time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166015625,0.0,0.0,0.0001114168917411,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157165527344,0.0,0.0,0.0001173273485619,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,8.66575792315416e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01666259765625,0.0,0.0,0.0001173273485619,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,0.0005565504543483,292.9794006347656,294.1499938964844,270.3500061035156,269.6131286621094,273.7441711425781,270.3500061035156,292.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871313909068,2.7747873332373284e-08,0.0011871035676449,-0.0715817660093307,0.0,0.0,0.0,-0.0185685437172651,60.0,-17.71529769897461,-0.0,-9.60854293907687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,0.0001114986589527,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.0001174134522443,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.014404296875,0.0,0.0,8.672117837704718e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001174134522443,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0158386230469,0.0,0.0,0.0005569588975049,292.9766845703125,294.1499938964844,270.3500061035156,269.6131286621094,273.7084655761719,270.3500061035156,292.19049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880026431754,2.7849766937038112e-08,0.0011879747034981,-0.0718467608094215,0.0,0.0,0.0,-0.0186190549284219,60.0,-17.724037170410156,-0.0,-9.622651475638125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,0.0001115764098358,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0113525390625,0.0,0.0,0.0001174953358713,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01220703125,0.0,0.0,8.678165613673627e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01226806640625,0.0,0.0,0.0001174953358713,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,0.0005573472590185,292.97393798828125,294.1499938964844,270.3500061035156,269.6131286621094,273.67315673828125,270.3500061035156,292.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888310546055,2.79466583208432e-08,0.0011888031149283,-0.0720987319946289,0.0,0.0,0.0,-0.0186670888215303,60.0,-17.732086181640625,-0.0,-9.636076470087573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001117226493079,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001176493315142,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,8.689539390616119e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001176493315142,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000558077765163,292.9683837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.6034240722656,270.3500061035156,292.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903891572728,2.8128889439926752e-08,0.0011903611011803,-0.0725725963711738,0.0,0.0,0.0,-0.018757427111268,60.0,-17.746625900268555,-0.0,-9.661351185741297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077514648437,0.0,0.0,0.0001117226493079,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00689697265625,0.0,0.0,0.0001176493315142,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0077209472656,0.0,0.0,8.689539390616119e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078125,0.0,0.0,0.0001176493315142,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091247558594,0.0,0.0,0.000558077765163,292.9683837890625,294.1499938964844,270.3500061035156,269.6131286621094,273.6034240722656,270.3500061035156,292.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903891572728,2.8128889439926752e-08,0.0011903611011803,-0.0725725963711738,0.0,0.0,0.0,-0.018757427111268,60.0,-17.746625900268555,-0.0,-9.661351185741297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0001118572836276,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001177911108243,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,8.700010948814452e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001177911108243,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0005587502964772,292.9627380371094,294.1499938964844,270.3500061035156,269.6131286621094,273.53515625,270.3500061035156,292.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918237432837,2.8296664567051263e-08,0.0011917954543605,-0.0730088278651237,0.0,0.0,0.0,-0.0188405979424715,60.0,-17.758960723876953,-0.0,-9.68464988204687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,0.0001118572836276,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0023498535156,0.0,0.0,0.0001177911108243,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.003173828125,0.0,0.0,8.700010948814452e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032653808594,0.0,0.0,0.0001177911108243,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0005587502964772,292.9627380371094,294.1499938964844,270.3500061035156,269.6131286621094,273.53515625,270.3500061035156,292.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918237432837,2.8296664567051263e-08,0.0011917954543605,-0.0730088278651237,0.0,0.0,0.0,-0.0188405979424715,60.0,-17.758960723876953,-0.0,-9.68464988204687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001119786029448,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001179188620881,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,8.709446410648525e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001179188620881,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0005593562964349,292.95703125,294.1499938964844,270.3500061035156,269.6131286621094,273.4681701660156,270.3500061035156,292.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931163026019,2.8447837863154746e-08,0.0011930878972634,-0.0734018608927726,0.0,0.0,0.0,-0.0189155414700508,60.0,-17.769376754760742,-0.0,-9.705667736170653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.99859619140625,0.0,0.0,0.0001119786029448,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99774169921875,0.0,0.0,0.0001179188620881,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9985656738281,0.0,0.0,8.709446410648525e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986267089844,0.0,0.0,0.0001179188620881,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999389648437,0.0,0.0,0.0005593562964349,292.95703125,294.1499938964844,270.3500061035156,269.6131286621094,273.4681701660156,270.3500061035156,292.1469421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931163026019,2.8447837863154746e-08,0.0011930878972634,-0.0734018608927726,0.0,0.0,0.0,-0.0189155414700508,60.0,-17.769376754760742,-0.0,-9.705667736170653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0001120869492297,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001180329563794,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,8.717874152353033e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001180329563794,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,0.0005598975112661,292.9512023925781,294.1499938964844,270.3500061035156,269.6131286621094,273.402587890625,270.3500061035156,292.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942707933485,2.858285697016073e-08,0.0011942421551793,-0.0737528651952743,0.0,0.0,0.0,-0.0189824756234884,60.0,-17.777536392211914,-0.0,-9.724458749360565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0001120869492297,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930725097656,0.0,0.0,0.0001180329563794,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,8.717874152353033e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001180329563794,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952087402344,0.0,0.0,0.0005598975112661,292.9512023925781,294.1499938964844,270.3500061035156,269.6131286621094,273.402587890625,270.3500061035156,292.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942707933485,2.858285697016073e-08,0.0011942421551793,-0.0737528651952743,0.0,0.0,0.0,-0.0189824756234884,60.0,-17.777536392211914,-0.0,-9.724458749360565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,0.0001121356108342,291.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,0.0001180842009489,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9914855957031,0.0,0.0,8.72165837790817e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9915466308594,0.0,0.0,0.0001180842009489,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0005601405864581,292.9482727050781,294.1499938964844,270.3500061035156,269.6131286621094,273.37030029296875,270.3500061035156,292.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947891907766,2.8643492910873647e-08,0.0011947605526074,-0.0739104896783828,0.0,0.0,0.0,-0.0190125349909067,60.0,-17.780803680419922,-0.0,-9.732903549775076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891052246094,0.0,0.0,0.0001121807508752,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98828125,0.0,0.0,0.00011813173478,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98907470703125,0.0,0.0,8.725169755052775e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891662597656,0.0,0.0,0.00011813173478,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.99041748046875,0.0,0.0,0.0005603660829365,292.9453125,294.1499938964844,270.3500061035156,269.6131286621094,273.3383178710937,270.3500061035156,292.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952702188864,2.8699743026550092e-08,0.0011952414643019,-0.0740567073225975,0.0,0.0,0.0,-0.0190404187887907,60.0,-17.78350830078125,-0.0,-9.740740125607773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.0001122595640481,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0001182147243525,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,8.731299021746963e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,0.0001182147243525,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.0005607597413472,292.9393310546875,294.1499938964844,270.3500061035156,269.6131286621094,273.2753295898437,270.3500061035156,292.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961099226027,2.8797950690773177e-08,0.0011960810516029,-0.0743119791150093,0.0,0.0,0.0,-0.0190891046077013,60.0,-17.787189483642578,-0.0,-9.7544308630404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,0.0001122595640481,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,0.0001182147243525,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,8.731299021746963e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,0.0001182147243525,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98553466796875,0.0,0.0,0.0005607597413472,292.9393310546875,294.1499938964844,270.3500061035156,269.6131286621094,273.2753295898437,270.3500061035156,292.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961099226027,2.8797950690773177e-08,0.0011960810516029,-0.0743119791150093,0.0,0.0,0.0,-0.0190891046077013,60.0,-17.787189483642578,-0.0,-9.7544308630404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0005610831431113,292.9332580566406,294.1499938964844,270.3500061035156,269.6131286621094,273.2137145996094,270.34991455078125,292.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.78852653503418,-0.0,-9.76568372834663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.000112324298243,291.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001182829000754,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,8.73633471201174e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9793701171875,0.0,0.0,0.0001182829000754,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805908203125,0.0,0.0,0.0005610831431113,292.9332580566406,294.1499938964844,270.3500061035156,269.6131286621094,273.2137145996094,270.34991455078125,292.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.887862038392086e-08,0.0011967708123847,-0.0745216533541679,0.0,0.0,0.0,-0.0191290955990552,60.0,-17.78852653503418,-0.0,-9.76568372834663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0005614093970507,292.9270935058594,294.1499938964844,270.3483581542969,269.612060546875,273.1532897949219,270.3492736816406,292.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.78921127319336,-0.0,-9.777043175063228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97430419921875,0.0,0.0,0.0001123896145145,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735412597656,0.0,0.0,0.0001183516797027,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9742736816406,0.0,0.0,8.741414785617962e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.974365234375,0.0,0.0,0.0001183516797027,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755554199219,0.0,0.0,0.0005614093970507,292.9270935058594,294.1499938964844,270.3483581542969,269.612060546875,273.1532897949219,270.3492736816406,292.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974954977631,2.8960007725231666e-08,0.001197466510348,-0.0747331902384758,0.0,0.0,0.0,-0.0191694404929876,60.0,-17.78921127319336,-0.0,-9.777043175063228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.000561848457437,292.9208679199219,294.1499938964844,270.3436279296875,269.6089172363281,273.09393310546875,270.3465270996094,292.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069532558878564e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.79378318786621,-0.0,-9.792340449621409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,0.0001124775080825,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96844482421875,0.0,0.0,0.0001184442298836,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,8.748250547796488e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692687988281,0.0,0.0,0.0001184442298836,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.970458984375,0.0,0.0,0.000561848457437,292.9208679199219,294.1499938964844,270.3436279296875,269.6089172363281,273.09393310546875,270.3465270996094,292.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984318261966,2.9069532558878564e-08,0.0011984028387814,-0.0750178396701812,0.0,0.0,0.0,-0.0192237365990877,60.0,-17.79378318786621,-0.0,-9.792340449621409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,0.0001125280323321,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9666442871094,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667053222656,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678649902344,0.0,0.0,0.0005621008458547,292.917724609375,294.1499938964844,270.34014892578125,269.6065979003906,273.0647277832031,270.3440246582031,292.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132491974337437e-08,0.0011989410268142,-0.0751814544200897,0.0,0.0,0.0,-0.0192549470812082,60.0,-17.79824447631836,-0.0,-9.801139100318325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633178710937,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96405029296875,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.964111328125,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9652709960937,0.0,0.0,0.0005623729084618,292.91455078125,294.1499938964844,270.33599853515625,269.60382080078125,273.0357666015625,270.3408508300781,292.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200361240100392e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885920405387,60.0,-17.8038272857666,-0.0,-9.810629109097137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0005629732622765,292.9081420898437,294.1499938964844,270.3257141113281,269.59698486328125,272.9785461425781,270.33251953125,292.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.818492889404297,-0.0,-9.831585856545645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95806884765625,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95880126953125,0.0,0.0,8.765764505369589e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588623046875,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0005629732622765,292.9081420898437,294.1499938964844,270.3257141113281,269.59698486328125,272.9785461425781,270.33251953125,292.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350129437943906e-08,0.0012008014600723,-0.0757470056414604,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.818492889404297,-0.0,-9.831585856545645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0005636329879052,292.9016418457031,294.1499938964844,270.3129577636719,269.5884704589844,272.9222412109375,270.32159423828125,292.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.837379455566406,-0.0,-9.854642257778325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9535522460937,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0005636329879052,292.9016418457031,294.1499938964844,270.3129577636719,269.5884704589844,272.9222412109375,270.32159423828125,292.03399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514719557255376e-08,0.0012022085720673,-0.0761746615171432,0.0,0.0,0.0,-0.019444428384304,60.0,-17.837379455566406,-0.0,-9.854642257778325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,0.0005643421900458,292.89508056640625,294.1499938964844,270.2980041503906,269.5785217285156,272.86669921875,270.30841064453125,292.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.859731674194336,-0.0,-9.879455831196537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9473876953125,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9480895996094,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9481506347656,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9492492675781,0.0,0.0,0.0005643421900458,292.89508056640625,294.1499938964844,270.2980041503906,269.5785217285156,272.86669921875,270.30841064453125,292.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691641145745962e-08,0.0012037209235131,-0.0766343101859092,0.0,0.0,0.0,-0.0195321347564458,60.0,-17.859731674194336,-0.0,-9.879455831196537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001131561439251,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0001191588671645,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001191588671645,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0005652383551932,292.8883972167969,294.1499938964844,270.2810363769531,269.56719970703125,272.8119812011719,270.2928466796875,292.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.9915213417552884e-08,0.0012056321138516,-0.07721509039402,0.0,0.0,0.0,-0.0196429658681154,60.0,-17.887928009033203,-0.0,-9.91085755686072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,0.0001131561439251,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419250488281,0.0,0.0,0.0001191588671645,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9425964355469,0.0,0.0,8.80103325471282e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001191588671645,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0005652383551932,292.8883972167969,294.1499938964844,270.2810363769531,269.56719970703125,272.8119812011719,270.2928466796875,292.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056620325893,2.9915213417552884e-08,0.0012056321138516,-0.07721509039402,0.0,0.0,0.0,-0.0196429658681154,60.0,-17.887928009033203,-0.0,-9.91085755686072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,0.0001132813194999,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93914794921875,0.0,0.0,0.0001192906856886,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398498535156,0.0,0.0,8.810769213596359e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001192906856886,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,0.0005658636218868,292.8850402832031,294.1499938964844,270.2718811035156,269.5610656738281,272.78485107421875,270.2843933105469,292.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069955701008,3.007120596976165e-08,0.0012069654185324,-0.0776202753186225,0.0,0.0,0.0,-0.0197202954441308,60.0,-17.90592384338379,-0.0,-9.932796984912785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,0.0001134367557824,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9363708496094,0.0,0.0,0.000119454365631,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9370422363281,0.0,0.0,8.822858944768086e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371032714844,0.0,0.0,0.000119454365631,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9382019042969,0.0,0.0,0.0005666400538757,292.88165283203125,294.1499938964844,270.2622985839844,269.5546875,272.75787353515625,270.2754211425781,291.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086514616385,3.026490702495721e-08,0.0012086211936548,-0.078123353421688,0.0,0.0,0.0,-0.019816318526864,60.0,-17.928354263305664,-0.0,-9.960073299453145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.0005681142793036,292.87481689453125,294.1499938964844,270.24200439453125,269.5411071777344,272.704345703125,270.2561950683594,291.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,-0.019998637959361,60.0,-17.97928810119629,-0.0,-1.0011964235445705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,0.0001137318758992,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001197651436086,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,8.84581240825355e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93145751953125,0.0,0.0,0.0001197651436086,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.0005681142793036,292.87481689453125,294.1499938964844,270.24200439453125,269.5411071777344,272.704345703125,270.2561950683594,291.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117960723116,3.063268039227296e-08,0.001211765455082,-0.0790783762931823,0.0,0.0,0.0,-0.019998637959361,60.0,-17.97928810119629,-0.0,-1.0011964235445705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0005689422832801,292.86785888671875,294.1499938964844,270.2203674316406,269.5266418457031,272.65142822265625,270.2354431152344,291.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839245823699464e-08,0.0012135318247601,-0.0796146839857101,0.0,0.0,0.0,-0.0201010424643754,60.0,-18.021297454833984,-0.0,-1.0041168962970914e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,0.0001138976367656,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250183105469,0.0,0.0,0.0001199396938318,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256896972656,0.0,0.0,8.858704677550122e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9257507324219,0.0,0.0,0.0001199396938318,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9267883300781,0.0,0.0,0.0005689422832801,292.86785888671875,294.1499938964844,270.2203674316406,269.5266418457031,272.65142822265625,270.2354431152344,291.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135626748204,3.0839245823699464e-08,0.0012135318247601,-0.0796146839857101,0.0,0.0,0.0,-0.0201010424643754,60.0,-18.021297454833984,-0.0,-1.0041168962970914e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,0.0001139130545197,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,0.0001199559264932,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9210510253906,0.0,0.0,8.85990375536494e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9211120605469,0.0,0.0,0.0001199559264932,292.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9221496582031,0.0,0.0,0.0005690192920155,292.8622741699219,294.1499938964844,270.2022705078125,269.5145263671875,272.6095275878906,270.218017578125,291.96063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845534656073e-08,0.0012136964360252,-0.0796645507216453,0.0,0.0,0.0,-0.0201105661690235,60.0,-18.041019439697266,-0.0,-1.0043886788935197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198913574219,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0001199446196551,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9198913574219,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001199446196551,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9209899902344,0.0,0.0,0.0005689656245522,292.8608703613281,294.1499938964844,270.1976318359375,269.51141357421875,272.59912109375,270.2135314941406,291.9580993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506872141901e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039314270019,60.0,-18.043561935424805,-0.0,-1.004199248200166e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001137963408837,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91510009765625,0.0,0.0,0.0005684362840838,292.8537902832031,294.1499938964844,270.17401123046875,269.4955749511719,272.54742431640625,270.1906433105469,291.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.04560852050781,-0.0,-1.0023315866192209e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,0.0001137963408837,291.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0001198330282932,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140319824219,0.0,0.0,8.850826998241246e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140930175781,0.0,0.0,0.0001198330282932,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91510009765625,0.0,0.0,0.0005684362840838,292.8537902832031,294.1499938964844,270.17401123046875,269.4955749511719,272.54742431640625,270.1906433105469,291.9454040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012124840868636,3.0713007248550646e-08,0.0012124533532187,-0.0792869329452514,0.0,0.0,0.0,-0.0200384650379419,60.0,-18.04560852050781,-0.0,-1.0023315866192209e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
