time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,0.0001136930804932,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,0.0001197242891066,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110717773437,0.0,0.0,8.842795068630949e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9111328125,0.0,0.0,0.0001197242891066,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9121398925781,0.0,0.0,0.0005679204477928,292.8502197265625,294.1499938964844,270.16192626953125,269.4874572753906,272.5218505859375,270.17889404296875,291.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058431374824977e-08,0.0012113535776734,-0.0789527893066406,0.0,0.0,0.0,-0.0199746694415807,60.0,-18.039701461791992,-0.0,-1.000513236704137e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081115722656,0.0,0.0,0.0001135464044637,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.907470703125,0.0,0.0,0.0001195698350784,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081115722656,0.0,0.0,8.83138709468767e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9081726074219,0.0,0.0,0.0001195698350784,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9091491699219,0.0,0.0,0.0005671877879649,292.8466491699219,294.1499938964844,270.1496887207031,269.479248046875,272.4964294433594,270.1669921875,291.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098216684535,3.0401526629475484e-08,0.0012097912840545,-0.0784781500697135,0.0,0.0,0.0,-0.0198840573430061,60.0,-18.02837181091309,-0.0,-9.979333270848657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001131415192503,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015197753906,0.0,0.0,0.0001191434712382,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.0,0.0,8.799896022537723e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021911621094,0.0,0.0,0.0001191434712382,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,0.0005651653045788,292.8394470214844,294.1499938964844,270.1249694824219,269.4626159667969,272.44610595703125,270.1428527832031,291.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.989695246924384e-08,0.0012054780963808,-0.07716765999794,0.0,0.0,0.0,-0.019633924588561,60.0,-17.987531661987305,-0.0,-9.908291076499157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90216064453125,0.0,0.0,0.0001131415192503,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9015197753906,0.0,0.0,0.0001191434712382,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021301269531,0.0,0.0,8.799896022537723e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021911621094,0.0,0.0,0.0001191434712382,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031677246094,0.0,0.0,0.0005651653045788,292.8394470214844,294.1499938964844,270.1249694824219,269.4626159667969,272.44610595703125,270.1428527832031,291.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055080151185,2.989695246924384e-08,0.0012054780963808,-0.07716765999794,0.0,0.0,0.0,-0.019633924588561,60.0,-17.987531661987305,-0.0,-9.908291076499157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961486816406,0.0,0.0,0.0001126787174143,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955078125,0.0,0.0,0.0001186561130452,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,8.763900405028835e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89617919921875,0.0,0.0,0.0001186561130452,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.000562853529118,292.8322448730469,294.1499938964844,270.1000061035156,269.4458312988281,272.396484375,270.1184387207031,291.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320204930627373e-08,0.0012005473254248,-0.0756692513823509,0.0,0.0,0.0,-0.0193480104207992,60.0,-17.92941665649414,-0.0,-9.827396496575602e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961486816406,0.0,0.0,0.0001126787174143,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955078125,0.0,0.0,0.0001186561130452,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8961181640625,0.0,0.0,8.763900405028835e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89617919921875,0.0,0.0,0.0001186561130452,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89715576171875,0.0,0.0,0.000562853529118,292.8322448730469,294.1499938964844,270.1000061035156,269.4458312988281,272.396484375,270.1184387207031,291.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005766620859,2.9320204930627373e-08,0.0012005473254248,-0.0756692513823509,0.0,0.0,0.0,-0.0193480104207992,60.0,-17.92941665649414,-0.0,-9.827396496575602e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0005610074149444,292.8249816894531,294.1499938964844,270.0750427246094,269.42901611328125,272.3475646972656,270.0938415527344,291.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859647116519227e-08,0.0011966096935793,-0.0744723379611969,0.0,0.0,0.0,-0.0191196948289871,60.0,-17.872989654541016,-0.0,-9.76303624611319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,0.0001123091424233,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.88946533203125,0.0,0.0,0.0001182669366244,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8900756835937,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0001182669366244,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910827636719,0.0,0.0,0.0005610074149444,292.8249816894531,294.1499938964844,270.0750427246094,269.42901611328125,272.3475646972656,270.0938415527344,291.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966384481638,2.8859647116519227e-08,0.0011966096935793,-0.0744723379611969,0.0,0.0,0.0,-0.0191196948289871,60.0,-17.872989654541016,-0.0,-9.76303624611319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0005595714901573,292.8176574707031,294.1499938964844,270.05029296875,269.4123229980469,272.29937744140625,270.0692749023437,291.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83181381225586,-0.0,-9.713121329468777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88336181640625,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88397216796875,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8840026855469,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88494873046875,0.0,0.0,0.0005595714901573,292.8176574707031,294.1499938964844,270.05029296875,269.4123229980469,272.29937744140625,270.0692749023437,291.8817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83181381225586,-0.0,-9.713121329468777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802795410156,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8809509277344,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818664550781,0.0,0.0,0.0005588590865954,292.81396484375,294.1499938964844,270.0380859375,269.404052734375,272.2754821777344,270.0570678710937,291.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.813068389892578,-0.0,-9.68840367931989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.877197265625,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778381347656,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787841796875,0.0,0.0,0.0005581622826866,292.8102722167969,294.1499938964844,270.0260009765625,269.3959045410156,272.25177001953125,270.0449523925781,291.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.794979095458984,-0.0,-9.6642601477015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710021972656,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0005568111082538,292.8028564453125,294.1499938964844,270.0023803710937,269.3799133300781,272.20477294921875,270.0210876464844,291.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.75994110107422,-0.0,-9.617525620342349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8716125488281,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8710021972656,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87158203125,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87164306640625,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0005568111082538,292.8028564453125,294.1499938964844,270.0023803710937,269.3799133300781,272.20477294921875,270.0210876464844,291.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.75994110107422,-0.0,-9.617525620342349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653869628906,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0005555310635827,292.7953796386719,294.1499938964844,269.9796447753906,269.3645324707031,272.158447265625,269.9980163574219,291.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.726472854614258,-0.0,-9.57335686280203e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86474609375,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653259277344,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8653869628906,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0005555310635827,292.7953796386719,294.1499938964844,269.9796447753906,269.3645324707031,272.158447265625,269.9980163574219,291.8434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.726472854614258,-0.0,-9.57335686280203e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85906982421875,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0005543243023566,292.7878723144531,294.1499938964844,269.9580078125,269.349853515625,272.1126403808594,269.9757080078125,291.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.694293975830078,-0.0,-9.531810007956665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85845947265625,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85906982421875,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0005543243023566,292.7878723144531,294.1499938964844,269.9580078125,269.349853515625,272.1126403808594,269.9757080078125,291.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.694293975830078,-0.0,-9.531810007956665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526611328125,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526611328125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0005532210925593,292.7803039550781,294.1499938964844,269.9377136230469,269.3360900878906,272.06756591796875,269.9547119140625,291.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.664169311523438,-0.0,-9.49390823734575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526611328125,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85211181640625,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526611328125,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85272216796875,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.85357666015625,0.0,0.0,0.0005532210925593,292.7803039550781,294.1499938964844,269.9377136230469,269.3360900878906,272.06756591796875,269.9547119140625,291.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.664169311523438,-0.0,-9.49390823734575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494873046875,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8489074707031,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8494567871094,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495178222656,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503723144531,0.0,0.0,0.0005527024040929,292.7764892578125,294.1499938964844,269.9281311035156,269.32958984375,272.04522705078125,269.9446105957031,291.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.649703979492188,-0.0,-9.476113405071376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.845703125,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84625244140625,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463134765625,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84716796875,0.0,0.0,0.0005522203864529,292.7726745605469,294.1499938964844,269.9189758300781,269.3233642578125,272.0230407714844,269.9349365234375,291.80517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.635900497436523,-0.0,-9.459590444294008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392639160156,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,0.0005513516371138,292.7650146484375,294.1499938964844,269.9020080566406,269.31182861328125,271.9791259765625,269.9166259765625,291.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.610023498535156,-0.0,-9.429852099174241e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392639160156,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8398132324219,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83984375,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8406982421875,0.0,0.0,0.0005513516371138,292.7650146484375,294.1499938964844,269.9020080566406,269.31182861328125,271.9791259765625,269.9166259765625,291.7924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071521878242,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.610023498535156,-0.0,-9.429852099174241e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,0.0005506303859874,292.75732421875,294.1499938964844,269.88702392578125,269.3016662597656,271.93585205078125,269.9002380371094,291.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.587177276611328,-0.0,-9.405196266243365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83331298828125,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.832763671875,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8333435058594,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.83416748046875,0.0,0.0,0.0005506303859874,292.75732421875,294.1499938964844,269.88702392578125,269.3016662597656,271.93585205078125,269.9002380371094,291.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.587177276611328,-0.0,-9.405196266243365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0005500816041603,292.7495422363281,294.1499938964844,269.8742980957031,269.29296875,271.8933410644531,269.885986328125,291.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56780433654785,-0.0,-9.386456412130428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8262023925781,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8267517089844,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8275756835937,0.0,0.0,0.0005500816041603,292.7495422363281,294.1499938964844,269.8742980957031,269.29296875,271.8933410644531,269.885986328125,291.7668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.56780433654785,-0.0,-9.386456412130428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82012939453125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0005496938247233,292.7417297363281,294.1499938964844,269.864013671875,269.2859802246094,271.8514709472656,269.8737487792969,291.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.551626205444336,-0.0,-9.373226816933312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.819580078125,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8200988769531,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82012939453125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8209533691406,0.0,0.0,0.0005496938247233,292.7417297363281,294.1499938964844,269.864013671875,269.2859802246094,271.8514709472656,269.8737487792969,291.754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.551626205444336,-0.0,-9.373226816933312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0001100205190596,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.817626953125,0.0,0.0,0.000549575255718,292.73779296875,294.1499938964844,269.8598327636719,269.2831420898437,271.830810546875,269.8685607910156,291.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007620945733844e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,-0.0177058428525924,60.0,-17.545001983642578,-0.0,-9.369185249852309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134155273437,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81427001953125,0.0,0.0,0.0005495032528415,292.7338256835937,294.1499938964844,269.8563842773437,269.28076171875,271.8103332519531,269.8640441894531,291.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969375461339,60.0,-17.539344787597656,-0.0,-9.366729614157521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.000549501448404,292.72589111328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7698974609375,269.8569030761719,291.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.530790328979492,-0.0,-9.366667086396776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80670166015625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061828613281,0.0,0.0,0.0001158413360826,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066711425781,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0001158413360826,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8075256347656,0.0,0.0,0.000549501448404,292.72589111328125,294.1499938964844,269.85162353515625,269.27752685546875,271.7698974609375,269.8569030761719,291.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,-0.0176967084407806,60.0,-17.530790328979492,-0.0,-9.366667086396776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.000110045504698,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994079589844,0.0,0.0,0.0001158832164946,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999267578125,0.0,0.0,0.0001158832164946,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,0.0005497001111507,292.7178955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.730224609375,269.8526916503906,291.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.6038751599344323e-08,0.0011724922806024,-0.0671347081661224,0.0,0.0,0.0,-0.0177212748676538,60.0,-17.526050567626953,-0.0,-9.373440690296776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,0.000110045504698,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994079589844,0.0,0.0,0.0001158832164946,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998962402344,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7999267578125,0.0,0.0,0.0001158832164946,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8007202148437,0.0,0.0,0.0005497001111507,292.7178955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.730224609375,269.8526916503906,291.7159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.6038751599344323e-08,0.0011724922806024,-0.0671347081661224,0.0,0.0,0.0,-0.0177212748676538,60.0,-17.526050567626953,-0.0,-9.373440690296776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,0.0005499818944372,292.7098388671875,294.1499938964844,269.8500061035156,269.27642822265625,271.6913757324219,269.8510131835937,291.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.524097442626953,-0.0,-9.383052912426136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79254150390625,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79302978515625,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7930603027344,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7938537597656,0.0,0.0,0.0005499818944372,292.7098388671875,294.1499938964844,269.8500061035156,269.27642822265625,271.6913757324219,269.8510131835937,291.7032165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,-0.0177561230957508,60.0,-17.524097442626953,-0.0,-9.383052912426136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,0.0005502474377863,292.70172119140625,294.1499938964844,269.8500061035156,269.27642822265625,271.6533203125,269.8503723144531,291.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175287715091144e-08,0.0011736595770344,-0.0674901157617569,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.5224609375,-0.0,-9.392115174478024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78564453125,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,8.567616896471009e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861633300781,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7868957519531,0.0,0.0,0.0005502474377863,292.70172119140625,294.1499938964844,269.8500061035156,269.27642822265625,271.6533203125,269.8503723144531,291.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175287715091144e-08,0.0011736595770344,-0.0674901157617569,0.0,0.0,0.0,-0.0177889596670866,60.0,-17.5224609375,-0.0,-9.392115174478024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821350097656,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826232910156,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7826538085937,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7834167480469,0.0,0.0,0.0005503740394487,292.6976318359375,294.1499938964844,269.8500061035156,269.27642822265625,271.63458251953125,269.8502197265625,291.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,-0.017804617062211,60.0,-17.521528244018555,-0.0,-9.39643740593965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
