time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791442871094,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7786560058594,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77911376953125,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7791748046875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7799072265625,0.0,0.0,0.000550496566575,292.6935119628906,294.1499938964844,269.8500061035156,269.27642822265625,271.61602783203125,269.85015869140625,291.6777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.520484924316406,-0.0,-9.400621792110544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721252441406,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,0.0005507310270331,292.6852722167969,294.1499938964844,269.8500061035156,269.27642822265625,271.5795593261719,269.8500671386719,291.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518054962158203,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720947265625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7720642089844,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7721252441406,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7728576660156,0.0,0.0,0.0005507310270331,292.6852722167969,294.1499938964844,269.8500061035156,269.27642822265625,271.5795593261719,269.8500671386719,291.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.518054962158203,-0.0,-9.408631740370765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657470703125,0.0,0.0,0.0005509538459591,292.6769714355469,294.1499938964844,269.8500061035156,269.27642822265625,271.5437316894531,269.8500061035156,291.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51524543762207,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7645263671875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649841308594,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7650146484375,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657470703125,0.0,0.0,0.0005509538459591,292.6769714355469,294.1499938964844,269.8500061035156,269.27642822265625,271.5437316894531,269.8500061035156,291.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51524543762207,-0.0,-9.4162444952417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.0,0.0,0.0005511667113751,292.6686096191406,294.1499938964844,269.8500061035156,269.27642822265625,271.5086364746094,269.8500061035156,291.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51205825805664,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7573547363281,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7585754394531,0.0,0.0,0.0005511667113751,292.6686096191406,294.1499938964844,269.8500061035156,269.27642822265625,271.5086364746094,269.8500061035156,291.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.51205825805664,-0.0,-9.42352258448409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506103515625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501525878906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,0.0005513711366802,292.6601867675781,294.1499938964844,269.8500061035156,269.27642822265625,271.47430419921875,269.8500061035156,291.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50855255126953,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506103515625,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7501525878906,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7505798339844,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,0.0005513711366802,292.6601867675781,294.1499938964844,269.8500061035156,269.27642822265625,271.47430419921875,269.8500061035156,291.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50855255126953,-0.0,-9.430514325003969e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469787597656,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470092773437,0.0,0.0,0.0001162575717899,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7476806640625,0.0,0.0,0.0005514758522622,292.65594482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.4573974609375,269.8500061035156,291.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.50680160522461,-0.0,-9.434096170934937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433166503906,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433166503906,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74334716796875,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7440490722656,0.0,0.0,0.0005516342935152,292.6517028808594,294.1499938964844,269.8500061035156,269.27642822265625,271.440673828125,269.8500061035156,291.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.505783081054688,-0.0,-9.439518322551521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366943359375,0.0,0.0,0.000552165263798,292.6431579589844,294.1499938964844,269.8500061035156,269.27642822265625,271.4077453613281,269.8500061035156,291.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50874900817871,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73553466796875,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359619140625,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7359924316406,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7366943359375,0.0,0.0,0.000552165263798,292.6431579589844,294.1499938964844,269.8500061035156,269.27642822265625,271.4077453613281,269.8500061035156,291.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777495965361,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50874900817871,-0.0,-9.457697558445945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7285461425781,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,0.0005528036272153,292.6345520019531,294.1499938964844,269.8500061035156,269.27642822265625,271.3753967285156,269.8500061035156,291.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51660919189453,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281188964844,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7285461425781,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7286071777344,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292785644531,0.0,0.0,0.0005528036272153,292.6345520019531,294.1499938964844,269.8500061035156,269.27642822265625,271.3753967285156,269.8500061035156,291.5890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51660919189453,-0.0,-9.47957801145094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211303710937,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.0005533584044314,292.6258544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3437194824219,269.8500061035156,291.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.524852752685547,-0.0,-9.498614161884689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0001107778734876,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7206726074219,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7211303710937,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.0005533584044314,292.6258544921875,294.1499938964844,269.8500061035156,269.27642822265625,271.3437194824219,269.8500061035156,291.5763854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.524852752685547,-0.0,-9.498614161884689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.713134765625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135925292969,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0005536976386792,292.6171264648437,294.1499938964844,269.8500061035156,269.27642822265625,271.31268310546875,269.8500061035156,291.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.528657913208008,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.713134765625,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7135925292969,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0005536976386792,292.6171264648437,294.1499938964844,269.8500061035156,269.27642822265625,271.31268310546875,269.8500061035156,291.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.528657913208008,-0.0,-9.510263510037477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70977783203125,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093505859375,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70977783203125,0.0,0.0,8.62246670294553e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0005537700490094,292.6127624511719,294.1499938964844,269.8500061035156,269.27642822265625,271.29736328125,269.8500061035156,291.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.528167724609375,-0.0,-9.512751830698109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70556640625,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059936523437,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0005537635297514,292.6083679199219,294.1499938964844,269.8500061035156,269.27642822265625,271.2822265625,269.8500061035156,291.55108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.70524260770344e-08,0.0011811587028205,-0.0697727277874946,0.0,0.0,0.0,-0.0182237885892391,60.0,-17.525314331054688,-0.0,-9.512528009736344e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983642578125,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990051269531,0.0,0.0,0.0005535419331863,292.5995178222656,294.1499938964844,269.8500061035156,269.27642822265625,271.2523803710937,269.8500061035156,291.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.513376235961914,-0.0,-9.504915254865409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,0.0001108146170736,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,0.0001166931251646,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983337402344,0.0,0.0,8.618914580438286e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6983642578125,0.0,0.0,0.0001166931251646,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990051269531,0.0,0.0,0.0005535419331863,292.5995178222656,294.1499938964844,269.8500061035156,269.27642822265625,271.2523803710937,269.8500061035156,291.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807131813839,2.6997136970408064e-08,0.0011806861730292,-0.0696288794279098,0.0,0.0,0.0,-0.0181963816285133,60.0,-17.513376235961914,-0.0,-9.504915254865409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0005531015340238,292.59063720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2232360839844,269.8500061035156,291.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.492935180664062,-0.0,-9.489796326533908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,0.0001107264470192,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69024658203125,0.0,0.0,0.0001166002766694,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6906433105469,0.0,0.0,8.612056990386918e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.690673828125,0.0,0.0,0.0001166002766694,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913146972656,0.0,0.0,0.0005531015340238,292.59063720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.2232360839844,269.8500061035156,291.5258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179773826152,2.688726397082064e-08,0.0011797469342127,-0.0693430006504058,0.0,0.0,0.0,-0.0181419141590595,60.0,-17.492935180664062,-0.0,-9.489796326533908e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,0.000110613022116,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,0.0005525349406525,292.58172607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1946716308594,269.8500061035156,291.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592280982324e-08,0.0011785386595875,-0.0689752176403999,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.467559814453125,-0.0,-9.470364403796341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,0.000110613022116,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6825256347656,0.0,0.0,0.0001164808418252,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68292236328125,0.0,0.0,8.603235619375482e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6829528808594,0.0,0.0,0.0001164808418252,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835632324219,0.0,0.0,0.0005525349406525,292.58172607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1946716308594,269.8500061035156,291.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785654351115,2.674592280982324e-08,0.0011785386595875,-0.0689752176403999,0.0,0.0,0.0,-0.0180718470364809,60.0,-17.467559814453125,-0.0,-9.470364403796341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.0001104534749174,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001163128326879,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,8.590825746068731e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.0001163128326879,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,0.0005517380195669,292.5727844238281,294.1499938964844,269.8500061035156,269.27642822265625,271.16680908203125,269.8500061035156,291.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768656549975,2.6547102294216532e-08,0.0011768391123041,-0.0684578344225883,0.0,0.0,0.0,-0.0179732851684093,60.0,-17.435855865478516,-0.0,-9.443063930802965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.0001104534749174,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747741699219,0.0,0.0,0.0001163128326879,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,8.590825746068731e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,0.0001163128326879,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,0.0005517380195669,292.5727844238281,294.1499938964844,269.8500061035156,269.27642822265625,271.16680908203125,269.8500061035156,291.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768656549975,2.6547102294216532e-08,0.0011768391123041,-0.0684578344225883,0.0,0.0,0.0,-0.0179732851684093,60.0,-17.435855865478516,-0.0,-9.443063930802965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712646484375,0.0,0.0,0.000110356559162,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708679199219,0.0,0.0,0.0001162107728305,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,8.583287853980437e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712951660156,0.0,0.0,0.0001162107728305,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.671875,0.0,0.0,0.0005512538482435,292.5682678222656,294.1499938964844,269.8500061035156,269.27642822265625,271.153076171875,269.8500061035156,291.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426327792705706e-08,0.0011758066248148,-0.0681435167789459,0.0,0.0,0.0,-0.0179134141653776,60.0,-17.417688369750977,-0.0,-9.426499758546925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,0.0001102417954825,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6669616699219,0.0,0.0,0.0001160899191745,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673278808594,0.0,0.0,8.574361709179357e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,0.0001160899191745,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66796875,0.0,0.0,0.0005506806191988,292.56378173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.1394958496094,269.8500061035156,291.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610457383,2.628331507992243e-08,0.0011745841475203,-0.0677712932229042,0.0,0.0,0.0,-0.0178425181657075,60.0,-17.397235870361328,-0.0,-9.406903700437397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001099700166378,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65948486328125,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,0.0005493229837156,292.55474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.11285400390625,269.8500061035156,291.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944638437636065e-08,0.0011716887820512,-0.0668897107243537,0.0,0.0,0.0,-0.0176746249198913,60.0,-17.3492488861084,-0.0,-9.360578445694048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001099700166378,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6591186523437,0.0,0.0,0.0001158037193818,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.65948486328125,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6595153808594,0.0,0.0,0.0001158037193818,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6601257324219,0.0,0.0,0.0005493229837156,292.55474853515625,294.1499938964844,269.8500061035156,269.27642822265625,271.11285400390625,269.8500061035156,291.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944638437636065e-08,0.0011716887820512,-0.0668897107243537,0.0,0.0,0.0,-0.0176746249198913,60.0,-17.3492488861084,-0.0,-9.360578445694048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.651611328125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0005477432277984,292.54571533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0868225097656,269.8500061035156,291.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.293357849121094,-0.0,-9.306815940135493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6512451171875,0.0,0.0,0.0001154706842498,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.651611328125,0.0,0.0,8.5286250396166e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6516418457031,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0005477432277984,292.54571533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0868225097656,269.8500061035156,291.4627380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,-0.0174792520701885,60.0,-17.293357849121094,-0.0,-9.306815940135493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0005460631800815,292.5366516113281,294.1499938964844,269.8500061035156,269.27642822265625,271.06134033203125,269.8500061035156,291.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.232511520385742,-0.0,-9.249811938616405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64337158203125,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64373779296875,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6437683105469,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0005460631800815,292.5366516113281,294.1499938964844,269.8500061035156,269.27642822265625,271.06134033203125,269.8500061035156,291.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,-0.0172714870423078,60.0,-17.232511520385742,-0.0,-9.249811938616405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363830566406,0.0,0.0,0.0005444809794425,292.527587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.0364685058594,269.8500061035156,291.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.473672289227125e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.171072006225586,-0.0,-9.196287464874332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63543701171875,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63580322265625,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358337402344,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363830566406,0.0,0.0,0.0005444809794425,292.527587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.0364685058594,269.8500061035156,291.43756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.473672289227125e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,-0.0170758180320262,60.0,-17.171072006225586,-0.0,-9.196287464874332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318359375,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6318664550781,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0005438062362372,292.5230407714844,294.1499938964844,269.8500061035156,269.27642822265625,271.0242614746094,269.8500061035156,291.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.4568398870883363e-08,0.0011599225690588,-0.0633057802915573,0.0,0.0,0.0,-0.0169923733919858,60.0,-17.142574310302734,-0.0,-9.1735081753086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.62750244140625,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278381347656,0.0,0.0,8.457774674752727e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6278686523437,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6284484863281,0.0,0.0,0.0005431929021142,292.5184936523437,294.1499938964844,269.8500061035156,269.27642822265625,271.01220703125,269.8500061035156,291.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,-0.0169165227562189,60.0,-17.11628532409668,-0.0,-9.152827118441564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
