time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45587158203125,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559020996094,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4563293457031,0.0,0.0,0.0005082766874693,292.32391357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.6129150390625,269.8500061035156,291.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.83800983428955,-0.0,-8.013965668851598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480285644531,0.0,0.0,0.0005062642158009,292.3146057128906,294.1499938964844,269.8500061035156,269.27642822265625,270.5983581542969,269.8500061035156,291.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76618766784668,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44732666015625,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4476013183594,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4480285644531,0.0,0.0,0.0005062642158009,292.3146057128906,294.1499938964844,269.8500061035156,269.27642822265625,270.5983581542969,269.8500061035156,291.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498877510428,60.0,-15.76618766784668,-0.0,-7.950630731556886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43902587890625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,0.0005042816046625,292.3053283691406,294.1499938964844,269.8500061035156,269.27642822265625,270.5841064453125,269.8500061035156,291.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.695274353027344,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43902587890625,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4393005371094,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.439697265625,0.0,0.0,0.0005042816046625,292.3053283691406,294.1499938964844,269.8500061035156,269.27642822265625,270.5841064453125,269.8500061035156,291.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.4709072182483853e-08,0.0010756265837699,-0.0375686436891555,0.0,0.0,0.0,-0.0121047310531139,60.0,-15.695274353027344,-0.0,-7.888482400630893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0001005639423965,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,0.0001058986745192,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,7.821639883331954e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0001058986745192,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0005023377598263,292.2960510253906,294.1499938964844,269.8500061035156,269.27642822265625,270.5702209472656,269.8500061035156,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714948875829,1.4224203148671677e-08,0.0010714806849136,-0.0363006182014942,0.0,0.0,0.0,-0.0118643622845411,60.0,-15.625580787658691,-0.0,-7.827782866343115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0001005639423965,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,0.0001058986745192,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43096923828125,0.0,0.0,7.821639883331954e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4309997558594,0.0,0.0,0.0001058986745192,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.431396484375,0.0,0.0,0.0005023377598263,292.2960510253906,294.1499938964844,269.8500061035156,269.27642822265625,270.5702209472656,269.8500061035156,291.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714948875829,1.4224203148671677e-08,0.0010714806849136,-0.0363006182014942,0.0,0.0,0.0,-0.0118643622845411,60.0,-15.625580787658691,-0.0,-7.827782866343115e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42657470703125,0.0,0.0,0.000105695988168,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,7.806669600540772e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4268493652344,0.0,0.0,0.000105695988168,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42724609375,0.0,0.0,0.0005013762856833,292.2914123535156,294.1499938964844,269.8500061035156,269.27642822265625,270.5633850097656,269.8500061035156,291.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694439988583,1.3984384317211608e-08,0.0010694300290197,-0.0356733836233615,0.0,0.0,0.0,-0.011745473369956,60.0,-15.591072082519531,-0.0,-7.797847700885542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,0.0001001821292447,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,0.0001054966051015,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,7.791943789925426e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226989746094,0.0,0.0,0.0001054966051015,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,0.0005004304694011,292.2867736816406,294.1499938964844,269.8500061035156,269.27642822265625,270.556640625,269.8500061035156,291.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674267541617,1.3748476135333476e-08,0.0010674130171537,-0.0350563339889049,0.0,0.0,0.0,-0.0116285244002938,60.0,-15.556994438171388,-0.0,-7.768456100620824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.0004985699779354,292.2774963378906,294.1499938964844,269.8500061035156,269.27642822265625,270.5433349609375,269.8500061035156,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.48983669281006,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,9.980966569855808e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41412353515625,0.0,0.0,0.0001051043873303,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.41436767578125,0.0,0.0,7.762973837088794e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4143981933594,0.0,0.0,0.0001051043873303,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.0004985699779354,292.2774963378906,294.1499938964844,269.8500061035156,269.27642822265625,270.5433349609375,269.8500061035156,291.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634581558406,1.328440113468332e-08,0.0010634448844939,-0.0338423699140548,0.0,0.0,0.0,-0.0113984635099768,60.0,-15.48983669281006,-0.0,-7.710799820870309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0004967608256265,292.2682189941406,294.1499938964844,269.8500061035156,269.27642822265625,270.5303649902344,269.8500061035156,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.424349784851074,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,9.94474976323545e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40582275390625,0.0,0.0,0.00010472300346,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,7.734804967185482e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40606689453125,0.0,0.0,0.00010472300346,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4064636230469,0.0,0.0,0.0004967608256265,292.2682189941406,294.1499938964844,269.8500061035156,269.27642822265625,270.5303649902344,269.8500061035156,291.0943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059599337168,1.2833154983127317e-08,0.0010595864150673,-0.0326618254184722,0.0,0.0,0.0,-0.0111747626215219,60.0,-15.424349784851074,-0.0,-7.654942635326736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,0.0004950041184201,292.25897216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.51763916015625,269.8500061035156,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.360458374023438,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974914550781,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39776611328125,0.0,0.0,0.0001043526717694,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.39813232421875,0.0,0.0,0.0004950041184201,292.25897216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.51763916015625,269.8500061035156,291.0825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055852160789,1.2394982817909296e-08,0.0010558398207649,-0.0315153561532497,0.0,0.0,0.0,-0.0109575418755412,60.0,-15.360458374023438,-0.0,-7.600898044302087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,0.0004933038144372,292.24969482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.50518798828125,269.8500061035156,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.298362731933594,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891906738281,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.389404296875,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3894348144531,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3898010253906,0.0,0.0,0.0004933038144372,292.24969482421875,294.1499938964844,269.8500061035156,269.27642822265625,270.50518798828125,269.8500061035156,291.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.298362731933594,-0.0,-7.548770497578516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38525390625,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856506347656,0.0,0.0,0.0004924758686684,292.2450866699219,294.1499938964844,269.8500061035156,269.27642822265625,270.49908447265625,269.8500061035156,291.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.1764364593602753e-08,0.0010504475794732,-0.0298651419579982,0.0,0.0,0.0,-0.010644918307662,60.0,-15.26806354522705,-0.0,-7.523452438817912e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,0.0001036481771734,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,7.655419176444411e-05,291.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.381103515625,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3814697265625,0.0,0.0,0.0004916623583994,292.2404479980469,294.1499938964844,269.8500061035156,269.27642822265625,270.4930419921875,269.8500061035156,291.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.23823070526123,-0.0,-7.49861683857489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0004900794592685,292.231201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.48114013671875,269.8500061035156,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.179909706115724,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3725280761719,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.372802734375,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3731384277344,0.0,0.0,0.0004900794592685,292.231201171875,294.1499938964844,269.8500061035156,269.27642822265625,270.48114013671875,269.8500061035156,291.0474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.179909706115724,-0.0,-7.450412198295453e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0004885583766736,292.221923828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4695129394531,269.8500061035156,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.123587608337402,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3641967773437,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36444091796875,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644714355469,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0004885583766736,292.221923828125,294.1499938964844,269.8500061035156,269.27642822265625,270.4695129394531,269.8500061035156,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421032784506,1.0787252868738053e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.123587608337402,-0.0,-7.404236868069347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,0.0004871003038715,292.2126770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.4581298828125,269.8500061035156,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.0692777633667,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3558654785156,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3561096191406,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3564758300781,0.0,0.0,0.0004871003038715,292.2126770019531,294.1499938964844,269.8500061035156,269.27642822265625,270.4581298828125,269.8500061035156,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.04235686748666e-08,0.001038982765749,-0.0263557359576225,0.0,0.0,0.0,-0.0099802296608686,60.0,-15.0692777633667,-0.0,-7.36010790092223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,9.723424591356888e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001023923396132,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.562663085991517e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0001023923396132,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0004857051826547,292.20343017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.44696044921875,269.8500061035156,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360173182561,1.0075593692704388e-08,0.0010360073065385,-0.025444783270359,0.0,0.0,0.0,-0.0098077235743403,60.0,-15.016865730285645,-0.0,-7.31800753328571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,9.723424591356888e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0001023923396132,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477478027344,0.0,0.0,7.562663085991517e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3477783203125,0.0,0.0,0.0001023923396132,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,0.0004857051826547,292.20343017578125,294.1499938964844,269.8500061035156,269.27642822265625,270.44696044921875,269.8500061035156,291.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360173182561,1.0075593692704388e-08,0.0010360073065385,-0.025444783270359,0.0,0.0,0.0,-0.0098077235743403,60.0,-15.016865730285645,-0.0,-7.31800753328571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,9.709884034236892e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3433532714844,0.0,0.0,0.0001022497526719,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,7.552131864940748e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3435974121094,0.0,0.0,0.0001022497526719,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34393310546875,0.0,0.0,0.0004850288096349,292.1988220214844,294.1499938964844,269.8500061035156,269.27642822265625,270.4414978027344,269.8500061035156,291.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345745831727,9.906891307309706e-09,0.0010345646878704,-0.0250031203031539,0.0,0.0,0.0,-0.0097240898758172,60.0,-14.99146556854248,-0.0,-7.297640536307881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,9.696726920083164e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392028808594,0.0,0.0,0.000102111203887,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,7.541898230556399e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33941650390625,0.0,0.0,0.000102111203887,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3397827148437,0.0,0.0,0.0004843715869355,292.1941833496094,294.1499938964844,269.8500061035156,269.27642822265625,270.4360656738281,269.8500061035156,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331727098673,9.742965545456173e-09,0.0010331630473956,-0.0245739500969648,0.0,0.0,0.0,-0.009642825461924,60.0,-14.96662425994873,-0.0,-7.277876790112715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,9.67127489275299e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001018431794364,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,7.52210253267549e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001018431794364,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,0.0004831002152059,292.1849365234375,294.1499938964844,269.8500061035156,269.27642822265625,270.4253845214844,269.8500061035156,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425860980627476e-09,0.0010304515017196,-0.0237437020987272,0.0,0.0,0.0,-0.0094856228679418,60.0,-14.918207168579102,-0.0,-7.239722066287868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,9.67127489275299e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,0.0001018431794364,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,7.52210253267549e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3310546875,0.0,0.0,0.0001018431794364,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314208984375,0.0,0.0,0.0004831002152059,292.1849365234375,294.1499938964844,269.8500061035156,269.27642822265625,270.4253845214844,269.8500061035156,290.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304609313607,9.425860980627476e-09,0.0010304515017196,-0.0237437020987272,0.0,0.0,0.0,-0.0094856228679418,60.0,-14.918207168579102,-0.0,-7.239722066287868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,9.647124534239992e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224792480469,0.0,0.050000000745058,0.0001015888628899,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,7.503318920498714e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,0.0001015888628899,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.050000000745058,0.0004818938323296,292.1756896972656,291.1499938964844,269.8500061035156,269.27642822265625,270.4149169921875,269.8500061035156,290.9784545898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027887687087,9.124968336493566e-09,0.0010278784902766,-0.022955859079957,0.0,0.0,0.0,-0.0093364575877785,60.0,-14.871970176696776,-0.0,-7.203610152828335e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,9.647124534239992e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3224792480469,0.0,0.050000000745058,0.0001015888628899,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,7.503318920498714e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3226928710937,0.0,0.050000000745058,0.0001015888628899,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.050000000745058,0.0004818938323296,292.1756896972656,291.1499938964844,269.8500061035156,269.27642822265625,270.4149169921875,269.8500061035156,290.9784545898437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027887687087,9.124968336493566e-09,0.0010278784902766,-0.022955859079957,0.0,0.0,0.0,-0.0093364575877785,60.0,-14.871970176696776,-0.0,-7.203610152828335e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.6364927291870117,0.050000000745058,0.0408324673771858,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173278808594,0.6364927291870117,0.050000000745058,0.0429985560476779,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.6364927291870117,0.050000000745058,0.0317585878074169,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4173889160156,0.6364927291870117,0.050000000745058,0.0429985560476779,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.6364927291870117,0.050000000745058,0.2039666324853897,291.260986328125,291.1499938964844,269.850341796875,269.2768859863281,284.5920104980469,287.7557373046875,290.79107666015625,1.0,0.1097058653831482,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350295662879944,0.0188181139528751,0.4162114560604095,-0.092875562608242,0.0,0.0,0.0,10.197931289672852,60.0,-635.3389892578125,-0.0,12.275370597839355,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.6333116888999939,0.050000000745058,0.0452279299497604,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.6333116888999939,0.050000000745058,0.0476271882653236,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.6333116888999939,0.050000000745058,0.0351772792637348,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.6333116888999939,0.050000000745058,0.0476271882653236,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57391357421875,0.6333116888999939,0.050000000745058,0.2259228825569152,290.4986877441406,291.1499938964844,269.8513488769531,269.2782592773437,286.5930480957031,292.10186767578125,290.1720275878906,1.0,0.121076725423336,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.481911301612854,0.0878619477152824,0.3940493464469909,-0.0343330241739749,0.0,0.0,0.0,12.536478996276855,60.0,-1078.6583251953125,-0.0,16.674182891845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.2281498908996582,289.3893737792969,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2950744628906,289.04620361328125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1751.718017578125,-0.0,23.171531677246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.0480966717004776,292.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4468994140625,0.57218998670578,0.050000000745058,0.2281498908996582,289.3893737792969,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2950744628906,289.04620361328125,1.0,0.1405544728040695,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509422302246,60.0,-1751.718017578125,-0.0,23.171531677246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.5502398610115051,0.050000000745058,0.0458108186721801,291.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.5502398610115051,0.050000000745058,0.0482409968972206,291.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.5502398610115051,0.050000000745058,0.0356306359171867,291.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.5502398610115051,0.050000000745058,0.0482409968972206,292.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7477111816406,0.5502398610115051,0.050000000745058,0.2288345247507095,288.6770935058594,291.1499938964844,269.85809326171875,269.2875671386719,282.8677978515625,292.28985595703125,288.3163452148437,1.0,0.1489495784044265,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.206272467970848,0.2818520367145538,0.0820132419466972,0.0,0.0,0.0,23.73725318908692,60.0,-1872.0252685546875,-0.0,26.319250106811523,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8251037597656,297.1499938964844,293.1499938964844,0.0004260585701558,-23.537288665771484,288.278076171875,0.5333065986633301,0.050000000745058,0.0459417626261711,291.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1319885253906,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.61090087890625,0.5333065986633301,0.050000000745058,0.0357324816286563,291.7953491210937,297.1499938964844,293.1499938964844,0.0004850725526921,-38.1168098449707,288.5018005371094,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2798156738281,297.1499938964844,293.1499938964844,0.000383284932468,-77.61473846435547,288.1925048828125,0.5333065986633301,0.050000000745058,0.2294886261224746,288.0014343261719,291.1499938964844,269.8615417480469,269.29229736328125,282.82244873046875,292.2822570800781,287.6960144042969,1.0,0.156509056687355,0.9992063641548156,0.9992063641548156,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.238420486450195,60.0,-1773.0435791015625,-0.0,29.34735107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
