time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81121826171875,297.1499938964844,293.1499938964844,0.0010198609670624,-89.93740844726562,288.3964538574219,0.5102404356002808,0.050000000745058,0.0461805537343025,291.567626953125,297.1499938964844,293.1499938964844,0.0010705478489398,-99.41541290283205,288.453857421875,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8348083496094,297.1499938964844,293.1499938964844,0.0011206306517124,-76.86302185058594,288.55731201171875,0.5102404356002808,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782613582909,-109.41812133789062,288.64215087890625,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180796237662,-316.3191833496094,287.9736328125,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9275207519531,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679138183594,286.69293212890625,1.0,0.169339582324028,0.997619092464447,0.997619092464447,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62290954589844,60.0,-1434.392822265625,-1007.5137939453124,34.91289520263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.14996337890625,292.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,3628.857421875,18000.0,0.0,0.0,0.0050366576761007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449059084057807,0.0449067875742912,-8.805782272247598e-07,0.0,5.11156713400851e-06,0.0,0.0,0.391375333070755,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81121826171875,297.1499938964844,293.1499938964844,0.0010198609670624,-89.93740844726562,288.3964538574219,0.5102404356002808,0.050000000745058,0.0461805537343025,291.567626953125,297.1499938964844,293.1499938964844,0.0010705478489398,-99.41541290283205,288.453857421875,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8348083496094,297.1499938964844,293.1499938964844,0.0011206306517124,-76.86302185058594,288.55731201171875,0.5102404356002808,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782613582909,-109.41812133789062,288.64215087890625,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2659912109375,297.1499938964844,293.1499938964844,0.0007180796237662,-316.3191833496094,287.9736328125,0.5102404356002808,0.050000000745058,0.2306814193725586,286.9275207519531,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,292.2679138183594,286.69293212890625,1.0,0.169339582324028,0.997619092464447,0.997619092464447,0.996000349521637,1.0,-0.4920642971992492,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.62290954589844,60.0,-1434.392822265625,-1007.5137939453124,34.91289520263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.14996337890625,292.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,3628.857421875,18000.0,0.0,0.0,0.0050366576761007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449059084057807,0.0449067875742912,-8.805782272247598e-07,0.0,5.11156713400851e-06,0.0,0.0,0.391375333070755,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016419346211478,-145.1552734375,289.1231384277344,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5691833496094,297.1499938964844,293.1499938964844,0.0017744437791407,-165.19058227539062,289.3114013671875,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.001734227174893,-119.2441864013672,289.270263671875,0.4959815442562103,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116621067747,-168.65499877929688,289.3873596191406,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712757404893,-517.238525390625,288.4205322265625,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6898498535156,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8042907714844,1.0,0.179507702589035,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07572937011719,60.0,148.79318237304688,-2532.163818359375,39.71090316772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0046081542969,292.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,9139.0185546875,19080.0,0.0,0.0,0.0790166407823562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970897376537323,0.9709051847457886,-7.790968084009364e-06,0.0,8.019184315344319e-05,0.0,0.0,101.82622528076172,0.0,0.0,0.0,0.5618380308151245,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016419346211478,-145.1552734375,289.1231384277344,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5691833496094,297.1499938964844,293.1499938964844,0.0017744437791407,-165.19058227539062,289.3114013671875,0.4959815442562103,0.050000000745058,0.0488451197743415,291.8275756835937,297.1499938964844,293.1499938964844,0.001734227174893,-119.2441864013672,289.270263671875,0.4959815442562103,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116621067747,-168.65499877929688,289.3873596191406,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2577514648437,297.1499938964844,293.1499938964844,0.0011712757404893,-517.238525390625,288.4205322265625,0.4959815442562103,0.050000000745058,0.2317002117633819,286.6898498535156,291.1499938964844,269.8807373046875,269.318603515625,282.8180847167969,292.2583923339844,286.8042907714844,1.0,0.179507702589035,0.9960318803787231,0.9960318803787231,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791484236717,0.0,0.0,1.0,39.07572937011719,60.0,148.79318237304688,-2532.163818359375,39.71090316772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0046081542969,292.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,9139.0185546875,19080.0,0.0,0.0,0.0790166407823562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970897376537323,0.9709051847457886,-7.790968084009364e-06,0.0,8.019184315344319e-05,0.0,0.0,101.82622528076172,0.0,0.0,0.0,0.5618380308151245,4.0,0.0,1.0
281460,291.8124084472656,297.1499938964844,293.1499938964844,0.0021145814098417,-185.13836669921875,290.1741943359375,0.4862402677536011,0.050000000745058,0.0465533845126628,291.578125,297.1499938964844,293.1499938964844,0.0023287311196327,-214.68267822265625,290.4862060546875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022038714960217,-150.0720977783203,290.3133544921875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023014396429061,-212.1703186035156,290.459716796875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014984183944761,-655.3660888671875,289.2524108886719,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0154724121094,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0751647949219,1.0,0.1874753534793853,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59047317504883,48.0,416.1453857421875,-2863.028076171875,43.71461868286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.92730712890625,293.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16037.6982421875,19080.0,0.0,0.0,0.1408647894859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880529165267944,1.2880666255950928,-1.3701667739951516e-05,0.0,0.0001429598632967,0.0,0.0,237.60557556152344,0.0,0.0,0.0,0.7083016633987427,4.0,0.0,1.0
281520,291.8124084472656,297.1499938964844,293.1499938964844,0.0021145814098417,-185.13836669921875,290.1741943359375,0.4862402677536011,0.050000000745058,0.0465533845126628,291.578125,297.1499938964844,293.1499938964844,0.0023287311196327,-214.68267822265625,290.4862060546875,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022038714960217,-150.0720977783203,290.3133544921875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023014396429061,-212.1703186035156,290.459716796875,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014984183944761,-655.3660888671875,289.2524108886719,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0154724121094,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0751647949219,1.0,0.1874753534793853,0.996425986289978,0.996425986289978,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59047317504883,48.0,416.1453857421875,-2863.028076171875,43.71461868286133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.92730712890625,293.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,16037.6982421875,19080.0,0.0,0.0,0.1408647894859314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2880529165267944,1.2880666255950928,-1.3701667739951516e-05,0.0,0.0001429598632967,0.0,0.0,237.60557556152344,0.0,0.0,0.0,0.7083016633987427,4.0,0.0,1.0
281580,291.8258972167969,297.1499938964844,293.1499938964844,0.0025339273270219,-219.5706481933593,291.090087890625,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5910339355469,297.1499938964844,293.1499938964844,0.0028291130438447,-258.0208740234375,291.5219116210937,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8416442871094,297.1499938964844,293.1499938964844,0.0026225680485367,-176.73023986816406,291.2259521484375,0.4839412868022918,0.050000000745058,0.0362410694360733,291.78741455078125,297.1499938964844,293.1499938964844,0.0027401749975979,-249.9578857421875,291.4010314941406,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2682189941406,297.1499938964844,293.1499938964844,0.0017858512001112,-773.2567749023438,289.9725952148437,0.4839412868022918,0.050000000745058,0.232754960656166,287.311279296875,291.1499938964844,269.9075927734375,269.35546875,282.8297424316406,292.26666259765625,287.4078063964844,1.0,0.1889257133007049,0.9968201518058776,0.9968201518058776,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71965408325195,36.0,612.2699584960938,-3342.455810546875,44.72045135498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.69921875,295.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.81640625,19080.0,0.0,0.0,0.1887203752994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725115060806274,1.372527003288269,-1.5557425285805948e-05,0.0,0.0001915271859616,0.0,0.0,287.4773864746094,0.0,0.0,0.0,0.7507005333900452,4.0,0.0,1.0
281640,291.8258972167969,297.1499938964844,293.1499938964844,0.0025339273270219,-219.5706481933593,291.090087890625,0.4839412868022918,0.050000000745058,0.0465956591069698,291.5910339355469,297.1499938964844,293.1499938964844,0.0028291130438447,-258.0208740234375,291.5219116210937,0.4839412868022918,0.050000000745058,0.0490674711763858,291.8416442871094,297.1499938964844,293.1499938964844,0.0026225680485367,-176.73023986816406,291.2259521484375,0.4839412868022918,0.050000000745058,0.0362410694360733,291.78741455078125,297.1499938964844,293.1499938964844,0.0027401749975979,-249.9578857421875,291.4010314941406,0.4839412868022918,0.050000000745058,0.0490674711763858,292.2682189941406,297.1499938964844,293.1499938964844,0.0017858512001112,-773.2567749023438,289.9725952148437,0.4839412868022918,0.050000000745058,0.232754960656166,287.311279296875,291.1499938964844,269.9075927734375,269.35546875,282.8297424316406,292.26666259765625,287.4078063964844,1.0,0.1889257133007049,0.9968201518058776,0.9968201518058776,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71965408325195,36.0,612.2699584960938,-3342.455810546875,44.72045135498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.69921875,295.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18209.81640625,19080.0,0.0,0.0,0.1887203752994537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3725115060806274,1.372527003288269,-1.5557425285805948e-05,0.0,0.0001915271859616,0.0,0.0,287.4773864746094,0.0,0.0,0.0,0.7507005333900452,4.0,0.0,1.0
281700,291.83453369140625,297.1499938964844,293.1499938964844,0.0027186996303498,-233.8057556152344,291.5632629394531,0.4851526021957397,0.050000000745058,0.0465733148157596,291.5985412597656,297.1499938964844,293.1499938964844,0.0030542456079274,-276.34490966796875,292.05206298828125,0.4851526021957397,0.050000000745058,0.049043945968151,291.8485717773437,297.1499938964844,293.1499938964844,0.0028076819144189,-187.7660522460937,291.6982116699219,0.4851526021957397,0.050000000745058,0.0362236909568309,291.79364013671875,297.1499938964844,293.1499938964844,0.0029351655393838,-265.6746826171875,291.8866577148437,0.4851526021957397,0.050000000745058,0.049043945968151,292.27423095703125,297.1499938964844,293.1499938964844,0.0019104478415101,-821.192626953125,290.3601989746094,0.4851526021957397,0.050000000745058,0.2326433509588241,287.5240173339844,291.1499938964844,269.91534423828125,269.3661499023437,282.8351745605469,292.2723388671875,287.6443786621094,1.0,0.1877358108758926,0.9970172047615052,0.9970172047615052,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.121463775634766,36.0,724.1400756835938,-3630.18994140625,44.187461853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.80230712890625,296.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18620.18359375,20160.0,0.0,0.0,0.2075055837631225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387890338897705,1.3879063129425049,-1.5908017303445376e-05,0.0,0.0002105917956214,0.0,0.0,297.2496643066406,0.0,0.0,0.0,0.7734169363975525,4.0,0.0,1.0
281760,291.84429931640625,297.1499938964844,293.1499938964844,0.0028870073147118,-245.98049926757807,292.0501403808594,0.4876587092876434,0.050000000745058,0.0465276204049587,291.6066589355469,297.1499938964844,293.1499938964844,0.0032629373017698,-292.3388977050781,292.5936584472656,0.4876587092876434,0.050000000745058,0.0489958263933658,291.85662841796875,297.1499938964844,293.1499938964844,0.0029767313972115,-197.21212768554688,292.1846008300781,0.4876587092876434,0.050000000745058,0.0361881479620933,291.8009338378906,297.1499938964844,293.1499938964844,0.0031140053179115,-279.1844787597656,292.3856201171875,0.4876587092876434,0.050000000745058,0.0489958263933658,292.2814025878906,297.1499938964844,293.1499938964844,0.0020223760511726,-861.568359375,290.7704467773437,0.4876587092876434,0.050000000745058,0.2324150949716568,287.78466796875,291.1499938964844,269.9234924316406,269.3773193359375,282.84149169921875,292.2791748046875,287.9289855957031,1.0,0.1854581236839294,0.9972219467163086,0.9972219467163086,1.0,1.0,-0.4957630932331085,0.2097333520650863,0.2860297560691833,0.0828811824321746,0.0,0.0,1.0,42.89873123168945,25.0,842.5557250976562,-3946.317138671875,43.09950637817383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.0009460449219,297.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,19578.6953125,20160.0,0.0,0.0,0.223026230931282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231643676757812,1.423181176185608,-1.6726917237974703e-05,0.0,0.0002263432688778,0.0,0.0,320.4950256347656,0.0,0.0,0.0,0.7778603434562683,4.0,0.0,1.0
281820,291.8670349121094,297.1499938964844,293.1499938964844,0.0031752528157085,-264.20068359375,293.05963134765625,0.4958313107490539,0.050000000745058,0.0463869422674179,291.62457275390625,297.1499938964844,293.1499938964844,0.0036318604834377,-317.3202819824219,293.7043762207031,0.4958313107490539,0.050000000745058,0.0488476827740669,291.8757019042969,297.1499938964844,293.1499938964844,0.003267504973337,-211.36593627929688,293.1939392089844,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8182373046875,297.1499938964844,293.1499938964844,0.0034240277018398,-299.6116638183594,293.41748046875,0.4958313107490539,0.050000000745058,0.0488476827740669,292.2987365722656,297.1499938964844,293.1499938964844,0.0022092827130109,-920.0349731445312,291.65435791015625,0.4958313107490539,0.050000000745058,0.2317123860120773,288.4442443847656,291.1499938964844,269.9408264160156,269.4010925292969,282.8563842773437,292.2958984375,288.6318359375,1.0,0.1784971058368683,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13521194458008,25.0,1069.4388427734375,-4599.55908203125,39.76375579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5524597167969,299.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20002.263671875,20160.0,0.0,0.0,0.2450407445430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384764432907104,1.4384936094284058,-1.708878880890552e-05,0.0,0.0002486851881258,0.0,0.0,330.9515686035156,0.0,0.0,0.0,0.7855316400527954,4.0,0.0,1.0
281880,291.8670349121094,297.1499938964844,293.1499938964844,0.0031752528157085,-264.20068359375,293.05963134765625,0.4958313107490539,0.050000000745058,0.0463869422674179,291.62457275390625,297.1499938964844,293.1499938964844,0.0036318604834377,-317.3202819824219,293.7043762207031,0.4958313107490539,0.050000000745058,0.0488476827740669,291.8757019042969,297.1499938964844,293.1499938964844,0.003267504973337,-211.36593627929688,293.1939392089844,0.4958313107490539,0.050000000745058,0.0360787324607372,291.8182373046875,297.1499938964844,293.1499938964844,0.0034240277018398,-299.6116638183594,293.41748046875,0.4958313107490539,0.050000000745058,0.0488476827740669,292.2987365722656,297.1499938964844,293.1499938964844,0.0022092827130109,-920.0349731445312,291.65435791015625,0.4958313107490539,0.050000000745058,0.2317123860120773,288.4442443847656,291.1499938964844,269.9408264160156,269.4010925292969,282.8563842773437,292.2958984375,288.6318359375,1.0,0.1784971058368683,0.997631311416626,0.997631311416626,1.0,1.0,-0.4942641854286194,0.209142729640007,0.2851214706897735,0.0825103446841239,0.0,0.0,1.0,39.13521194458008,25.0,1069.4388427734375,-4599.55908203125,39.76375579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.5524597167969,299.7893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,20002.263671875,20160.0,0.0,0.0,0.2450407445430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384764432907104,1.4384936094284058,-1.708878880890552e-05,0.0,0.0002486851881258,0.0,0.0,330.9515686035156,0.0,0.0,0.0,0.7855316400527954,4.0,0.0,1.0
281940,291.8934326171875,297.1499938964844,293.1499938964844,0.0034056401345878,-275.0697021484375,294.0944519042969,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6444702148437,297.1499938964844,293.1499938964844,0.0039420365355908,-333.7433776855469,294.8273010253906,0.5031997561454773,0.050000000745058,0.0487294197082519,291.8982849121094,297.1499938964844,293.1499938964844,0.0035016208421438,-219.83273315429688,294.2292785644531,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8387451171875,297.1499938964844,293.1499938964844,0.0036768475547432,-312.1033935546875,294.471435546875,0.5031997561454773,0.050000000745058,0.0487294197082519,292.31964111328125,297.1499938964844,293.1499938964844,0.0023524141870439,-952.048095703125,292.6003723144531,0.5031997561454773,0.050000000745058,0.2311514019966125,289.2602844238281,291.1499938964844,269.9594421386719,269.4266662597656,282.8738098144531,292.3162841796875,289.4823608398437,1.0,0.1731152087450027,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673539638519,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13041687011719,25.0,1259.565673828125,-5255.83251953125,37.11454391479492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13250732421875,302.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.34375,21240.0,0.0,0.0,0.2564417123794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426085948944092,1.4426257610321045,-1.7187105186167173e-05,0.0,0.000260255736066,0.0,0.0,333.81182861328125,0.0,0.0,0.0,0.8026015758514404,4.0,0.0,1.0
282000,291.8934326171875,297.1499938964844,293.1499938964844,0.0034056401345878,-275.0697021484375,294.0944519042969,0.5031997561454773,0.050000000745058,0.0462746359407901,291.6444702148437,297.1499938964844,293.1499938964844,0.0039420365355908,-333.7433776855469,294.8273010253906,0.5031997561454773,0.050000000745058,0.0487294197082519,291.8982849121094,297.1499938964844,293.1499938964844,0.0035016208421438,-219.83273315429688,294.2292785644531,0.5031997561454773,0.050000000745058,0.0359913855791091,291.8387451171875,297.1499938964844,293.1499938964844,0.0036768475547432,-312.1033935546875,294.471435546875,0.5031997561454773,0.050000000745058,0.0487294197082519,292.31964111328125,297.1499938964844,293.1499938964844,0.0023524141870439,-952.048095703125,292.6003723144531,0.5031997561454773,0.050000000745058,0.2311514019966125,289.2602844238281,291.1499938964844,269.9594421386719,269.4266662597656,282.8738098144531,292.3162841796875,289.4823608398437,1.0,0.1731152087450027,0.998040735721588,0.998040735721588,1.0,1.0,-0.4930673539638519,0.2086825221776962,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.13041687011719,25.0,1259.565673828125,-5255.83251953125,37.11454391479492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.13250732421875,302.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.34375,21240.0,0.0,0.0,0.2564417123794555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426085948944092,1.4426257610321045,-1.7187105186167173e-05,0.0,0.000260255736066,0.0,0.0,333.81182861328125,0.0,0.0,0.0,0.8026015758514404,4.0,0.0,1.0
282060,291.9227600097656,297.1499938964844,293.1499938964844,0.0035794686991721,-279.2455139160156,295.1283874511719,0.5095009207725525,0.050000000745058,0.0461898706853389,291.6661682128906,297.1499938964844,293.1499938964844,0.0041921408846974,-342.1597900390625,295.9336242675781,0.5095009207725525,0.050000000745058,0.0486401580274105,291.9236755371094,297.1499938964844,293.1499938964844,0.0036798424553126,-223.09817504882807,295.263916015625,0.5095009207725525,0.050000000745058,0.035925455391407,291.86187744140625,297.1499938964844,293.1499938964844,0.0038725964259356,-317.2955627441406,295.5203552246094,0.5095009207725525,0.050000000745058,0.0486401580274105,292.34344482421875,297.1499938964844,293.1499938964844,0.0024540510494261,-960.3886108398438,293.5810852050781,0.5095009207725525,0.050000000745058,0.2307279706001281,290.1967468261719,291.1499938964844,269.9791564941406,269.4537048339844,282.8934020996094,292.33966064453125,290.4439392089844,1.0,0.1688161641359329,0.9984827637672424,0.9984827637672424,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86214828491211,25.0,1399.8131103515625,-5885.48583984375,35.12297821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56951904296875,304.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.35546875,21240.0,0.0,0.0,0.2591882348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759628772735596,1.4759807586669922,-1.7991053027799353e-05,0.0,0.0002630430972203,0.0,0.0,357.5054016113281,0.0,0.0,0.0,0.806029200553894,4.0,0.0,1.0
282120,291.9227600097656,297.1499938964844,293.1499938964844,0.0035794686991721,-279.2455139160156,295.1283874511719,0.5095009207725525,0.050000000745058,0.0461898706853389,291.6661682128906,297.1499938964844,293.1499938964844,0.0041921408846974,-342.1597900390625,295.9336242675781,0.5095009207725525,0.050000000745058,0.0486401580274105,291.9236755371094,297.1499938964844,293.1499938964844,0.0036798424553126,-223.09817504882807,295.263916015625,0.5095009207725525,0.050000000745058,0.035925455391407,291.86187744140625,297.1499938964844,293.1499938964844,0.0038725964259356,-317.2955627441406,295.5203552246094,0.5095009207725525,0.050000000745058,0.0486401580274105,292.34344482421875,297.1499938964844,293.1499938964844,0.0024540510494261,-960.3886108398438,293.5810852050781,0.5095009207725525,0.050000000745058,0.2307279706001281,290.1967468261719,291.1499938964844,269.9791564941406,269.4537048339844,282.8934020996094,292.33966064453125,290.4439392089844,1.0,0.1688161641359329,0.9984827637672424,0.9984827637672424,1.0,1.0,-0.4921641051769256,0.2083471417427063,0.2838169634342193,0.0819313377141952,0.0,0.0,1.0,33.86214828491211,25.0,1399.8131103515625,-5885.48583984375,35.12297821044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.56951904296875,304.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,21058.35546875,21240.0,0.0,0.0,0.2591882348060608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759628772735596,1.4759807586669922,-1.7991053027799353e-05,0.0,0.0002630430972203,0.0,0.0,357.5054016113281,0.0,0.0,0.0,0.806029200553894,4.0,0.0,1.0
282180,291.954345703125,297.1499938964844,293.1499938964844,0.0036983371246606,-277.6910095214844,296.1330871582031,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6891784667969,297.1499938964844,293.1499938964844,0.0043815430253744,-343.5785217285156,296.9940795898437,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9512634277344,297.1499938964844,293.1499938964844,0.003803321858868,-221.89601135253903,296.26904296875,0.5149821043014526,0.050000000745058,0.0358739830553531,291.886962890625,297.1499938964844,293.1499938964844,0.0040118815377354,-316.1896667480469,296.535400390625,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3695373535156,297.1499938964844,293.1499938964844,0.0025164491962641,-948.7301025390624,294.56475830078125,0.5149821043014526,0.050000000745058,0.2303973883390426,291.2090759277344,291.1499938964844,269.99981689453125,269.4820861816406,282.9147644042969,292.36541748046875,291.4682922363281,1.0,0.1653744727373123,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.979637861251831,32.0909309387207,25.0,1471.2509765625,-6437.861328125,33.572784423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74664306640625,306.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,21241.16796875,21240.0,0.0,0.0,0.2552841901779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479832887649536,1.479851007461548,-1.8101858586305752e-05,0.0,0.0002590809890534,0.0,0.0,360.5441589355469,0.0,0.0,0.0,0.8075953125953674,4.0,0.0,1.0
282240,291.954345703125,297.1499938964844,293.1499938964844,0.0036983371246606,-277.6910095214844,296.1330871582031,0.5149821043014526,0.050000000745058,0.0461236909031868,291.6891784667969,297.1499938964844,293.1499938964844,0.0043815430253744,-343.5785217285156,296.9940795898437,0.5149821043014526,0.050000000745058,0.0485704690217971,291.9512634277344,297.1499938964844,293.1499938964844,0.003803321858868,-221.89601135253903,296.26904296875,0.5149821043014526,0.050000000745058,0.0358739830553531,291.886962890625,297.1499938964844,293.1499938964844,0.0040118815377354,-316.1896667480469,296.535400390625,0.5149821043014526,0.050000000745058,0.0485704690217971,292.3695373535156,297.1499938964844,293.1499938964844,0.0025164491962641,-948.7301025390624,294.56475830078125,0.5149821043014526,0.050000000745058,0.2303973883390426,291.2090759277344,291.1499938964844,269.99981689453125,269.4820861816406,282.9147644042969,292.36541748046875,291.4682922363281,1.0,0.1653744727373123,0.998924732208252,0.998924732208252,1.0,1.0,-0.4914588630199432,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.979637861251831,32.0909309387207,25.0,1471.2509765625,-6437.861328125,33.572784423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.74664306640625,306.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,21241.16796875,21240.0,0.0,0.0,0.2552841901779175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479832887649536,1.479851007461548,-1.8101858586305752e-05,0.0,0.0002590809890534,0.0,0.0,360.5441589355469,0.0,0.0,0.0,0.8075953125953674,4.0,0.0,1.0
282300,291.9707336425781,297.1499938964844,293.1499938964844,0.003738400992006,-275.1595153808594,296.6156005859375,0.5174331068992615,0.050000000745058,0.0460961163043975,291.70098876953125,297.1499938964844,293.1499938964844,0.0044540506787598,-342.0958251953125,297.4984436035156,0.5174331068992615,0.050000000745058,0.0485414303839206,291.96563720703125,297.1499938964844,293.1499938964844,0.0038456446491181,-219.9232635498047,296.7515563964844,0.5174331068992615,0.050000000745058,0.0358525328338146,291.9000549316406,297.1499938964844,293.1499938964844,0.0040613459423184,-313.6956481933594,297.0213928222656,0.5174331068992615,0.050000000745058,0.0485414303839206,292.3832092285156,297.1499938964844,293.1499938964844,0.0025341983418911,-936.8898315429688,295.0471496582031,0.5174331068992615,0.050000000745058,0.2302596420049667,291.7279663085937,291.1499938964844,270.0104675292969,269.4967041015625,282.9259948730469,292.3789978027344,291.988525390625,1.0,0.1639168411493301,0.9991457462310792,0.9991457462310792,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.2831716537475586,0.0816110745072364,0.0,0.0,0.889229953289032,31.35277938842773,25.0,1478.819580078125,-6665.4462890625,32.92802810668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7148742675781,307.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,22170.689453125,22320.0,0.0,0.0,0.2514257729053497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440133571624756,1.4401512145996094,-1.760814484441653e-05,0.0,0.0002551651850808,0.0,0.0,338.3621826171875,0.0,0.0,0.0,0.8016163110733032,4.0,0.0,1.0
282360,291.9873962402344,297.1499938964844,293.1499938964844,0.0037667662836611,-271.73095703125,297.07989501953125,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7129211425781,297.1499938964844,293.1499938964844,0.0045128311030566,-339.4689025878906,297.98101806640625,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9803161621094,297.1499938964844,293.1499938964844,0.0038761987816542,-217.24856567382807,297.2157897949219,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9133605957031,297.1499938964844,293.1499938964844,0.0040985266678035,-310.2054443359375,297.4882202148437,0.5197014808654785,0.050000000745058,0.0485156178474426,292.3971862792969,297.1499938964844,293.1499938964844,0.0025439062155783,-922.0045166015624,295.5170288085937,0.5197014808654785,0.050000000745058,0.2301371991634369,292.24566650390625,291.1499938964844,270.0212707519531,269.51153564453125,282.9375,292.39288330078125,292.5025634765625,1.0,0.1626091301441192,0.99931663274765,0.99931663274765,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.7643502354621887,30.69662475585937,25.0,1459.52880859375,-6834.67822265625,32.355525970458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5986022949219,308.3748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,24975.283203125,22320.0,0.0,0.0,0.2465592473745346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329667568206787,1.3296838998794556,-1.638440699025523e-05,0.0,0.0002502262941561,0.0,0.0,282.8788146972656,0.0,0.0,0.0,0.7342553734779358,4.0,0.0,1.0
282420,292.0210876464844,297.1499938964844,293.1499938964844,0.0038027488626539,-264.20587158203125,297.9189147949219,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7367553710937,297.1499938964844,293.1499938964844,0.0046068695373833,-333.3212585449219,298.8509826660156,0.5237256288528442,0.050000000745058,0.0484721399843692,292.01007080078125,297.1499938964844,293.1499938964844,0.0039166770875453,-211.39979553222656,298.0548400878906,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9402770996094,297.1499938964844,293.1499938964844,0.0041517177596688,-302.5323791503906,298.33154296875,0.5237256288528442,0.050000000745058,0.0484721399843692,292.42547607421875,297.1499938964844,293.1499938964844,0.0025476580485701,-889.6115112304688,296.3740539550781,0.5237256288528442,0.050000000745058,0.229930967092514,293.2093505859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9610290527344,292.421142578125,293.41387939453125,1.0,0.1603797823190689,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.4235473871231079,29.59130477905273,25.0,1184.4249267578125,-6501.77783203125,31.39247131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,308.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,29274.87109375,22320.0,0.0,0.0,0.2339687496423721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148427128791809,0.6148515939712524,-8.91609215614153e-06,0.0,0.0002374485338805,0.0,0.0,58.1346549987793,0.0,0.0,0.0,0.445701539516449,4.0,0.0,1.0
282480,292.0210876464844,297.1499938964844,293.1499938964844,0.0038027488626539,-264.20587158203125,297.9189147949219,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7367553710937,297.1499938964844,293.1499938964844,0.0046068695373833,-333.3212585449219,298.8509826660156,0.5237256288528442,0.050000000745058,0.0484721399843692,292.01007080078125,297.1499938964844,293.1499938964844,0.0039166770875453,-211.39979553222656,298.0548400878906,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9402770996094,297.1499938964844,293.1499938964844,0.0041517177596688,-302.5323791503906,298.33154296875,0.5237256288528442,0.050000000745058,0.0484721399843692,292.42547607421875,297.1499938964844,293.1499938964844,0.0025476580485701,-889.6115112304688,296.3740539550781,0.5237256288528442,0.050000000745058,0.229930967092514,293.2093505859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9610290527344,292.421142578125,293.41387939453125,1.0,0.1603797823190689,0.9996582865715028,0.9996582865715028,0.9998617172241212,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.4235473871231079,29.59130477905273,25.0,1184.4249267578125,-6501.77783203125,31.39247131347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591491699219,308.7012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,29274.87109375,22320.0,0.0,0.0,0.2339687496423721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148427128791809,0.6148515939712524,-8.91609215614153e-06,0.0,0.0002374485338805,0.0,0.0,58.1346549987793,0.0,0.0,0.0,0.445701539516449,4.0,0.0,1.0
282540,292.0529479980469,297.1499938964844,293.1499938964844,0.0039110966026782,-267.2940673828125,298.4400634765625,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7590026855469,297.1499938964844,293.1499938964844,0.0048003899864852,-340.7762451171875,299.4327697753906,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0384521484375,297.1499938964844,293.1499938964844,0.0040329708717763,-214.0735778808593,298.58074951171875,0.5271279811859131,0.050000000745058,0.0357757657766342,291.96588134765625,297.1499938964844,293.1499938964844,0.0042884470894932,-307.1458435058594,298.8711242675781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45220947265625,297.1499938964844,293.1499938964844,0.0025891116820275,-890.2723999023438,296.86053466796875,0.5271279811859131,0.050000000745058,0.2297665923833847,293.68853759765625,291.1499938964844,270.06591796875,269.5727844238281,282.9842834472656,292.4483337402344,293.65692138671875,1.0,0.1585780084133148,1.0,1.0,0.9997695088386536,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0432738102972507,28.710208892822266,25.0,35.174835205078125,-4291.8251953125,30.62599372863769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6570739746094,305.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24626.23046875,21240.0,0.0,0.0,0.2159693986177444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324945241212844,0.1325002759695053,-5.762024102295982e-06,0.0,0.0002191814855905,0.0,0.0,7.006335735321045,0.0,0.0,0.0,0.2988900542259216,4.0,0.0,1.0
282600,292.0529479980469,297.1499938964844,293.1499938964844,0.0039110966026782,-267.2940673828125,298.4400634765625,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7590026855469,297.1499938964844,293.1499938964844,0.0048003899864852,-340.7762451171875,299.4327697753906,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0384521484375,297.1499938964844,293.1499938964844,0.0040329708717763,-214.0735778808593,298.58074951171875,0.5271279811859131,0.050000000745058,0.0357757657766342,291.96588134765625,297.1499938964844,293.1499938964844,0.0042884470894932,-307.1458435058594,298.8711242675781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45220947265625,297.1499938964844,293.1499938964844,0.0025891116820275,-890.2723999023438,296.86053466796875,0.5271279811859131,0.050000000745058,0.2297665923833847,293.68853759765625,291.1499938964844,270.06591796875,269.5727844238281,282.9842834472656,292.4483337402344,293.65692138671875,1.0,0.1585780084133148,1.0,1.0,0.9997695088386536,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0432738102972507,28.710208892822266,25.0,35.174835205078125,-4291.8251953125,30.62599372863769,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6570739746094,305.6363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,24626.23046875,21240.0,0.0,0.0,0.2159693986177444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324945241212844,0.1325002759695053,-5.762024102295982e-06,0.0,0.0002191814855905,0.0,0.0,7.006335735321045,0.0,0.0,0.0,0.2988900542259216,4.0,0.0,1.0
282660,292.0775146484375,297.1499938964844,293.1499938964844,0.0042730649001896,-299.185546875,298.3837890625,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7760314941406,297.1499938964844,293.1499938964844,0.0053309826180338,-384.8655700683594,299.5380554199219,0.5299851298332214,0.050000000745058,0.04840974137187,292.060791015625,297.1499938964844,293.1499938964844,0.004411234986037,-239.7182159423828,298.5419311523437,0.5299851298332214,0.050000000745058,0.035755269229412,291.9861755371094,297.1499938964844,293.1499938964844,0.0047090449370443,-344.6693420410156,298.8751220703125,0.5299851298332214,0.050000000745058,0.04840974137187,292.4721374511719,297.1499938964844,293.1499938964844,0.0027896501123905,-986.9052734375,296.606689453125,0.5299851298332214,0.050000000745058,0.2296349555253982,293.0924987792969,291.1499938964844,270.0887756347656,269.6041259765625,283.0042724609375,292.46954345703125,292.7863464355469,1.0,0.1571186631917953,1.0,1.0,0.9993380308151244,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459098815918,25.0,-1746.7666015625,-62.57847213745117,30.012943267822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33056640625,298.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21715.88671875,21240.0,0.0,0.0,0.18994902074337,0.0,0.0,0.0,0.0,1.0,0.0086556989699602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009677279740571,0.0622385069727897,-0.0612707771360874,0.0,0.0001927741104736,0.0,0.0,2.7831900119781494,0.0,0.0,0.0,0.2863022089004516,4.0,0.0,1.0
282720,292.0775146484375,297.1499938964844,293.1499938964844,0.0042730649001896,-299.185546875,298.3837890625,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7760314941406,297.1499938964844,293.1499938964844,0.0053309826180338,-384.8655700683594,299.5380554199219,0.5299851298332214,0.050000000745058,0.04840974137187,292.060791015625,297.1499938964844,293.1499938964844,0.004411234986037,-239.7182159423828,298.5419311523437,0.5299851298332214,0.050000000745058,0.035755269229412,291.9861755371094,297.1499938964844,293.1499938964844,0.0047090449370443,-344.6693420410156,298.8751220703125,0.5299851298332214,0.050000000745058,0.04840974137187,292.4721374511719,297.1499938964844,293.1499938964844,0.0027896501123905,-986.9052734375,296.606689453125,0.5299851298332214,0.050000000745058,0.2296349555253982,293.0924987792969,291.1499938964844,270.0887756347656,269.6041259765625,283.0042724609375,292.46954345703125,292.7863464355469,1.0,0.1571186631917953,1.0,1.0,0.9993380308151244,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459098815918,25.0,-1746.7666015625,-62.57847213745117,30.012943267822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33056640625,298.98101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21715.88671875,21240.0,0.0,0.0,0.18994902074337,0.0,0.0,0.0,0.0,1.0,0.0086556989699602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009677279740571,0.0622385069727897,-0.0612707771360874,0.0,0.0001927741104736,0.0,0.0,2.7831900119781494,0.0,0.0,0.0,0.2863022089004516,4.0,0.0,1.0
282780,292.0882263183594,297.1499938964844,293.1499938964844,0.0050065037794411,-375.1432495117188,297.67486572265625,0.532371461391449,0.050000000745058,0.0459498763084411,291.7841186523437,297.1499938964844,293.1499938964844,0.0063901301473379,-484.9967956542969,299.1534423828125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0719909667969,297.1499938964844,293.1499938964844,0.0051721120253205,-300.2934875488281,297.8663330078125,0.532371461391449,0.050000000745058,0.0357387922704219,291.9969177246094,297.1499938964844,293.1499938964844,0.0055507151409983,-432.1685791015625,298.2879333496094,0.532371461391449,0.050000000745058,0.0483874343335628,292.4797668457031,297.1499938964844,293.1499938964844,0.0032129439059644,-1231.0966796875,295.4427490234375,0.532371461391449,0.050000000745058,0.2295291572809219,291.068115234375,291.1499938964844,270.1117553710937,269.6356506347656,283.0178527832031,292.4793395996094,290.5771179199219,1.0,0.1559347063302993,1.0,1.0,0.9989066123962402,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0,27.43741226196289,25.0,-2696.298095703125,-0.0,29.52066802978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.30792236328125,299.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21274.7890625,21240.0,0.0,0.0,0.1418710201978683,0.0,0.0,0.0,0.0,1.0,0.0133132142946124,0.0,-0.0,-0.0,0.0,0.0,0.0,9.248933565686455e-06,0.075544886291027,-0.0755356326699256,0.0,0.0001439810439478,0.0,0.0,3.313690423965454,0.0,0.0,0.0,0.2850646376609802,4.0,0.0,1.0
282840,292.0882263183594,297.1499938964844,293.1499938964844,0.0050065037794411,-375.1432495117188,297.67486572265625,0.532371461391449,0.050000000745058,0.0459498763084411,291.7841186523437,297.1499938964844,293.1499938964844,0.0063901301473379,-484.9967956542969,299.1534423828125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0719909667969,297.1499938964844,293.1499938964844,0.0051721120253205,-300.2934875488281,297.8663330078125,0.532371461391449,0.050000000745058,0.0357387922704219,291.9969177246094,297.1499938964844,293.1499938964844,0.0055507151409983,-432.1685791015625,298.2879333496094,0.532371461391449,0.050000000745058,0.0483874343335628,292.4797668457031,297.1499938964844,293.1499938964844,0.0032129439059644,-1231.0966796875,295.4427490234375,0.532371461391449,0.050000000745058,0.2295291572809219,291.068115234375,291.1499938964844,270.1117553710937,269.6356506347656,283.0178527832031,292.4793395996094,290.5771179199219,1.0,0.1559347063302993,1.0,1.0,0.9989066123962402,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0,27.43741226196289,25.0,-2696.298095703125,-0.0,29.52066802978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.30792236328125,299.0447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21274.7890625,21240.0,0.0,0.0,0.1418710201978683,0.0,0.0,0.0,0.0,1.0,0.0133132142946124,0.0,-0.0,-0.0,0.0,0.0,0.0,9.248933565686455e-06,0.075544886291027,-0.0755356326699256,0.0,0.0001439810439478,0.0,0.0,3.313690423965454,0.0,0.0,0.0,0.2850646376609802,4.0,0.0,1.0
282900,292.0888671875,297.1499938964844,293.1499938964844,0.0053598759695887,-410.0189514160156,297.4374694824219,0.5334100127220154,0.050000000745058,0.0459408797323703,291.7849426269531,297.1499938964844,293.1499938964844,0.0069112563505768,-530.2432250976562,299.07135009765625,0.5334100127220154,0.050000000745058,0.0483779609203338,292.073486328125,297.1499938964844,293.1499938964844,0.00553714716807,-327.927978515625,297.64227294921875,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9988708496094,297.1499938964844,293.1499938964844,0.0059549491852521,-471.8040466308594,298.1048889160156,0.5334100127220154,0.050000000745058,0.0483779609203338,292.4793395996094,297.1499938964844,293.1499938964844,0.0034223152324557,-1348.41650390625,294.98565673828125,0.5334100127220154,0.050000000745058,0.2294842153787613,290.19097900390625,291.1499938964844,270.1232604980469,269.6513977050781,283.0221252441406,292.4795837402344,289.8847961425781,1.0,0.155428871512413,1.0,1.0,0.998690903186798,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1016285344958305,27.196533203125,25.0,-1543.1278076171875,-4356.43115234375,29.31173324584961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9750061035156,302.48291015625,278.1499938964844,0.0,18000.0,313.1499938964844,20932.234375,20160.0,0.0,0.0,0.1112794354557991,0.0,0.0,0.0,0.0,1.0,0.0073629477992653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825578495860099,0.1364825516939163,-0.0539247058331966,0.0,0.0001129344746004,0.0,0.0,6.09006929397583,0.0,0.0,0.0,0.2780525386333465,4.0,0.0,1.0
