time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0895080566406,297.1499938964844,293.1499938964844,0.0055375476367771,-419.3345947265625,297.5829162597656,0.5343563556671143,0.050000000745058,0.0459327958524227,291.78533935546875,297.1499938964844,293.1499938964844,0.0071665770374238,-541.6436767578125,299.2874755859375,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0746459960937,297.1499938964844,293.1499938964844,0.0057178898714482,-335.0927429199219,297.79071044921875,0.5343563556671143,0.050000000745058,0.0357255078852176,292.0004272460937,297.1499938964844,293.1499938964844,0.0061513525433838,-481.7402038574219,298.2697448730469,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4788513183594,297.1499938964844,293.1499938964844,0.0035474055912345,-1388.8341064453125,295.0416564941406,0.5343563556671143,0.050000000745058,0.2294438183307647,290.0815734863281,291.1499938964844,270.1347351074219,269.6671142578125,283.02606201171875,292.4788818359375,290.3512878417969,1.0,0.1549727916717529,1.0,1.0,0.9984757304191588,1.0,-0.4894246459007263,0.207442432641983,0.2819821834564209,0.0809700638055801,0.0,0.0,0.1907175481319427,26.98008918762207,25.0,182.44586181640625,-5193.39111328125,29.124059677124023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4649963378906,309.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,20077.533203125,20160.0,0.0,0.0,0.0900182351469993,0.0,0.0,0.0,0.0,1.0,0.002585374051705,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299115866422653,0.1435939520597458,-0.0136823644861578,0.0,9.135706204688177e-05,0.0,0.0,6.263554573059082,0.0,0.0,0.0,0.2901770770549774,4.0,0.0,1.0
283020,292.0985412597656,297.1499938964844,293.1499938964844,0.0055855368264019,-406.8080749511719,298.4207458496094,0.5360020399093628,0.050000000745058,0.045918982475996,291.78973388671875,297.1499938964844,293.1499938964844,0.0072892596945166,-528.0741577148438,300.1157531738281,0.5360020399093628,0.050000000745058,0.048354897648096,292.08251953125,297.1499938964844,293.1499938964844,0.0057682348415255,-325.0810546875,298.62115478515625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0079650878906,297.1499938964844,293.1499938964844,0.006213781889528,-467.7074890136719,299.0909729003906,0.5360020399093628,0.050000000745058,0.048354897648096,292.4848327636719,297.1499938964844,293.1499938964844,0.0035635447129607,-1343.45068359375,295.9433898925781,0.5360020399093628,0.050000000745058,0.2293748259544372,291.1385192871094,291.1499938964844,270.15753173828125,269.6983337402344,283.03778076171875,292.4835510253906,291.29608154296875,1.0,0.1541903913021087,1.0,1.0,0.9980453848838806,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.1171237751841545,26.610427856445312,25.0,795.8035888671875,-4980.697265625,28.803682327270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88897705078125,309.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20258.10546875,20160.0,0.0,0.0,0.0634491667151451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227542236447334,0.1227589845657348,-4.757638180308277e-06,0.0,6.439283606596291e-05,0.0,0.0,5.363187789916992,0.0,0.0,0.0,0.288068562746048,4.0,0.0,1.0
283080,292.0985412597656,297.1499938964844,293.1499938964844,0.0055855368264019,-406.8080749511719,298.4207458496094,0.5360020399093628,0.050000000745058,0.045918982475996,291.78973388671875,297.1499938964844,293.1499938964844,0.0072892596945166,-528.0741577148438,300.1157531738281,0.5360020399093628,0.050000000745058,0.048354897648096,292.08251953125,297.1499938964844,293.1499938964844,0.0057682348415255,-325.0810546875,298.62115478515625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0079650878906,297.1499938964844,293.1499938964844,0.006213781889528,-467.7074890136719,299.0909729003906,0.5360020399093628,0.050000000745058,0.048354897648096,292.4848327636719,297.1499938964844,293.1499938964844,0.0035635447129607,-1343.45068359375,295.9433898925781,0.5360020399093628,0.050000000745058,0.2293748259544372,291.1385192871094,291.1499938964844,270.15753173828125,269.6983337402344,283.03778076171875,292.4835510253906,291.29608154296875,1.0,0.1541903913021087,1.0,1.0,0.9980453848838806,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.1171237751841545,26.610427856445312,25.0,795.8035888671875,-4980.697265625,28.803682327270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.88897705078125,309.40399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20258.10546875,20160.0,0.0,0.0,0.0634491667151451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227542236447334,0.1227589845657348,-4.757638180308277e-06,0.0,6.439283606596291e-05,0.0,0.0,5.363187789916992,0.0,0.0,0.0,0.288068562746048,4.0,0.0,1.0
283140,292.1116027832031,297.1499938964844,293.1499938964844,0.0058061885647475,-416.7590942382813,298.8734741210937,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79669189453125,297.1499938964844,293.1499938964844,0.0076961275190114,-544.1546020507812,300.6510314941406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0938415527344,297.1499938964844,293.1499938964844,0.0060023060068488,-333.1310729980469,299.0794982910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0183410644531,297.1499938964844,293.1499938964844,0.0064865555614233,-479.8199768066406,299.56640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.49444580078125,297.1499938964844,293.1499938964844,0.0036669250112026,-1369.8140869140625,296.3310241699219,0.5373630523681641,0.050000000745058,0.2293189018964767,291.4359130859375,291.1499938964844,270.1799621582031,269.7290344238281,283.05230712890625,292.4929504394531,291.4420166015625,1.0,0.1535534411668777,1.0,1.0,0.9976150393486024,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0519535802304744,26.31101417541504,25.0,312.41827392578125,-4338.10400390625,28.5443172454834,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0715637207031,306.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,20241.861328125,19080.0,0.0,0.0,0.0422654263675212,0.0,0.0,0.0,0.0,1.0,0.0012080015148967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912365615367889,0.0944128036499023,-0.0031762453727424,0.0,4.2894036596408114e-05,0.0,0.0,4.059378147125244,0.0,0.0,0.0,0.2687218189239502,4.0,0.0,1.0
283200,292.1116027832031,297.1499938964844,293.1499938964844,0.0058061885647475,-416.7590942382813,298.8734741210937,0.5373630523681641,0.050000000745058,0.0459077842533588,291.79669189453125,297.1499938964844,293.1499938964844,0.0076961275190114,-544.1546020507812,300.6510314941406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0938415527344,297.1499938964844,293.1499938964844,0.0060023060068488,-333.1310729980469,299.0794982910156,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0183410644531,297.1499938964844,293.1499938964844,0.0064865555614233,-479.8199768066406,299.56640625,0.5373630523681641,0.050000000745058,0.0483431108295917,292.49444580078125,297.1499938964844,293.1499938964844,0.0036669250112026,-1369.8140869140625,296.3310241699219,0.5373630523681641,0.050000000745058,0.2293189018964767,291.4359130859375,291.1499938964844,270.1799621582031,269.7290344238281,283.05230712890625,292.4929504394531,291.4420166015625,1.0,0.1535534411668777,1.0,1.0,0.9976150393486024,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0519535802304744,26.31101417541504,25.0,312.41827392578125,-4338.10400390625,28.5443172454834,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0715637207031,306.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,20241.861328125,19080.0,0.0,0.0,0.0422654263675212,0.0,0.0,0.0,0.0,1.0,0.0012080015148967,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912365615367889,0.0944128036499023,-0.0031762453727424,0.0,4.2894036596408114e-05,0.0,0.0,4.059378147125244,0.0,0.0,0.0,0.2687218189239502,4.0,0.0,1.0
283260,292.1243896484375,297.1499938964844,293.1499938964844,0.0061220386996865,-436.1654357910156,299.1747131347656,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8041381835937,297.1499938964844,293.1499938964844,0.0082671716809272,-572.2316284179688,301.0798034667969,0.5384865999221802,0.050000000745058,0.0483335368335247,292.10516357421875,297.1499938964844,293.1499938964844,0.0063366130925714,-348.6990661621094,299.3913879394531,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02899169921875,297.1499938964844,293.1499938964844,0.0068736500106751,-502.6409912109375,299.90740966796875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5038146972656,297.1499938964844,293.1499938964844,0.0038244079332798,-1429.63525390625,296.5026550292969,0.5384865999221802,0.050000000745058,0.2292734831571579,291.3933410644531,291.1499938964844,270.201904296875,269.759033203125,283.06689453125,292.5024108886719,291.3690185546875,1.0,0.1530344784259796,1.0,1.0,0.997184991836548,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0208779014647007,26.068084716796875,25.0,-7.380200386047363,-3954.172607421875,28.333965301513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08270263671875,304.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,19137.740234375,19080.0,0.0,0.0,0.0263751130551099,0.0,0.0,0.0,0.0,1.0,0.0029416508041322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076503224670887,0.09283247590065,-0.016329251229763,0.0,2.6767387680592947e-05,0.0,0.0,3.7620232105255127,0.0,0.0,0.0,0.2756398022174835,4.0,0.0,1.0
283320,292.1243896484375,297.1499938964844,293.1499938964844,0.0061220386996865,-436.1654357910156,299.1747131347656,0.5384865999221802,0.050000000745058,0.0458986945450305,291.8041381835937,297.1499938964844,293.1499938964844,0.0082671716809272,-572.2316284179688,301.0798034667969,0.5384865999221802,0.050000000745058,0.0483335368335247,292.10516357421875,297.1499938964844,293.1499938964844,0.0063366130925714,-348.6990661621094,299.3913879394531,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02899169921875,297.1499938964844,293.1499938964844,0.0068736500106751,-502.6409912109375,299.90740966796875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5038146972656,297.1499938964844,293.1499938964844,0.0038244079332798,-1429.63525390625,296.5026550292969,0.5384865999221802,0.050000000745058,0.2292734831571579,291.3933410644531,291.1499938964844,270.201904296875,269.759033203125,283.06689453125,292.5024108886719,291.3690185546875,1.0,0.1530344784259796,1.0,1.0,0.997184991836548,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0208779014647007,26.068084716796875,25.0,-7.380200386047363,-3954.172607421875,28.333965301513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08270263671875,304.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,19137.740234375,19080.0,0.0,0.0,0.0263751130551099,0.0,0.0,0.0,0.0,1.0,0.0029416508041322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076503224670887,0.09283247590065,-0.016329251229763,0.0,2.6767387680592947e-05,0.0,0.0,3.7620232105255127,0.0,0.0,0.0,0.2756398022174835,4.0,0.0,1.0
283380,292.131591796875,297.1499938964844,293.1499938964844,0.0063287355005741,-449.0033874511719,299.34100341796875,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8085632324219,297.1499938964844,293.1499938964844,0.0086512472480535,-590.6312255859375,301.3287658691406,0.5390636324882507,0.050000000745058,0.0483286716043949,292.11163330078125,297.1499938964844,293.1499938964844,0.0065558608621358,-358.9906005859375,299.564697265625,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0352783203125,297.1499938964844,293.1499938964844,0.0071286647580564,-517.6763916015625,300.09942626953125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50909423828125,297.1499938964844,293.1499938964844,0.003925884142518,-1469.6591796875,296.5829162597656,0.5390636324882507,0.050000000745058,0.2292504161596298,291.32928466796875,291.1499938964844,270.2147521972656,269.7765808105469,283.07550048828125,292.5077514648437,291.2987670898437,1.0,0.1527703702449798,1.0,1.0,0.9969269633293152,1.0,-0.4890120327472687,0.2072839587926864,0.2817280888557434,0.0809253677725792,0.0,0.0,0.012420573271811,25.944807052612305,25.0,-110.30882263183594,-3811.314697265625,28.227245330810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4027099609375,304.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,19093.890625,19080.0,0.0,0.0,0.0197447706013917,0.0,0.0,0.0,0.0,1.0,0.0034751314669847,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073050670325756,0.0948755741119384,-0.0218249000608921,0.0,2.003843110287562e-05,0.0,0.0,3.833184957504273,0.0,0.0,0.0,0.2754520773887634,4.0,0.0,1.0
283440,292.1362609863281,297.1499938964844,293.1499938964844,0.0064727771095931,-457.905517578125,299.4495544433594,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8114929199219,297.1499938964844,293.1499938964844,0.0089245988056063,-603.3527221679688,301.4940490722656,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1158142089844,297.1499938964844,293.1499938964844,0.0067089349031448,-366.1266479492188,299.6781311035156,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0393981933594,297.1499938964844,293.1499938964844,0.0073073492385447,-528.0860595703125,300.2255554199219,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5124816894531,297.1499938964844,293.1499938964844,0.0039955433458089,-1497.48388671875,296.6320495605469,0.5394127368927002,0.050000000745058,0.2292365431785583,291.27850341796875,291.1499938964844,270.2231750488281,269.7880554199219,283.08111572265625,292.5111694335937,291.243408203125,1.0,0.152611419558525,1.0,1.0,0.9967549443244934,1.0,-0.4889824688434601,0.2072680294513702,0.2817144095897674,0.0809347778558731,0.0,0.0,0.0109583493322134,25.870723724365234,25.0,-166.4039764404297,-3676.3203125,28.163122177124023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92840576171875,303.38482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19094.177734375,19080.0,0.0,0.0,0.0164618548005819,0.0,0.0,0.0,0.0,1.0,0.003888364881277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0686184018850326,0.0947698354721069,-0.0261514317244291,0.0,1.6706690075807273e-05,0.0,0.0,3.823437452316284,0.0,0.0,0.0,0.275223970413208,4.0,0.0,1.0
283500,292.1418762207031,297.1499938964844,293.1499938964844,0.0066623967140913,-469.6839599609375,299.5810546875,0.5398125648498535,0.050000000745058,0.0458881333470344,291.8150939941406,297.1499938964844,293.1499938964844,0.0092924088239669,-620.1484375,301.6993103027344,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1208801269531,297.1499938964844,293.1499938964844,0.0069108735769987,-375.57037353515625,299.8160095214844,0.5398125648498535,0.050000000745058,0.0356907695531845,292.04449462890625,297.1499938964844,293.1499938964844,0.0075440271757543,-541.848876953125,300.3798828125,0.5398125648498535,0.050000000745058,0.0483224131166935,292.5165405273437,297.1499938964844,293.1499938964844,0.0040855244733393,-1534.2572021484375,296.6856689453125,0.5398125648498535,0.050000000745058,0.2292207330465316,291.2002868652344,291.1499938964844,270.2335205078125,269.8021545410156,283.0880432128906,292.5152893066406,291.1538391113281,1.0,0.1524301022291183,1.0,1.0,0.9965399503707886,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0153024140745401,25.78633117675781,25.0,-229.72174072265625,-3633.836181640625,28.09008026123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3238525390625,302.7374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19066.638671875,18000.0,0.0,0.0,0.0135521125048398,0.0,0.0,0.0,0.0,1.0,0.0040276497602462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0701166540384292,0.0976814180612564,-0.027564762160182,0.0,1.3753671737504192e-05,0.0,0.0,3.9390926361083984,0.0,0.0,0.0,0.2605323791503906,4.0,0.0,1.0
283560,292.14727783203125,297.1499938964844,293.1499938964844,0.0068615176714956,-481.88330078125,299.70977783203125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8186950683594,297.1499938964844,293.1499938964844,0.0096871713176369,-637.4661865234375,301.904541015625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1257629394531,297.1499938964844,293.1499938964844,0.0071233217604458,-385.348876953125,299.9514465332031,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04949951171875,297.1499938964844,293.1499938964844,0.0077938442118465,-556.0692138671875,300.5322265625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5204162597656,297.1499938964844,293.1499938964844,0.0041791419498622,-1572.68896484375,296.7331237792969,0.5401753783226013,0.050000000745058,0.2292064428329467,291.1095275878906,291.1499938964844,270.2436218261719,269.81591796875,283.0948181152344,292.51922607421875,291.0679931640625,1.0,0.1522663384675979,1.0,1.0,0.9963248372077942,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677168726921,0.0,0.0,0.0271115526556968,25.71019744873047,25.0,-231.2676696777344,-3605.190185546875,28.0241928100586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70098876953125,302.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18105.958984375,18000.0,0.0,0.0,0.0120534878224134,0.0,0.0,0.0,0.0,1.0,0.0040388023480772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726196765899658,0.0992708951234817,-0.026651220396161,0.0,1.223275739903329e-05,0.0,0.0,3.811964750289917,0.0,0.0,0.0,0.2690486013889313,4.0,0.0,1.0
283620,292.1577453613281,297.1499938964844,293.1499938964844,0.0072602359578013,-504.9547119140625,299.9835510253906,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8258056640625,297.1499938964844,293.1499938964844,0.0105162151157855,-670.4426879882812,302.32745361328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351623535156,297.1499938964844,293.1499938964844,0.0075506377033889,-403.8616638183594,300.2384338378906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05938720703125,297.1499938964844,293.1499938964844,0.0083003183826804,-582.9759521484375,300.85107421875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5278625488281,297.1499938964844,293.1499938964844,0.0043606497347354,-1645.1549072265625,296.8510437011719,0.5408028960227966,0.050000000745058,0.2291819006204605,290.96435546875,291.1499938964844,270.2630920410156,269.8423767089844,283.1080017089844,292.5267333984375,290.9325256347656,1.0,0.1519847363233566,1.0,1.0,0.995894730091095,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0619661659002304,25.57950782775879,25.0,-200.07850646972656,-3603.758544921875,27.91110610961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4360046386719,302.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.0130297606810927,0.0,0.0,0.0,0.0,1.0,0.0034895983990281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817387923598289,0.1027043312788009,-0.0209655370563268,0.0,1.3223550013208296e-05,0.0,0.0,3.935387372970581,0.0,0.0,0.0,0.269163578748703,4.0,0.0,1.0
283680,292.1577453613281,297.1499938964844,293.1499938964844,0.0072602359578013,-504.9547119140625,299.9835510253906,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8258056640625,297.1499938964844,293.1499938964844,0.0105162151157855,-670.4426879882812,302.32745361328125,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1351623535156,297.1499938964844,293.1499938964844,0.0075506377033889,-403.8616638183594,300.2384338378906,0.5408028960227966,0.050000000745058,0.0356847271323204,292.05938720703125,297.1499938964844,293.1499938964844,0.0083003183826804,-582.9759521484375,300.85107421875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5278625488281,297.1499938964844,293.1499938964844,0.0043606497347354,-1645.1549072265625,296.8510437011719,0.5408028960227966,0.050000000745058,0.2291819006204605,290.96435546875,291.1499938964844,270.2630920410156,269.8423767089844,283.1080017089844,292.5267333984375,290.9325256347656,1.0,0.1519847363233566,1.0,1.0,0.995894730091095,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0619661659002304,25.57950782775879,25.0,-200.07850646972656,-3603.758544921875,27.91110610961914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4360046386719,302.6697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9609375,18000.0,0.0,0.0,0.0130297606810927,0.0,0.0,0.0,0.0,1.0,0.0034895983990281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817387923598289,0.1027043312788009,-0.0209655370563268,0.0,1.3223550013208296e-05,0.0,0.0,3.935387372970581,0.0,0.0,0.0,0.269163578748703,4.0,0.0,1.0
283740,292.1679992675781,297.1499938964844,293.1499938964844,0.0076681417413055,-526.822021484375,300.2724609375,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8330993652344,297.1499938964844,293.1499938964844,0.0114187123253941,-701.8695068359375,302.76123046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14434814453125,297.1499938964844,293.1499938964844,0.0079904980957508,-421.43402099609375,300.5404663085937,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0088264811784029,-608.4576416015625,301.1825561523437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53521728515625,297.1499938964844,293.1499938964844,0.0045388122089207,-1713.7200927734375,296.9917297363281,0.5413188934326172,0.050000000745058,0.2291618734598159,290.8576354980469,291.1499938964844,270.2814025878906,269.8671875,283.1207580566406,292.5340881347656,290.8382568359375,1.0,0.1517548710107803,1.0,1.0,0.995464563369751,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1085837557911872,25.47302627563477,25.0,-129.94004821777344,-3676.597900390625,27.8189754486084,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2003173828125,302.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.318359375,18000.0,0.0,0.0,0.018733125180006,0.0,0.0,0.0,0.0,1.0,0.0022401046007871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097036100924015,0.1063460409641265,-0.0093099363148212,0.0,1.901174073282164e-05,0.0,0.0,4.095109462738037,0.0,0.0,0.0,0.27015221118927,4.0,0.0,1.0
283800,292.1679992675781,297.1499938964844,293.1499938964844,0.0076681417413055,-526.822021484375,300.2724609375,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8330993652344,297.1499938964844,293.1499938964844,0.0114187123253941,-701.8695068359375,302.76123046875,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14434814453125,297.1499938964844,293.1499938964844,0.0079904980957508,-421.43402099609375,300.5404663085937,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0088264811784029,-608.4576416015625,301.1825561523437,0.5413188934326172,0.050000000745058,0.0483100078999996,292.53521728515625,297.1499938964844,293.1499938964844,0.0045388122089207,-1713.7200927734375,296.9917297363281,0.5413188934326172,0.050000000745058,0.2291618734598159,290.8576354980469,291.1499938964844,270.2814025878906,269.8671875,283.1207580566406,292.5340881347656,290.8382568359375,1.0,0.1517548710107803,1.0,1.0,0.995464563369751,1.0,-0.4888231754302978,0.2071539312601089,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1085837557911872,25.47302627563477,25.0,-129.94004821777344,-3676.597900390625,27.8189754486084,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2003173828125,302.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.318359375,18000.0,0.0,0.0,0.018733125180006,0.0,0.0,0.0,0.0,1.0,0.0022401046007871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097036100924015,0.1063460409641265,-0.0093099363148212,0.0,1.901174073282164e-05,0.0,0.0,4.095109462738037,0.0,0.0,0.0,0.27015221118927,4.0,0.0,1.0
283860,292.1783752441406,297.1499938964844,293.1499938964844,0.0080693401396274,-546.23876953125,300.578125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8406982421875,297.1499938964844,293.1499938964844,0.0123721864074468,-730.1627197265625,303.2027282714844,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1535949707031,297.1499938964844,293.1499938964844,0.008426216430962,-437.0748291015625,300.85870361328125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0797119140625,297.1499938964844,293.1499938964844,0.0093534430488944,-631.1209716796875,301.5267944335937,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5427551269531,297.1499938964844,293.1499938964844,0.0047058584168553,-1774.0849609375,297.16278076171875,0.5417430400848389,0.050000000745058,0.2291454970836639,290.8088073730469,291.1499938964844,270.29840087890625,269.89013671875,283.1331481933594,292.54156494140625,290.8058166503906,1.0,0.1515671759843826,1.0,1.0,0.9950342178344728,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.158043086528778,25.38622093200684,25.0,-35.541481018066406,-3807.53369140625,27.743873596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,303.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.06640625,18000.0,0.0,0.0,0.0285122506320476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175558865070343,0.1175601109862327,-4.224584699841216e-06,0.0,2.8936310627614148e-05,0.0,0.0,4.56306266784668,0.0,0.0,0.0,0.2722456157207489,4.0,0.0,1.0
283920,292.1783752441406,297.1499938964844,293.1499938964844,0.0080693401396274,-546.23876953125,300.578125,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8406982421875,297.1499938964844,293.1499938964844,0.0123721864074468,-730.1627197265625,303.2027282714844,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1535949707031,297.1499938964844,293.1499938964844,0.008426216430962,-437.0748291015625,300.85870361328125,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0797119140625,297.1499938964844,293.1499938964844,0.0093534430488944,-631.1209716796875,301.5267944335937,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5427551269531,297.1499938964844,293.1499938964844,0.0047058584168553,-1774.0849609375,297.16278076171875,0.5417430400848389,0.050000000745058,0.2291454970836639,290.8088073730469,291.1499938964844,270.29840087890625,269.89013671875,283.1331481933594,292.54156494140625,290.8058166503906,1.0,0.1515671759843826,1.0,1.0,0.9950342178344728,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.158043086528778,25.38622093200684,25.0,-35.541481018066406,-3807.53369140625,27.743873596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,303.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.06640625,18000.0,0.0,0.0,0.0285122506320476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175558865070343,0.1175601109862327,-4.224584699841216e-06,0.0,2.8936310627614148e-05,0.0,0.0,4.56306266784668,0.0,0.0,0.0,0.2722456157207489,4.0,0.0,1.0
283980,292.18902587890625,297.1499938964844,293.1499938964844,0.0084564732387661,-562.7844848632812,300.8973388671875,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84881591796875,297.1499938964844,293.1499938964844,0.0133631564676761,-754.7196044921875,303.64581298828125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1630859375,297.1499938964844,293.1499938964844,0.0088498378172516,-450.4452819824219,301.1896667480469,0.5420915484428406,0.050000000745058,0.035676971077919,292.0901184082031,297.1499938964844,293.1499938964844,0.0098726274445652,-650.5274658203125,301.8805236816406,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5507202148437,297.1499938964844,293.1499938964844,0.0048591243103146,-1824.811767578125,297.3641662597656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.82440185546875,291.1499938964844,270.3139038085937,269.9109802246094,283.14520263671875,292.5494689941406,290.8360595703125,1.0,0.1514139026403427,1.0,1.0,0.9946038722991944,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.2010752856731414,25.3154239654541,25.0,54.15911483764648,-3927.84423828125,27.6826229095459,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,303.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.943359375,18000.0,0.0,0.0,0.0415149219334125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400709748268127,0.1400752365589141,-4.257528416928835e-06,0.0,4.213236752548255e-05,0.0,0.0,5.506699562072754,0.0,0.0,0.0,0.2757734954357147,4.0,0.0,1.0
284040,292.18902587890625,297.1499938964844,293.1499938964844,0.0084564732387661,-562.7844848632812,300.8973388671875,0.5420915484428406,0.050000000745058,0.0458703935146331,291.84881591796875,297.1499938964844,293.1499938964844,0.0133631564676761,-754.7196044921875,303.64581298828125,0.5420915484428406,0.050000000745058,0.0483037307858467,292.1630859375,297.1499938964844,293.1499938964844,0.0088498378172516,-450.4452819824219,301.1896667480469,0.5420915484428406,0.050000000745058,0.035676971077919,292.0901184082031,297.1499938964844,293.1499938964844,0.0098726274445652,-650.5274658203125,301.8805236816406,0.5420915484428406,0.050000000745058,0.0483037307858467,292.5507202148437,297.1499938964844,293.1499938964844,0.0048591243103146,-1824.811767578125,297.3641662597656,0.5420915484428406,0.050000000745058,0.2291321158409118,290.82440185546875,291.1499938964844,270.3139038085937,269.9109802246094,283.14520263671875,292.5494689941406,290.8360595703125,1.0,0.1514139026403427,1.0,1.0,0.9946038722991944,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.2010752856731414,25.3154239654541,25.0,54.15911483764648,-3927.84423828125,27.6826229095459,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969482421875,303.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.943359375,18000.0,0.0,0.0,0.0415149219334125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400709748268127,0.1400752365589141,-4.257528416928835e-06,0.0,4.213236752548255e-05,0.0,0.0,5.506699562072754,0.0,0.0,0.0,0.2757734954357147,4.0,0.0,1.0
284100,292.1944885253906,297.1499938964844,293.1499938964844,0.0086459759622812,-570.1466674804688,301.0594482421875,0.5422417521476746,0.050000000745058,0.0458692423999309,291.85308837890625,297.1499938964844,293.1499938964844,0.0138753615319728,-765.7957153320312,303.8656921386719,0.5422417521476746,0.050000000745058,0.0483025200664997,292.16796875,297.1499938964844,293.1499938964844,0.0090583721175789,-456.4101257324219,301.3573608398437,0.5422417521476746,0.050000000745058,0.0356760770082473,292.09539794921875,297.1499938964844,293.1499938964844,0.0101308170706033,-659.2002563476562,302.0586242675781,0.5422417521476746,0.050000000745058,0.0483025200664997,292.55487060546875,297.1499938964844,293.1499938964844,0.0049314005300402,-1847.1158447265625,297.4729919433594,0.5422417521476746,0.050000000745058,0.2291263490915298,290.85186767578125,291.1499938964844,270.3210754394531,269.9205627441406,283.1510925292969,292.5535888671875,290.8690795898437,1.0,0.1513481438159942,1.0,1.0,0.9943886995315552,1.0,-0.4887474179267883,0.2070687413215637,0.2816786766052246,0.081213004887104,0.0,0.0,0.2182607650756836,25.28507232666016,25.0,89.60271453857422,-3982.282470703125,27.656362533569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5594787597656,303.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.05859375,18000.0,0.0,0.0,0.0486429035663604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506577134132385,0.1506619900465011,-4.27670101998956e-06,0.0,4.936636105412617e-05,0.0,0.0,5.965350151062012,0.0,0.0,0.0,0.2775520980358124,4.0,0.0,1.0
284160,292.20001220703125,297.1499938964844,293.1499938964844,0.008832823485136,-576.9854736328125,301.22186279296875,0.5423778891563416,0.050000000745058,0.0458681993186473,291.8575439453125,297.1499938964844,293.1499938964844,0.0143999271094799,-776.1962890625,304.0835266113281,0.5423778891563416,0.050000000745058,0.0483014211058616,292.17291259765625,297.1499938964844,293.1499938964844,0.00926483143121,-461.9630432128906,301.5252380371094,0.5423778891563416,0.050000000745058,0.0356752648949623,292.1007080078125,297.1499938964844,293.1499938964844,0.0103883268311619,-667.2894897460938,302.2364196777344,0.5423778891563416,0.050000000745058,0.0483014211058616,292.5591735839844,297.1499938964844,293.1499938964844,0.0050007365643978,-1867.5946044921875,297.58514404296875,0.5423778891563416,0.050000000745058,0.2291211485862732,290.8890991210937,291.1499938964844,270.3277893066406,269.92950439453125,283.1568908691406,292.557861328125,290.91015625,1.0,0.151288703083992,1.0,1.0,0.9941734671592712,1.0,-0.4887363314628601,0.2070529758930206,0.2816833257675171,0.0812446475028991,0.0,0.0,0.2319655567407608,25.25765419006348,25.0,115.81441497802734,-4024.766845703125,27.632640838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837158203125,303.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.04296875,18000.0,0.0,0.0,0.0559676140546798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600012630224228,0.1600055545568466,-4.295587586966576e-06,0.0,5.680001413566061e-05,0.0,0.0,6.379189491271973,0.0,0.0,0.0,0.2791845202445984,4.0,0.0,1.0
284220,292.21148681640625,297.1499938964844,293.1499938964844,0.009198760613799,-589.4517211914062,301.5428466796875,0.5467889904975891,0.050000000745058,0.0458353050053119,291.879150390625,297.1499938964844,293.1499938964844,0.0248407758772373,-1027.574951171875,304.12841796875,0.6137909293174744,0.0740243643522262,0.0648287832736969,292.1831970214844,297.1499938964844,293.1499938964844,0.0096718724817037,-472.1185302734375,301.8570251464844,0.5467889904975891,0.050000000745058,0.0356496796011924,292.1115417480469,297.1499938964844,293.1499938964844,0.010902052745223,-682.1243286132812,302.5872802734375,0.5467889904975891,0.050000000745058,0.0482667833566665,292.5684509277344,297.1499938964844,293.1499938964844,0.0051295724697411,-1903.9444580078125,297.810302734375,0.5467889904975891,0.050000000745058,0.2289568334817886,290.97711181640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1737060546875,292.5669860839844,290.9958801269531,1.0,0.1514641940593719,1.0,1.0,0.9937430024147034,1.0,-0.5082563757896423,0.2151489108800888,0.2931074500083923,0.0854182466864585,0.0,0.0,0.2491780221462249,24.5366153717041,25.0,114.16705322265624,-4143.0478515625,28.674537658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6216735839844,302.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9375,18000.0,0.0,0.0,0.0706589519977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733360588550567,0.1733403950929641,-4.327342139731627e-06,0.0,7.170985190896317e-05,0.0,0.0,6.9883904457092285,0.0,0.0,0.0,0.2816509902477264,4.0,0.0,1.0
284280,292.21148681640625,297.1499938964844,293.1499938964844,0.009198760613799,-589.4517211914062,301.5428466796875,0.5467889904975891,0.050000000745058,0.0458353050053119,291.879150390625,297.1499938964844,293.1499938964844,0.0248407758772373,-1027.574951171875,304.12841796875,0.6137909293174744,0.0740243643522262,0.0648287832736969,292.1831970214844,297.1499938964844,293.1499938964844,0.0096718724817037,-472.1185302734375,301.8570251464844,0.5467889904975891,0.050000000745058,0.0356496796011924,292.1115417480469,297.1499938964844,293.1499938964844,0.010902052745223,-682.1243286132812,302.5872802734375,0.5467889904975891,0.050000000745058,0.0482667833566665,292.5684509277344,297.1499938964844,293.1499938964844,0.0051295724697411,-1903.9444580078125,297.810302734375,0.5467889904975891,0.050000000745058,0.2289568334817886,290.97711181640625,291.1499938964844,270.3398742675781,269.94549560546875,283.1737060546875,292.5669860839844,290.9958801269531,1.0,0.1514641940593719,1.0,1.0,0.9937430024147034,1.0,-0.5082563757896423,0.2151489108800888,0.2931074500083923,0.0854182466864585,0.0,0.0,0.2491780221462249,24.5366153717041,25.0,114.16705322265624,-4143.0478515625,28.674537658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6216735839844,302.8947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.9375,18000.0,0.0,0.0,0.0706589519977569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733360588550567,0.1733403950929641,-4.327342139731627e-06,0.0,7.170985190896317e-05,0.0,0.0,6.9883904457092285,0.0,0.0,0.0,0.2816509902477264,4.0,0.0,1.0
284340,292.2235107421875,297.1499938964844,293.1499938964844,0.009600332006812,-603.4281005859375,301.8470764160156,0.5517600178718567,0.050000000745058,0.0458001717925071,291.9397888183594,297.1499938964844,293.1499938964844,0.043262917548418,-1354.0933837890625,304.1054992675781,0.677319347858429,0.0939772650599479,0.0854163616895675,292.194091796875,297.1499938964844,293.1499938964844,0.0101214833557605,-483.5032043457031,302.17315673828125,0.5517600178718567,0.050000000745058,0.0356223545968532,292.1227722167969,297.1499938964844,293.1499938964844,0.0114784501492977,-698.7959594726562,302.92486572265625,0.5517600178718567,0.050000000745058,0.0482297837734222,292.5803527832031,297.1499938964844,293.1499938964844,0.0052584828808903,-1942.78125,298.00360107421875,0.5517600178718567,0.050000000745058,0.2287813425064087,291.0248718261719,291.1499938964844,270.3500061035156,269.95867919921875,283.1928405761719,292.5785217285156,291.0295104980469,1.0,0.1520684212446212,1.0,1.0,0.9933124780654908,1.0,-0.5326347351074219,0.2252912074327469,0.3073435127735138,0.0906510725617408,0.0,0.0,0.261981338262558,23.798397064208984,25.0,52.56235504150391,-4264.17138671875,30.147924423217773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28692626953125,302.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.724609375,18000.0,0.0,0.0,0.0848633423447609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822074502706527,0.1822118014097213,-4.348374204710126e-06,0.0,8.61255030031316e-05,0.0,0.0,7.401580333709717,0.0,0.0,0.0,0.2833488285541534,4.0,0.0,1.0
284400,292.2235107421875,297.1499938964844,293.1499938964844,0.009600332006812,-603.4281005859375,301.8470764160156,0.5517600178718567,0.050000000745058,0.0458001717925071,291.9397888183594,297.1499938964844,293.1499938964844,0.043262917548418,-1354.0933837890625,304.1054992675781,0.677319347858429,0.0939772650599479,0.0854163616895675,292.194091796875,297.1499938964844,293.1499938964844,0.0101214833557605,-483.5032043457031,302.17315673828125,0.5517600178718567,0.050000000745058,0.0356223545968532,292.1227722167969,297.1499938964844,293.1499938964844,0.0114784501492977,-698.7959594726562,302.92486572265625,0.5517600178718567,0.050000000745058,0.0482297837734222,292.5803527832031,297.1499938964844,293.1499938964844,0.0052584828808903,-1942.78125,298.00360107421875,0.5517600178718567,0.050000000745058,0.2287813425064087,291.0248718261719,291.1499938964844,270.3500061035156,269.95867919921875,283.1928405761719,292.5785217285156,291.0295104980469,1.0,0.1520684212446212,1.0,1.0,0.9933124780654908,1.0,-0.5326347351074219,0.2252912074327469,0.3073435127735138,0.0906510725617408,0.0,0.0,0.261981338262558,23.798397064208984,25.0,52.56235504150391,-4264.17138671875,30.147924423217773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28692626953125,302.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17958.724609375,18000.0,0.0,0.0,0.0848633423447609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822074502706527,0.1822118014097213,-4.348374204710126e-06,0.0,8.61255030031316e-05,0.0,0.0,7.401580333709717,0.0,0.0,0.0,0.2833488285541534,4.0,0.0,1.0
284460,292.2366943359375,297.1499938964844,293.1499938964844,0.0100341504439711,-618.2738647460938,302.1368713378906,0.5550329089164734,0.050000000745058,0.0457780584692955,292.0118408203125,297.1499938964844,293.1499938964844,0.057427454739809,-1602.9130859375,304.09698486328125,0.7221525311470032,0.1100375354290008,0.1012900248169899,292.20623779296875,297.1499938964844,293.1499938964844,0.010610207915306,-495.5927734375,302.4756774902344,0.5550329089164734,0.050000000745058,0.0356051586568355,292.1348876953125,297.1499938964844,293.1499938964844,0.0121158240363001,-716.5573120117188,303.2514038085937,0.5550329089164734,0.050000000745058,0.0482065007090568,292.5952453613281,297.1499938964844,293.1499938964844,0.0053870221599936,-1982.6890869140625,298.168701171875,0.5550329089164734,0.050000000745058,0.2286708801984787,291.0408020019531,291.1499938964844,270.35797119140625,269.9692077636719,283.2084655761719,292.5931091308594,291.0447082519531,1.0,0.1528746038675308,1.0,1.0,0.9930981993675232,1.0,-0.5514774322509766,0.2331742644309997,0.3183031976222992,0.0946667864918708,0.0,0.0,0.2754327058792114,23.363988876342773,25.0,28.87380027770996,-4404.748046875,31.44611167907715,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15850830078125,302.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.05078125,18000.0,0.0,0.0,0.0979195237159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919891536235809,0.1919935196638107,-4.368513145891484e-06,0.0,9.937586582964286e-05,0.0,0.0,7.859480381011963,0.0,0.0,0.0,0.285170704126358,4.0,0.0,1.0
284520,292.2366943359375,297.1499938964844,293.1499938964844,0.0100341504439711,-618.2738647460938,302.1368713378906,0.5550329089164734,0.050000000745058,0.0457780584692955,292.0118408203125,297.1499938964844,293.1499938964844,0.057427454739809,-1602.9130859375,304.09698486328125,0.7221525311470032,0.1100375354290008,0.1012900248169899,292.20623779296875,297.1499938964844,293.1499938964844,0.010610207915306,-495.5927734375,302.4756774902344,0.5550329089164734,0.050000000745058,0.0356051586568355,292.1348876953125,297.1499938964844,293.1499938964844,0.0121158240363001,-716.5573120117188,303.2514038085937,0.5550329089164734,0.050000000745058,0.0482065007090568,292.5952453613281,297.1499938964844,293.1499938964844,0.0053870221599936,-1982.6890869140625,298.168701171875,0.5550329089164734,0.050000000745058,0.2286708801984787,291.0408020019531,291.1499938964844,270.35797119140625,269.9692077636719,283.2084655761719,292.5931091308594,291.0447082519531,1.0,0.1528746038675308,1.0,1.0,0.9930981993675232,1.0,-0.5514774322509766,0.2331742644309997,0.3183031976222992,0.0946667864918708,0.0,0.0,0.2754327058792114,23.363988876342773,25.0,28.87380027770996,-4404.748046875,31.44611167907715,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.15850830078125,302.6670837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17956.05078125,18000.0,0.0,0.0,0.0979195237159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919891536235809,0.1919935196638107,-4.368513145891484e-06,0.0,9.937586582964286e-05,0.0,0.0,7.859480381011963,0.0,0.0,0.0,0.285170704126358,4.0,0.0,1.0
284580,292.25115966796875,297.1499938964844,293.1499938964844,0.010476685129106,-632.3623046875,302.4184875488281,0.5574117302894592,0.050000000745058,0.0457624532282352,292.0844116210937,297.1499938964844,293.1499938964844,0.0690710246562957,-1817.294921875,304.0953674316406,0.7540296912193298,0.124160312116146,0.1150476112961769,292.21978759765625,297.1499938964844,293.1499938964844,0.0111127980053424,-507.0903625488281,302.7699279785156,0.5574117302894592,0.050000000745058,0.0355930179357528,292.1481018066406,297.1499938964844,293.1499938964844,0.0127842826768755,-733.5410766601562,303.5701599121094,0.5574117302894592,0.050000000745058,0.04819006472826,292.6120910644531,297.1499938964844,293.1499938964844,0.0055073332041502,-2018.863037109375,298.3251953125,0.5574117302894592,0.050000000745058,0.2285929173231125,291.0624694824219,291.1499938964844,270.36376953125,269.9775390625,283.2223815917969,292.6098022460937,291.068359375,1.0,0.1538142263889312,1.0,1.0,0.9928838610649108,1.0,-0.567841649055481,0.2400511503219604,0.3277904689311981,0.0981397554278373,0.0,0.0,0.285767138004303,23.08388328552246,25.0,32.49111557006836,-4553.359375,32.69876480102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2039794921875,302.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8984375,18000.0,0.0,0.0,0.1093899235129356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005693465471267,0.2005737423896789,-4.388700745039387e-06,0.0,0.0001110168668674,0.0,0.0,8.271965026855469,0.0,0.0,0.0,0.2868330180644989,4.0,0.0,1.0
284640,292.25115966796875,297.1499938964844,293.1499938964844,0.010476685129106,-632.3623046875,302.4184875488281,0.5574117302894592,0.050000000745058,0.0457624532282352,292.0844116210937,297.1499938964844,293.1499938964844,0.0690710246562957,-1817.294921875,304.0953674316406,0.7540296912193298,0.124160312116146,0.1150476112961769,292.21978759765625,297.1499938964844,293.1499938964844,0.0111127980053424,-507.0903625488281,302.7699279785156,0.5574117302894592,0.050000000745058,0.0355930179357528,292.1481018066406,297.1499938964844,293.1499938964844,0.0127842826768755,-733.5410766601562,303.5701599121094,0.5574117302894592,0.050000000745058,0.04819006472826,292.6120910644531,297.1499938964844,293.1499938964844,0.0055073332041502,-2018.863037109375,298.3251953125,0.5574117302894592,0.050000000745058,0.2285929173231125,291.0624694824219,291.1499938964844,270.36376953125,269.9775390625,283.2223815917969,292.6098022460937,291.068359375,1.0,0.1538142263889312,1.0,1.0,0.9928838610649108,1.0,-0.567841649055481,0.2400511503219604,0.3277904689311981,0.0981397554278373,0.0,0.0,0.285767138004303,23.08388328552246,25.0,32.49111557006836,-4553.359375,32.69876480102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2039794921875,302.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8984375,18000.0,0.0,0.0,0.1093899235129356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005693465471267,0.2005737423896789,-4.388700745039387e-06,0.0,0.0001110168668674,0.0,0.0,8.271965026855469,0.0,0.0,0.0,0.2868330180644989,4.0,0.0,1.0
