time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2588195800781,297.1499938964844,293.1499938964844,0.0107001038268208,-639.0728759765625,302.5563049316406,0.5583531856536865,0.050000000745058,0.0457563772797584,292.1200561523437,297.1499938964844,293.1499938964844,0.0742193460464477,-1914.9339599609373,304.095947265625,0.7684920430183411,0.1306546777486801,0.1213593706488609,292.2270202636719,297.1499938964844,293.1499938964844,0.0113682700321078,-512.5797729492188,302.9140625,0.5583531856536865,0.050000000745058,0.0355882905423641,292.1550598144531,297.1499938964844,293.1499938964844,0.0131292166188359,-741.6843872070312,303.7265625,0.5583531856536865,0.050000000745058,0.0481836684048175,292.6209716796875,297.1499938964844,293.1499938964844,0.0055643133819103,-2035.497314453125,298.4013366699219,0.5583531856536865,0.050000000745058,0.2285625636577606,291.07672119140625,291.1499938964844,270.36590576171875,269.9809265136719,283.22882080078125,292.61865234375,291.0833740234375,1.0,0.1543182730674743,1.0,1.0,0.9927767515182496,1.0,-0.5753594636917114,0.2432199865579605,0.3321394622325897,0.0997310280799865,0.0,0.0,0.2892318367958069,22.984798431396484,25.0,37.05159759521485,-4624.8583984375,33.31523513793945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.28125,302.8573913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.10546875,18000.0,0.0,0.0,0.11443642526865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037660628557205,0.2037704586982727,-4.397297743707895e-06,0.0,0.000116138420708,0.0,0.0,8.429250717163086,0.0,0.0,0.0,0.2874782979488373,4.0,0.0,1.0
284760,292.2667236328125,297.1499938964844,293.1499938964844,0.0109253004193305,-645.590576171875,302.6920471191406,0.5591502785682678,0.050000000745058,0.0457512736320495,292.1551818847656,297.1499938964844,293.1499938964844,0.0790006592869758,-2006.8446044921875,304.0971069335937,0.7820377945899963,0.1368032246828079,0.127331405878067,292.23443603515625,297.1499938964844,293.1499938964844,0.0116270771250128,-517.9221801757812,303.0561218261719,0.5591502785682678,0.050000000745058,0.0355843231081962,292.1622009277344,297.1499938964844,293.1499938964844,0.0134821226820349,-749.6292724609375,303.8808898925781,0.5591502785682678,0.050000000745058,0.0481782928109169,292.6300354003906,297.1499938964844,293.1499938964844,0.0056194886565208,-2051.322509765625,298.4760131835937,0.5591502785682678,0.050000000745058,0.2285370826721191,291.0926818847656,291.1499938964844,270.3675842285156,269.9837951660156,283.23492431640625,292.627685546875,291.09979248046875,1.0,0.1548381894826889,1.0,1.0,0.9926987886428832,1.0,-0.5824787020683289,0.2462258487939834,0.3362528383731842,0.1012351512908935,0.0,0.0,0.2914564311504364,22.908592224121094,25.0,41.296180725097656,-4692.48681640625,33.924346923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3896484375,302.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.765625,18000.0,0.0,0.0,0.118984431028366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060592174530029,0.2060636281967163,-4.404246737976791e-06,0.0,0.0001207540772156,0.0,0.0,8.5441255569458,0.0,0.0,0.0,0.2879572510719299,4.0,0.0,1.0
284820,292.2830505371094,297.1499938964844,293.1499938964844,0.0113835046067833,-658.1921997070312,302.9571838378906,0.5605052709579468,0.050000000745058,0.0457426868379116,292.222412109375,297.1499938964844,293.1499938964844,0.0877652689814567,-2177.371826171875,304.1001281738281,0.8065292239189148,0.1483694911003112,0.1384845227003097,292.24981689453125,297.1499938964844,293.1499938964844,0.0121574942022562,-528.2762451171875,303.33416748046875,0.5605052709579468,0.050000000745058,0.0355776473879814,292.1768798828125,297.1499938964844,293.1499938964844,0.0143335750326514,-768.7133178710938,304.1464233398437,0.561698853969574,0.0527028404176235,0.0484178587794303,292.6484375,297.1499938964844,293.1499938964844,0.0057253763079643,-2081.081298828125,298.620361328125,0.5605052709579468,0.050000000745058,0.2284941971302032,291.1269226074219,291.1499938964844,270.3695983886719,269.9881591796875,283.2460632324219,292.6461181640625,291.1340026855469,1.0,0.1559134870767593,1.0,1.0,0.9925429224967957,1.0,-0.5960803031921387,0.2519899606704712,0.3440903425216675,0.1040876358747482,0.0,0.0,0.2922568321228027,22.794422149658203,25.0,45.16042709350586,-4813.84814453125,35.14291763305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6831970214844,303.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.1265316307544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077761888504028,0.2077805995941162,-4.412127054820303e-06,0.0,0.0001284135214518,0.0,0.0,8.63552188873291,0.0,0.0,0.0,0.2883648872375488,4.0,0.0,1.0
284880,292.2830505371094,297.1499938964844,293.1499938964844,0.0113835046067833,-658.1921997070312,302.9571838378906,0.5605052709579468,0.050000000745058,0.0457426868379116,292.222412109375,297.1499938964844,293.1499938964844,0.0877652689814567,-2177.371826171875,304.1001281738281,0.8065292239189148,0.1483694911003112,0.1384845227003097,292.24981689453125,297.1499938964844,293.1499938964844,0.0121574942022562,-528.2762451171875,303.33416748046875,0.5605052709579468,0.050000000745058,0.0355776473879814,292.1768798828125,297.1499938964844,293.1499938964844,0.0143335750326514,-768.7133178710938,304.1464233398437,0.561698853969574,0.0527028404176235,0.0484178587794303,292.6484375,297.1499938964844,293.1499938964844,0.0057253763079643,-2081.081298828125,298.620361328125,0.5605052709579468,0.050000000745058,0.2284941971302032,291.1269226074219,291.1499938964844,270.3695983886719,269.9881591796875,283.2460632324219,292.6461181640625,291.1340026855469,1.0,0.1559134870767593,1.0,1.0,0.9925429224967957,1.0,-0.5960803031921387,0.2519899606704712,0.3440903425216675,0.1040876358747482,0.0,0.0,0.2922568321228027,22.794422149658203,25.0,45.16042709350586,-4813.84814453125,35.14291763305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6831970214844,303.15631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.203125,18000.0,0.0,0.0,0.1265316307544708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077761888504028,0.2077805995941162,-4.412127054820303e-06,0.0,0.0001284135214518,0.0,0.0,8.63552188873291,0.0,0.0,0.0,0.2883648872375488,4.0,0.0,1.0
284940,292.2996520996094,297.1499938964844,293.1499938964844,0.0118572721257805,-670.6856689453125,303.2137451171875,0.5668194890022278,0.050000000745058,0.0457042641937732,292.2889404296875,297.1499938964844,293.1499938964844,0.0955852791666984,-2330.3115234375,304.103759765625,0.8318036794662476,0.1583925932645797,0.1483912169933319,292.2657165527344,297.1499938964844,293.1499938964844,0.0127097722142934,-538.531005859375,303.6034851074219,0.5668194890022278,0.050000000745058,0.0355477593839168,292.2055053710937,297.1499938964844,293.1499938964844,0.024445941671729,-1014.281005859375,304.1304016113281,0.6305519342422485,0.0716171190142631,0.0644691810011863,292.6672668457031,297.1499938964844,293.1499938964844,0.0058237430639564,-2109.18115234375,298.7516784667969,0.5668194890022278,0.050000000745058,0.2283022701740265,291.1495361328125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6649780273437,291.1487121582031,1.0,0.1573571562767028,1.0,1.0,0.992387056350708,1.0,-0.6269174218177795,0.2651944756507873,0.3617229759693146,0.1103635802865028,0.0,0.0,0.2904032766819,22.03078269958496,25.0,9.038643836975098,-4982.4052734375,37.48814392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0450134277344,303.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1320695430040359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064464539289474,0.2064508646726608,-4.411803274706472e-06,0.0,0.0001340337912552,0.0,0.0,8.575519561767578,0.0,0.0,0.0,0.2881646454334259,4.0,0.0,1.0
285000,292.2996520996094,297.1499938964844,293.1499938964844,0.0118572721257805,-670.6856689453125,303.2137451171875,0.5668194890022278,0.050000000745058,0.0457042641937732,292.2889404296875,297.1499938964844,293.1499938964844,0.0955852791666984,-2330.3115234375,304.103759765625,0.8318036794662476,0.1583925932645797,0.1483912169933319,292.2657165527344,297.1499938964844,293.1499938964844,0.0127097722142934,-538.531005859375,303.6034851074219,0.5668194890022278,0.050000000745058,0.0355477593839168,292.2055053710937,297.1499938964844,293.1499938964844,0.024445941671729,-1014.281005859375,304.1304016113281,0.6305519342422485,0.0716171190142631,0.0644691810011863,292.6672668457031,297.1499938964844,293.1499938964844,0.0058237430639564,-2109.18115234375,298.7516784667969,0.5668194890022278,0.050000000745058,0.2283022701740265,291.1495361328125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6649780273437,291.1487121582031,1.0,0.1573571562767028,1.0,1.0,0.992387056350708,1.0,-0.6269174218177795,0.2651944756507873,0.3617229759693146,0.1103635802865028,0.0,0.0,0.2904032766819,22.03078269958496,25.0,9.038643836975098,-4982.4052734375,37.48814392089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0450134277344,303.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1320695430040359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064464539289474,0.2064508646726608,-4.411803274706472e-06,0.0,0.0001340337912552,0.0,0.0,8.575519561767578,0.0,0.0,0.0,0.2881646454334259,4.0,0.0,1.0
285060,292.3163452148437,297.1499938964844,293.1499938964844,0.0123943127691745,-685.0108642578125,303.461181640625,0.571419358253479,0.050000000745058,0.0456776283681392,292.35516357421875,297.1499938964844,293.1499938964844,0.1024320796132087,-2463.609375,304.1077575683594,0.8515673875808716,0.1667734831571579,0.1565995812416076,292.2820739746094,297.1499938964844,293.1499938964844,0.0133380973711609,-550.2319946289062,303.8641052246094,0.571419358253479,0.050000000745058,0.0355270467698574,292.2540283203125,297.1499938964844,293.1499938964844,0.0367884673178195,-1240.002197265625,304.1165466308594,0.6787099242210388,0.0857288539409637,0.0787080377340316,292.68731689453125,297.1499938964844,293.1499938964844,0.0059272116050124,-2141.470458984375,298.8562927246094,0.571419358253479,0.050000000745058,0.2281692177057266,291.13189697265625,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6849670410156,291.128173828125,1.0,0.1590529531240463,1.0,1.0,0.9923170208930968,1.0,-0.6536416411399841,0.2767168581485748,0.3769248127937317,0.1157609075307846,0.0,0.0,0.2937958240509033,21.550840377807617,25.0,-20.91566467285156,-5165.86865234375,39.82142639160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4269714355469,303.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.1359054148197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078851610422134,0.2078895717859268,-4.411800546222366e-06,0.0,0.000137926719617,0.0,0.0,8.639778137207031,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
285120,292.3163452148437,297.1499938964844,293.1499938964844,0.0123943127691745,-685.0108642578125,303.461181640625,0.571419358253479,0.050000000745058,0.0456776283681392,292.35516357421875,297.1499938964844,293.1499938964844,0.1024320796132087,-2463.609375,304.1077575683594,0.8515673875808716,0.1667734831571579,0.1565995812416076,292.2820739746094,297.1499938964844,293.1499938964844,0.0133380973711609,-550.2319946289062,303.8641052246094,0.571419358253479,0.050000000745058,0.0355270467698574,292.2540283203125,297.1499938964844,293.1499938964844,0.0367884673178195,-1240.002197265625,304.1165466308594,0.6787099242210388,0.0857288539409637,0.0787080377340316,292.68731689453125,297.1499938964844,293.1499938964844,0.0059272116050124,-2141.470458984375,298.8562927246094,0.571419358253479,0.050000000745058,0.2281692177057266,291.13189697265625,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6849670410156,291.128173828125,1.0,0.1590529531240463,1.0,1.0,0.9923170208930968,1.0,-0.6536416411399841,0.2767168581485748,0.3769248127937317,0.1157609075307846,0.0,0.0,0.2937958240509033,21.550840377807617,25.0,-20.91566467285156,-5165.86865234375,39.82142639160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4269714355469,303.4978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.1359054148197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078851610422134,0.2078895717859268,-4.411800546222366e-06,0.0,0.000137926719617,0.0,0.0,8.639778137207031,0.0,0.0,0.0,0.2884029746055603,4.0,0.0,1.0
285180,292.3334350585937,297.1499938964844,293.1499938964844,0.0129471737891435,-698.6640625,303.7025756835937,0.574350893497467,0.050000000745058,0.0456611886620521,292.4176940917969,297.1499938964844,293.1499938964844,0.1085121110081672,-2580.2451171875,304.1116943359375,0.8680119514465332,0.1742250621318817,0.1638285666704177,292.29888916015625,297.1499938964844,293.1499938964844,0.0139908511191606,-561.405029296875,304.1185607910156,0.574350893497467,0.050000000745058,0.0355142578482627,292.3078308105469,297.1499938964844,293.1499938964844,0.047298640012741,-1422.1484375,304.1102905273437,0.7155482172966003,0.0975231304764747,0.0903102234005928,292.7084655761719,297.1499938964844,293.1499938964844,0.006022582296282,-2170.386474609375,298.9532775878906,0.574350893497467,0.050000000745058,0.2280870974063873,291.1195678710937,291.1499938964844,270.3665466308594,269.9913635253906,283.25836181640625,292.70611572265625,291.1190795898437,1.0,0.1608605831861496,1.0,1.0,0.9922469854354858,1.0,-0.676108181476593,0.2864697575569153,0.3896384537220001,0.1202495768666267,0.0,0.0,0.2988683879375458,21.30852699279785,25.0,-12.302254676818848,-5359.5478515625,42.05723571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7929382324219,303.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.1383941024541854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119056433439254,0.2119100689888,-4.419129254529253e-06,0.0,0.0001404524227837,0.0,0.0,8.833937644958496,0.0,0.0,0.0,0.2891545593738556,4.0,0.0,1.0
285240,292.3334350585937,297.1499938964844,293.1499938964844,0.0129471737891435,-698.6640625,303.7025756835937,0.574350893497467,0.050000000745058,0.0456611886620521,292.4176940917969,297.1499938964844,293.1499938964844,0.1085121110081672,-2580.2451171875,304.1116943359375,0.8680119514465332,0.1742250621318817,0.1638285666704177,292.29888916015625,297.1499938964844,293.1499938964844,0.0139908511191606,-561.405029296875,304.1185607910156,0.574350893497467,0.050000000745058,0.0355142578482627,292.3078308105469,297.1499938964844,293.1499938964844,0.047298640012741,-1422.1484375,304.1102905273437,0.7155482172966003,0.0975231304764747,0.0903102234005928,292.7084655761719,297.1499938964844,293.1499938964844,0.006022582296282,-2170.386474609375,298.9532775878906,0.574350893497467,0.050000000745058,0.2280870974063873,291.1195678710937,291.1499938964844,270.3665466308594,269.9913635253906,283.25836181640625,292.70611572265625,291.1190795898437,1.0,0.1608605831861496,1.0,1.0,0.9922469854354858,1.0,-0.676108181476593,0.2864697575569153,0.3896384537220001,0.1202495768666267,0.0,0.0,0.2988683879375458,21.30852699279785,25.0,-12.302254676818848,-5359.5478515625,42.05723571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7929382324219,303.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.80859375,18000.0,0.0,0.0,0.1383941024541854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119056433439254,0.2119100689888,-4.419129254529253e-06,0.0,0.0001404524227837,0.0,0.0,8.833937644958496,0.0,0.0,0.0,0.2891545593738556,4.0,0.0,1.0
285300,292.3421630859375,297.1499938964844,293.1499938964844,0.0132232476025819,-705.0134887695312,303.8208923339844,0.5763055086135864,0.050000000745058,0.0456504710018634,292.4476318359375,297.1499938964844,293.1499938964844,0.111285962164402,-2632.87158203125,304.1136169433594,0.8764451146125793,0.1776207536458969,0.1671451330184936,292.3079833984375,297.1499938964844,293.1499938964844,0.0154230203479528,-592.8223876953125,304.1448669433594,0.5892320275306702,0.056919652968645,0.0375573635101318,292.334716796875,297.1499938964844,293.1499938964844,0.0519995875656604,-1504.3365478515625,304.1089782714844,0.7302542328834534,0.1029130294919014,0.0955376625061035,292.71929931640625,297.1499938964844,293.1499938964844,0.0060652932152152,-2182.83642578125,299.0006408691406,0.5763055086135864,0.050000000745058,0.2280335426330566,291.1191101074219,291.1499938964844,270.36492919921875,269.9906921386719,283.2587890625,292.7169494628906,291.119384765625,1.0,0.1618193387985229,1.0,1.0,0.9922119975090028,1.0,-0.6887344121932983,0.2919907569885254,0.3967436552047729,0.1227210834622383,0.0,0.0,0.3009862601757049,21.133209228515625,25.0,-6.824487686157227,-5457.88916015625,43.3106803894043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9619140625,303.8697814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17982.240234375,18000.0,0.0,0.0,0.1392456442117691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137679159641266,0.2137723416090011,-4.423598056746414e-06,0.0,0.0001413166319252,0.0,0.0,8.926384925842285,0.0,0.0,0.0,0.2895261943340301,4.0,0.0,1.0
285360,292.3509826660156,297.1499938964844,293.1499938964844,0.0135035263374447,-711.2822875976562,303.9374084472656,0.5794278383255005,0.050000000745058,0.045633714646101,292.4778137207031,297.1499938964844,293.1499938964844,0.1138357371091842,-2680.98291015625,304.1156005859375,0.8859450817108154,0.1805921345949173,0.1701460182666778,292.32305908203125,297.1499938964844,293.1499938964844,0.0200112387537956,-679.0431518554688,304.137451171875,0.6216229200363159,0.0646318718791008,0.043029386550188,292.36102294921875,297.1499938964844,293.1499938964844,0.0564199686050415,-1582.8497314453125,304.1084289550781,0.7450733780860901,0.1080736741423606,0.1005114018917083,292.7303161621094,297.1499938964844,293.1499938964844,0.0061051710508763,-2194.5439453125,299.0452880859375,0.5794278383255005,0.050000000745058,0.227949857711792,291.1177673339844,291.1499938964844,270.363037109375,269.9896850585937,283.2570495605469,292.7279663085937,291.11602783203125,1.0,0.1628751456737518,1.0,1.0,0.9922443628311156,1.0,-0.7047514319419861,0.2990122139453888,0.4057392477989197,0.1258522421121597,0.0,0.0,0.3032436072826385,20.82810401916504,25.0,-12.984467506408691,-5564.505859375,44.84441757202149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11749267578125,303.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.693359375,18000.0,0.0,0.0,0.139907419681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155069410800933,0.2155113667249679,-4.427812200447079e-06,0.0,0.0001419882464688,0.0,0.0,9.01307773590088,0.0,0.0,0.0,0.2898809015750885,4.0,0.0,1.0
285420,292.3689270019531,297.1499938964844,293.1499938964844,0.0139968181028962,-722.6762084960938,304.1474609375,0.5844565033912659,0.0513003915548324,0.0457051135599613,292.53759765625,297.1499938964844,293.1499938964844,0.1182158142328262,-2763.176513671875,304.1197814941406,0.9008838534355164,0.1854976564645767,0.1750589162111282,292.36590576171875,297.1499938964844,293.1499938964844,0.0302765052765607,-828.9895629882812,304.1244506835937,0.6665593385696411,0.0769139975309372,0.0522296726703643,292.4114990234375,297.1499938964844,293.1499938964844,0.0646543949842453,-1733.0115966796875,304.1086120605469,0.7722440361976624,0.1178201809525489,0.1098889112472534,292.75323486328125,297.1499938964844,293.1499938964844,0.0061838347464799,-2218.66748046875,299.12066650390625,0.5839778184890747,0.050000000745058,0.2278314679861068,291.0998840332031,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.7508544921875,291.0971374511719,1.0,0.1651062071323394,1.0,1.0,0.9923090934753418,1.0,-0.7328876852989197,0.311411589384079,0.4214760959148407,0.1313131302595138,0.0,0.0,0.3110271096229553,20.44845199584961,25.0,-21.750385284423828,-5778.58837890625,47.843021392822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.379638671875,304.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.1408680528402328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210757583379745,0.2210801988840103,-4.438470568857156e-06,0.0,0.0001429631665814,0.0,0.0,9.28686237335205,0.0,0.0,0.0,0.2909748554229736,4.0,0.0,1.0
285480,292.3689270019531,297.1499938964844,293.1499938964844,0.0139968181028962,-722.6762084960938,304.1474609375,0.5844565033912659,0.0513003915548324,0.0457051135599613,292.53759765625,297.1499938964844,293.1499938964844,0.1182158142328262,-2763.176513671875,304.1197814941406,0.9008838534355164,0.1854976564645767,0.1750589162111282,292.36590576171875,297.1499938964844,293.1499938964844,0.0302765052765607,-828.9895629882812,304.1244506835937,0.6665593385696411,0.0769139975309372,0.0522296726703643,292.4114990234375,297.1499938964844,293.1499938964844,0.0646543949842453,-1733.0115966796875,304.1086120605469,0.7722440361976624,0.1178201809525489,0.1098889112472534,292.75323486328125,297.1499938964844,293.1499938964844,0.0061838347464799,-2218.66748046875,299.12066650390625,0.5839778184890747,0.050000000745058,0.2278314679861068,291.0998840332031,291.1499938964844,270.35858154296875,269.9869079589844,283.2541198730469,292.7508544921875,291.0971374511719,1.0,0.1651062071323394,1.0,1.0,0.9923090934753418,1.0,-0.7328876852989197,0.311411589384079,0.4214760959148407,0.1313131302595138,0.0,0.0,0.3110271096229553,20.44845199584961,25.0,-21.750385284423828,-5778.58837890625,47.843021392822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.379638671875,304.1352844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.76171875,18000.0,0.0,0.0,0.1408680528402328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210757583379745,0.2210801988840103,-4.438470568857156e-06,0.0,0.0001429631665814,0.0,0.0,9.28686237335205,0.0,0.0,0.0,0.2909748554229736,4.0,0.0,1.0
285540,292.3999938964844,297.1499938964844,293.1499938964844,0.020771350711584,-890.0048828125,304.1368408203125,0.6358149647712708,0.0648534297943115,0.0562416277825832,292.5946960449219,297.1499938964844,293.1499938964844,0.121691845357418,-2827.80517578125,304.1240539550781,0.9197890758514404,0.1894242316484451,0.1788512170314788,292.41259765625,297.1499938964844,293.1499938964844,0.0389179065823555,-943.83837890625,304.1184997558594,0.7077212929725647,0.0873138755559921,0.0597235932946205,292.4592590332031,297.1499938964844,293.1499938964844,0.0720727369189262,-1872.4410400390625,304.11004638671875,0.802118718624115,0.1268440783023834,0.1185543984174728,292.77734375,297.1499938964844,293.1499938964844,0.0062494315207004,-2238.76123046875,299.18505859375,0.5918174386024475,0.050000000745058,0.2276372462511062,291.08258056640625,291.1499938964844,270.3533630371094,269.9831848144531,283.2453918457031,292.77496337890625,291.078369140625,1.0,0.1676674783229828,1.0,1.0,0.992373824119568,1.0,-0.7692424058914185,0.3275697827339172,0.4416726231575012,0.1382614523172378,0.0,0.0,0.3210640847682953,19.74302864074707,25.0,-30.470054626464844,-6034.68359375,51.67618179321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5638122558594,304.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30078125,18000.0,0.0,0.0,0.1417094320058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290769219398498,0.2290813773870468,-4.455592261365382e-06,0.0,0.0001438170584151,0.0,0.0,9.688491821289062,0.0,0.0,0.0,0.292586088180542,4.0,0.0,1.0
285600,292.3999938964844,297.1499938964844,293.1499938964844,0.020771350711584,-890.0048828125,304.1368408203125,0.6358149647712708,0.0648534297943115,0.0562416277825832,292.5946960449219,297.1499938964844,293.1499938964844,0.121691845357418,-2827.80517578125,304.1240539550781,0.9197890758514404,0.1894242316484451,0.1788512170314788,292.41259765625,297.1499938964844,293.1499938964844,0.0389179065823555,-943.83837890625,304.1184997558594,0.7077212929725647,0.0873138755559921,0.0597235932946205,292.4592590332031,297.1499938964844,293.1499938964844,0.0720727369189262,-1872.4410400390625,304.11004638671875,0.802118718624115,0.1268440783023834,0.1185543984174728,292.77734375,297.1499938964844,293.1499938964844,0.0062494315207004,-2238.76123046875,299.18505859375,0.5918174386024475,0.050000000745058,0.2276372462511062,291.08258056640625,291.1499938964844,270.3533630371094,269.9831848144531,283.2453918457031,292.77496337890625,291.078369140625,1.0,0.1676674783229828,1.0,1.0,0.992373824119568,1.0,-0.7692424058914185,0.3275697827339172,0.4416726231575012,0.1382614523172378,0.0,0.0,0.3210640847682953,19.74302864074707,25.0,-30.470054626464844,-6034.68359375,51.67618179321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5638122558594,304.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.30078125,18000.0,0.0,0.0,0.1417094320058822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290769219398498,0.2290813773870468,-4.455592261365382e-06,0.0,0.0001438170584151,0.0,0.0,9.688491821289062,0.0,0.0,0.0,0.292586088180542,4.0,0.0,1.0
285660,292.44805908203125,297.1499938964844,293.1499938964844,0.0278550572693347,-1032.525634765625,304.129638671875,0.674782395362854,0.0741171985864639,0.0652271881699562,292.639404296875,297.1499938964844,293.1499938964844,0.1257513016462326,-2903.369384765625,304.1258544921875,0.9389671683311462,0.1944121867418289,0.1832529157400131,292.4583740234375,297.1499938964844,293.1499938964844,0.0473664589226245,-1051.6090087890625,304.1150207519531,0.7388352155685425,0.09671251475811,0.0664309859275817,292.5043640136719,297.1499938964844,293.1499938964844,0.0788767337799072,-2003.361328125,304.1120300292969,0.8269549608230591,0.1351930499076843,0.126579612493515,292.80279541015625,297.1499938964844,293.1499938964844,0.0063083851709961,-2257.484619140625,299.2343444824219,0.598174512386322,0.050000000745058,0.2274875491857528,291.056640625,291.1499938964844,270.3475341796875,269.97869873046875,283.2372741699219,292.8003845214844,291.0540466308594,1.0,0.170477956533432,1.0,1.0,0.9926117062568665,1.0,-0.8028115034103394,0.3425817489624023,0.460229754447937,0.1446574181318283,0.0,0.0,0.3353414535522461,19.25754737854004,25.0,-28.734174728393555,-6306.31298828125,55.67135620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570739746094,304.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.025390625,18000.0,0.0,0.0,0.1429049968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409176081418991,0.2409220933914184,-4.481119049160043e-06,0.0,0.0001450303971068,0.0,0.0,10.293721199035645,0.0,0.0,0.0,0.2950214445590973,4.0,0.0,1.0
285720,292.44805908203125,297.1499938964844,293.1499938964844,0.0278550572693347,-1032.525634765625,304.129638671875,0.674782395362854,0.0741171985864639,0.0652271881699562,292.639404296875,297.1499938964844,293.1499938964844,0.1257513016462326,-2903.369384765625,304.1258544921875,0.9389671683311462,0.1944121867418289,0.1832529157400131,292.4583740234375,297.1499938964844,293.1499938964844,0.0473664589226245,-1051.6090087890625,304.1150207519531,0.7388352155685425,0.09671251475811,0.0664309859275817,292.5043640136719,297.1499938964844,293.1499938964844,0.0788767337799072,-2003.361328125,304.1120300292969,0.8269549608230591,0.1351930499076843,0.126579612493515,292.80279541015625,297.1499938964844,293.1499938964844,0.0063083851709961,-2257.484619140625,299.2343444824219,0.598174512386322,0.050000000745058,0.2274875491857528,291.056640625,291.1499938964844,270.3475341796875,269.97869873046875,283.2372741699219,292.8003845214844,291.0540466308594,1.0,0.170477956533432,1.0,1.0,0.9926117062568665,1.0,-0.8028115034103394,0.3425817489624023,0.460229754447937,0.1446574181318283,0.0,0.0,0.3353414535522461,19.25754737854004,25.0,-28.734174728393555,-6306.31298828125,55.67135620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6570739746094,304.39581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.025390625,18000.0,0.0,0.0,0.1429049968719482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409176081418991,0.2409220933914184,-4.481119049160043e-06,0.0,0.0001450303971068,0.0,0.0,10.293721199035645,0.0,0.0,0.0,0.2950214445590973,4.0,0.0,1.0
285780,292.49737548828125,297.1499938964844,293.1499938964844,0.0348862595856189,-1147.9578857421875,304.1248779296875,0.7061020731925964,0.081902801990509,0.0724620297551155,292.6771240234375,297.1499938964844,293.1499938964844,0.1301243007183075,-2984.065185546875,304.1266174316406,0.9563137292861938,0.199687972664833,0.1882060915231704,292.5023498535156,297.1499938964844,293.1499938964844,0.0549001283943653,-1149.3883056640625,304.1141662597656,0.7656907439231873,0.1053159907460212,0.0725614577531814,292.5470275878906,297.1499938964844,293.1499938964844,0.0849977061152458,-2122.579833984375,304.114501953125,0.8478726148605347,0.1428993493318557,0.1339947432279586,292.8289489746094,297.1499938964844,293.1499938964844,0.006353504024446,-2270.888916015625,299.27880859375,0.6030883193016052,0.050000000745058,0.2273761183023452,291.0465087890625,291.1499938964844,270.3412780761719,269.9735717773437,283.2304077148437,292.8265991210937,291.0460205078125,1.0,0.1734322756528854,1.0,1.0,0.992849588394165,1.0,-0.8335626721382141,0.3564085364341736,0.4771541059017181,0.150511234998703,0.0,0.0,0.3499759137630462,18.95667266845703,25.0,-12.888943672180176,-6569.98876953125,59.75634002685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,304.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.453125,18000.0,0.0,0.0,0.1447707265615463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25473752617836,0.2547420263290405,-4.515963155427016e-06,0.0,0.0001469238777644,0.0,0.0,11.028045654296877,0.0,0.0,0.0,0.2980116903781891,4.0,0.0,1.0
285840,292.49737548828125,297.1499938964844,293.1499938964844,0.0348862595856189,-1147.9578857421875,304.1248779296875,0.7061020731925964,0.081902801990509,0.0724620297551155,292.6771240234375,297.1499938964844,293.1499938964844,0.1301243007183075,-2984.065185546875,304.1266174316406,0.9563137292861938,0.199687972664833,0.1882060915231704,292.5023498535156,297.1499938964844,293.1499938964844,0.0549001283943653,-1149.3883056640625,304.1141662597656,0.7656907439231873,0.1053159907460212,0.0725614577531814,292.5470275878906,297.1499938964844,293.1499938964844,0.0849977061152458,-2122.579833984375,304.114501953125,0.8478726148605347,0.1428993493318557,0.1339947432279586,292.8289489746094,297.1499938964844,293.1499938964844,0.006353504024446,-2270.888916015625,299.27880859375,0.6030883193016052,0.050000000745058,0.2273761183023452,291.0465087890625,291.1499938964844,270.3412780761719,269.9735717773437,283.2304077148437,292.8265991210937,291.0460205078125,1.0,0.1734322756528854,1.0,1.0,0.992849588394165,1.0,-0.8335626721382141,0.3564085364341736,0.4771541059017181,0.150511234998703,0.0,0.0,0.3499759137630462,18.95667266845703,25.0,-12.888943672180176,-6569.98876953125,59.75634002685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66375732421875,304.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.453125,18000.0,0.0,0.0,0.1447707265615463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25473752617836,0.2547420263290405,-4.515963155427016e-06,0.0,0.0001469238777644,0.0,0.0,11.028045654296877,0.0,0.0,0.0,0.2980116903781891,4.0,0.0,1.0
285900,292.5213317871094,297.1499938964844,293.1499938964844,0.0381286665797233,-1200.756591796875,304.12359619140625,0.718858003616333,0.0854615271091461,0.0757451057434082,292.6946105957031,297.1499938964844,293.1499938964844,0.1322489976882934,-3022.995849609375,304.12701416015625,0.9636895060539246,0.202237993478775,0.1906410157680511,292.5235595703125,297.1499938964844,293.1499938964844,0.0583483688533306,-1195.0025634765625,304.1144104003906,0.7781718373298645,0.1093477755784988,0.0754335522651672,292.56744384765625,297.1499938964844,293.1499938964844,0.0878410041332244,-2178.220703125,304.11578369140625,0.8575073480606079,0.1465235501527786,0.1374831944704055,292.8421325683594,297.1499938964844,293.1499938964844,0.0063716154545545,-2276.033935546875,299.29864501953125,0.6050633788108826,0.050000000745058,0.2273322790861129,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2274780273437,292.8398132324219,291.045166015625,1.0,0.1749416142702102,1.0,1.0,0.9929685592651368,1.0,-0.8480066061019897,0.3629237413406372,0.4850828647613525,0.1532682627439499,0.0,0.0,0.3570979833602905,18.86321258544922,25.0,-6.99378776550293,-6692.455078125,61.82522964477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64044189453125,304.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.84375,18000.0,0.0,0.0,0.1459988057613372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617547810077667,0.2617593109607696,-4.535058906185441e-06,0.0,0.0001481702201999,0.0,0.0,11.411602973937988,0.0,0.0,0.0,0.2995882034301758,4.0,0.0,1.0
285960,292.544677734375,297.1499938964844,293.1499938964844,0.0411491766571998,-1250.0108642578125,304.1228942871094,0.7296980023384094,0.0888367816805839,0.0788564011454582,292.71148681640625,297.1499938964844,293.1499938964844,0.134303405880928,-3060.47607421875,304.12744140625,0.9701683521270752,0.2046956568956375,0.19299978017807,292.5442810058594,297.1499938964844,293.1499938964844,0.0616100542247295,-1238.718994140625,304.1149597167969,0.7898930311203003,0.1132171377539634,0.0781903713941574,292.5872497558594,297.1499938964844,293.1499938964844,0.0905643254518508,-2231.572509765625,304.1170349121094,0.8666167259216309,0.1500081717967987,0.1408383101224899,292.8553771972656,297.1499938964844,293.1499938964844,0.006387282628566,-2280.392333984375,299.3165588378906,0.606743335723877,0.050000000745058,0.2272954136133194,291.0451354980469,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.85308837890625,291.0453796386719,1.0,0.1764611452817917,1.0,1.0,0.9931395649909972,1.0,-0.8618629574775696,0.3691831827163696,0.4926797747611999,0.1559208929538726,0.0,0.0,0.3641039133071899,18.802690505981445,25.0,-2.4498097896575928,-6809.5078125,63.90493392944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6039733886719,304.5431823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.1474176198244094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688412070274353,0.2688457667827606,-4.554952738544671e-06,0.0,0.0001496101467637,0.0,0.0,11.805744171142578,0.0,0.0,0.0,0.301211804151535,4.0,0.0,1.0
286020,292.5895080566406,297.1499938964844,293.1499938964844,0.046709269285202,-1340.7958984375,304.1227111816406,0.7486236691474915,0.0950719341635704,0.084603227674961,292.7435302734375,297.1499938964844,293.1499938964844,0.1381573975086212,-3130.3505859375,304.1285400390625,0.9805912971496582,0.2092977613210678,0.1974343806505203,292.5841064453125,297.1499938964844,293.1499938964844,0.0676106885075569,-1320.6025390625,304.1166687011719,0.8105677962303162,0.1204770132899284,0.0833669453859329,292.6252136230469,297.1499938964844,293.1499938964844,0.0956765264272689,-2331.593017578125,304.1195068359375,0.8830509185791016,0.1565656214952469,0.1471567749977111,292.882080078125,297.1499938964844,293.1499938964844,0.0064108483493328,-2286.69873046875,299.3458251953125,0.6092389822006226,0.050000000745058,0.2272412180900573,291.0477294921875,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.8798217773437,291.04840087890625,1.0,0.1795030981302261,1.0,1.0,0.9934815764427184,1.0,-0.8878140449523926,0.3809282481670379,0.5068857669830322,0.1609242856502533,0.0,0.0,0.3775962293148041,18.773202896118164,25.0,3.786712169647217,-7027.63330078125,68.07111358642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023498535156,304.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.9765625,18000.0,0.0,0.0,0.1508137136697769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830736339092254,0.2830782532691955,-4.596890903485473e-06,0.0,0.0001530567533336,0.0,0.0,12.61911964416504,0.0,0.0,0.0,0.3045696020126343,4.0,0.0,1.0
286080,292.5895080566406,297.1499938964844,293.1499938964844,0.046709269285202,-1340.7958984375,304.1227111816406,0.7486236691474915,0.0950719341635704,0.084603227674961,292.7435302734375,297.1499938964844,293.1499938964844,0.1381573975086212,-3130.3505859375,304.1285400390625,0.9805912971496582,0.2092977613210678,0.1974343806505203,292.5841064453125,297.1499938964844,293.1499938964844,0.0676106885075569,-1320.6025390625,304.1166687011719,0.8105677962303162,0.1204770132899284,0.0833669453859329,292.6252136230469,297.1499938964844,293.1499938964844,0.0956765264272689,-2331.593017578125,304.1195068359375,0.8830509185791016,0.1565656214952469,0.1471567749977111,292.882080078125,297.1499938964844,293.1499938964844,0.0064108483493328,-2286.69873046875,299.3458251953125,0.6092389822006226,0.050000000745058,0.2272412180900573,291.0477294921875,291.1499938964844,270.328125,269.96209716796875,283.22119140625,292.8798217773437,291.04840087890625,1.0,0.1795030981302261,1.0,1.0,0.9934815764427184,1.0,-0.8878140449523926,0.3809282481670379,0.5068857669830322,0.1609242856502533,0.0,0.0,0.3775962293148041,18.773202896118164,25.0,3.786712169647217,-7027.63330078125,68.07111358642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5023498535156,304.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.9765625,18000.0,0.0,0.0,0.1508137136697769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830736339092254,0.2830782532691955,-4.596890903485473e-06,0.0,0.0001530567533336,0.0,0.0,12.61911964416504,0.0,0.0,0.0,0.3045696020126343,4.0,0.0,1.0
286140,292.6317749023437,297.1499938964844,293.1499938964844,0.0516506396234035,-1422.4215087890625,304.12359619140625,0.7650080323219299,0.1006967946887016,0.0897842347621917,292.77362060546875,297.1499938964844,293.1499938964844,0.1416685283184051,-3193.52734375,304.1298522949219,0.9882113933563232,0.2134899944067001,0.201481893658638,292.6219482421875,297.1499938964844,293.1499938964844,0.0729909539222717,-1395.5185546875,304.1188049316406,0.8267144560813904,0.1271371990442276,0.0881180018186569,292.66094970703125,297.1499938964844,293.1499938964844,0.1003914773464202,-2423.27978515625,304.1217956542969,0.8970115184783936,0.1626050472259521,0.1529798507690429,292.9085998535156,297.1499938964844,293.1499938964844,0.0064261318184435,-2290.491455078125,299.3672180175781,0.6107118725776672,0.050000000745058,0.2272094190120697,291.0528564453125,291.1499938964844,270.32159423828125,269.9560546875,283.2190856933594,292.9064636230469,291.05377197265625,1.0,0.1825079023838043,1.0,1.0,0.9938235878944396,1.0,-0.9115432500839232,0.3916855156421661,0.5198577642440796,0.1655578464269638,0.0,0.0,0.3902206718921661,18.846599578857425,25.0,7.330069541931152,-7225.9140625,72.21190643310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3808898925781,304.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.333984375,18000.0,0.0,0.0,0.1548613756895065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970971763134002,0.2971018254756927,-4.640918177756248e-06,0.0,0.0001571646134834,0.0,0.0,13.450645446777344,0.0,0.0,0.0,0.308007538318634,4.0,0.0,1.0
286200,292.6317749023437,297.1499938964844,293.1499938964844,0.0516506396234035,-1422.4215087890625,304.12359619140625,0.7650080323219299,0.1006967946887016,0.0897842347621917,292.77362060546875,297.1499938964844,293.1499938964844,0.1416685283184051,-3193.52734375,304.1298522949219,0.9882113933563232,0.2134899944067001,0.201481893658638,292.6219482421875,297.1499938964844,293.1499938964844,0.0729909539222717,-1395.5185546875,304.1188049316406,0.8267144560813904,0.1271371990442276,0.0881180018186569,292.66094970703125,297.1499938964844,293.1499938964844,0.1003914773464202,-2423.27978515625,304.1217956542969,0.8970115184783936,0.1626050472259521,0.1529798507690429,292.9085998535156,297.1499938964844,293.1499938964844,0.0064261318184435,-2290.491455078125,299.3672180175781,0.6107118725776672,0.050000000745058,0.2272094190120697,291.0528564453125,291.1499938964844,270.32159423828125,269.9560546875,283.2190856933594,292.9064636230469,291.05377197265625,1.0,0.1825079023838043,1.0,1.0,0.9938235878944396,1.0,-0.9115432500839232,0.3916855156421661,0.5198577642440796,0.1655578464269638,0.0,0.0,0.3902206718921661,18.846599578857425,25.0,7.330069541931152,-7225.9140625,72.21190643310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3808898925781,304.5614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17917.333984375,18000.0,0.0,0.0,0.1548613756895065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970971763134002,0.2971018254756927,-4.640918177756248e-06,0.0,0.0001571646134834,0.0,0.0,13.450645446777344,0.0,0.0,0.0,0.308007538318634,4.0,0.0,1.0
286260,292.6713256835937,297.1499938964844,293.1499938964844,0.0560514964163303,-1496.22265625,304.12506103515625,0.7790912985801697,0.1057994589209556,0.0944809988141059,292.8017883300781,297.1499938964844,293.1499938964844,0.1448639184236526,-3250.642333984375,304.1312255859375,0.9937632083892822,0.2173077017068863,0.205170452594757,292.6576232910156,297.1499938964844,293.1499938964844,0.0778534486889839,-1464.259765625,304.12109375,0.8401257395744324,0.1332717090845108,0.0924906432628631,292.6945495605469,297.1499938964844,293.1499938964844,0.1047639921307563,-2507.4990234375,304.1239013671875,0.9089086651802064,0.1681803315877914,0.1583538502454757,292.9341735839844,297.1499938964844,293.1499938964844,0.00643513770774,-2292.422119140625,299.3824157714844,0.6113739609718323,0.050000000745058,0.2271949499845504,291.0594482421875,291.1499938964844,270.3153076171875,269.9500427246094,283.2182006835937,292.9321594238281,291.0604858398437,1.0,0.1854380518198013,1.0,1.0,0.9941763877868652,1.0,-0.9332882165908812,0.4015499949455261,0.5317382216453552,0.1698722690343856,0.0,0.0,0.4018608927726745,18.99729347229004,25.0,9.40261936187744,-7407.51611328125,76.29737854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2583923339844,304.5536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.39453125,18000.0,0.0,0.0,0.1594127118587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106566369533539,0.3106613159179687,-4.686098691308871e-06,0.0,0.0001617836387595,0.0,0.0,14.284751892089844,0.0,0.0,0.0,0.3114544451236725,4.0,0.0,1.0
286320,292.6713256835937,297.1499938964844,293.1499938964844,0.0560514964163303,-1496.22265625,304.12506103515625,0.7790912985801697,0.1057994589209556,0.0944809988141059,292.8017883300781,297.1499938964844,293.1499938964844,0.1448639184236526,-3250.642333984375,304.1312255859375,0.9937632083892822,0.2173077017068863,0.205170452594757,292.6576232910156,297.1499938964844,293.1499938964844,0.0778534486889839,-1464.259765625,304.12109375,0.8401257395744324,0.1332717090845108,0.0924906432628631,292.6945495605469,297.1499938964844,293.1499938964844,0.1047639921307563,-2507.4990234375,304.1239013671875,0.9089086651802064,0.1681803315877914,0.1583538502454757,292.9341735839844,297.1499938964844,293.1499938964844,0.00643513770774,-2292.422119140625,299.3824157714844,0.6113739609718323,0.050000000745058,0.2271949499845504,291.0594482421875,291.1499938964844,270.3153076171875,269.9500427246094,283.2182006835937,292.9321594238281,291.0604858398437,1.0,0.1854380518198013,1.0,1.0,0.9941763877868652,1.0,-0.9332882165908812,0.4015499949455261,0.5317382216453552,0.1698722690343856,0.0,0.0,0.4018608927726745,18.99729347229004,25.0,9.40261936187744,-7407.51611328125,76.29737854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2583923339844,304.5536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17917.39453125,18000.0,0.0,0.0,0.1594127118587494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106566369533539,0.3106613159179687,-4.686098691308871e-06,0.0,0.0001617836387595,0.0,0.0,14.284751892089844,0.0,0.0,0.0,0.3114544451236725,4.0,0.0,1.0
286380,292.7081604003906,297.1499938964844,293.1499938964844,0.0599831864237785,-1563.185791015625,304.1268310546875,0.7902871966362,0.1104484051465988,0.098758615553379,292.8277282714844,297.1499938964844,293.1499938964844,0.1470661163330078,-3288.99658203125,304.1339416503906,0.9961090683937072,0.2208611071109771,0.2076456397771835,292.69110107421875,297.1499938964844,293.1499938964844,0.0822872072458267,-1527.5992431640625,304.1233215332031,0.8509747982025146,0.1389517933130264,0.0965361818671226,292.7259521484375,297.1499938964844,293.1499938964844,0.108828417956829,-2585.06103515625,304.1258239746094,0.9186962842941284,0.1733457446098327,0.1633315980434417,292.95819091796875,297.1499938964844,293.1499938964844,0.0064403628930449,-2293.196533203125,299.3934631347656,0.6108318567276001,0.050000000745058,0.2272059172391891,291.06744384765625,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9563903808594,291.0687255859375,1.0,0.1882468312978744,1.0,1.0,0.9945291876792908,1.0,-0.9523048400878906,0.4101728200912475,0.5421320199966431,0.173721432685852,0.0,0.0,0.4123525023460388,19.25979995727539,25.0,11.931325912475586,-7571.50048828125,80.20838928222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14947509765625,304.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6171875,18000.0,0.0,0.0,0.1642946600914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234790861606598,0.3234838247299194,-4.731395620183321e-06,0.0,0.0001667382020968,0.0,0.0,15.102723121643066,0.0,0.0,0.0,0.3148268461227417,4.0,0.0,1.0
