time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7081604003906,297.1499938964844,293.1499938964844,0.0599831864237785,-1563.185791015625,304.1268310546875,0.7902871966362,0.1104484051465988,0.098758615553379,292.8277282714844,297.1499938964844,293.1499938964844,0.1470661163330078,-3288.99658203125,304.1339416503906,0.9961090683937072,0.2208611071109771,0.2076456397771835,292.69110107421875,297.1499938964844,293.1499938964844,0.0822872072458267,-1527.5992431640625,304.1233215332031,0.8509747982025146,0.1389517933130264,0.0965361818671226,292.7259521484375,297.1499938964844,293.1499938964844,0.108828417956829,-2585.06103515625,304.1258239746094,0.9186962842941284,0.1733457446098327,0.1633315980434417,292.95819091796875,297.1499938964844,293.1499938964844,0.0064403628930449,-2293.196533203125,299.3934631347656,0.6108318567276001,0.050000000745058,0.2272059172391891,291.06744384765625,291.1499938964844,270.3094482421875,269.9442443847656,283.2186584472656,292.9563903808594,291.0687255859375,1.0,0.1882468312978744,1.0,1.0,0.9945291876792908,1.0,-0.9523048400878906,0.4101728200912475,0.5421320199966431,0.173721432685852,0.0,0.0,0.4123525023460388,19.25979995727539,25.0,11.931325912475586,-7571.50048828125,80.20838928222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14947509765625,304.5500183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17919.6171875,18000.0,0.0,0.0,0.1642946600914001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234790861606598,0.3234838247299194,-4.731395620183321e-06,0.0,0.0001667382020968,0.0,0.0,15.102723121643066,0.0,0.0,0.0,0.3148268461227417,4.0,0.0,1.0
286500,292.7255859375,297.1499938964844,293.1499938964844,0.0617893934249877,-1594.2720947265625,304.12774658203125,0.794184684753418,0.1126244813203811,0.1007628068327903,292.83868408203125,297.1499938964844,293.1499938964844,0.1470257192850113,-3288.1357421875,304.1369323730469,0.994732141494751,0.2227945327758789,0.2076854705810547,292.7070007324219,297.1499938964844,293.1499938964844,0.0843600481748581,-1557.35009765625,304.1244201660156,0.8548247218132019,0.1416441798210144,0.098454512655735,292.7408142089844,297.1499938964844,293.1499938964844,0.1107443645596504,-2621.360595703125,304.1267395019531,0.9217529892921448,0.175792396068573,0.1656915098428726,292.969482421875,297.1499938964844,293.1499938964844,0.0064421002753078,-2293.18701171875,299.3985290527344,0.6096129417419434,0.050000000745058,0.2272315472364425,291.0732421875,291.1499938964844,270.3067321777344,269.9414367675781,283.21978759765625,292.9677734375,291.0751037597656,1.0,0.189566507935524,1.0,1.0,0.994705617427826,1.0,-0.959824562072754,0.4135800302028656,0.5462445616722107,0.1752647161483764,0.0,0.0,0.416900485754013,19.47854423522949,25.0,15.786056518554688,-7642.66162109375,81.99018096923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1043701171875,304.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17923.02734375,18000.0,0.0,0.0,0.1667935401201248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293982744216919,0.3294030129909515,-4.753542270918842e-06,0.0,0.0001692742371233,0.0,0.0,15.491447448730469,0.0,0.0,0.0,0.3164232671260834,4.0,0.0,1.0
286560,292.7423400878906,297.1499938964844,293.1499938964844,0.0634937807917594,-1623.7840576171875,304.1286926269531,0.7975547909736633,0.1147087961435318,0.1026827245950698,292.847900390625,297.1499938964844,293.1499938964844,0.146678626537323,-3281.02783203125,304.1399230957031,0.9926102757453918,0.2249235659837722,0.2073007076978683,292.7223205566406,297.1499938964844,293.1499938964844,0.0863414034247398,-1585.83349609375,304.1254577636719,0.8582167625427246,0.144245833158493,0.1003078818321228,292.75518798828125,297.1499938964844,293.1499938964844,0.1125801429152488,-2655.974609375,304.12762451171875,0.924306571483612,0.1781539469957351,0.1679695844650268,292.980224609375,297.1499938964844,293.1499938964844,0.0064428024925291,-2292.74462890625,299.4037475585937,0.6082231402397156,0.050000000745058,0.2272610515356063,291.0809326171875,291.1499938964844,270.3041687011719,269.93878173828125,283.2211608886719,292.9786071777344,291.0830383300781,1.0,0.1908277869224548,1.0,1.0,0.9948854446411132,1.0,-0.9666951894760132,0.4166962504386902,0.549998939037323,0.1766739338636398,0.0,0.0,0.4207376539707184,19.7113094329834,25.0,19.08182716369629,-7706.78076171875,83.6827392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0679016113281,304.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17929.703125,18000.0,0.0,0.0,0.1692879647016525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.334638386964798,0.33464315533638,-4.774347416969249e-06,0.0,0.000171805761056,0.0,0.0,15.84329605102539,0.0,0.0,0.0,0.3178669214248657,4.0,0.0,1.0
286620,292.77392578125,297.1499938964844,293.1499938964844,0.066651664674282,-1678.9649658203125,304.1305236816406,0.8031312823295593,0.1186264380812645,0.1062908470630645,292.8617248535156,297.1499938964844,293.1499938964844,0.1453017890453338,-3255.093017578125,304.1455383300781,0.986983060836792,0.2297621518373489,0.205839529633522,292.75128173828125,297.1499938964844,293.1499938964844,0.0900890380144119,-1639.80419921875,304.1273803710937,0.8640081286430359,0.1492021977901458,0.1038369238376617,292.7823791503906,297.1499938964844,293.1499938964844,0.1160663813352584,-2721.3466796875,304.1292724609375,0.9283627271652222,0.1826428174972534,0.1722987443208694,293.0000915527344,297.1499938964844,293.1499938964844,0.0064430516213178,-2291.493408203125,299.4133605957031,0.6051823496818542,0.050000000745058,0.2273266017436981,291.09716796875,291.1499938964844,270.2996826171875,269.9338073730469,283.2242736816406,292.9986572265625,291.0992126464844,1.0,0.1931710392236709,1.0,1.0,0.9952452182769777,1.0,-0.9787670969963074,0.4221639633178711,0.5566031336784363,0.1791862100362777,0.0,0.0,0.4266917109489441,20.1951847076416,25.0,21.617658615112305,-7816.4482421875,86.83866882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.025390625,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.970703125,18000.0,0.0,0.0,0.1741394102573394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429967164993286,0.3430015444755554,-4.809536676475545e-06,0.0,0.0001767293579177,0.0,0.0,16.41899299621582,0.0,0.0,0.0,0.3202300667762756,4.0,0.0,1.0
286680,292.77392578125,297.1499938964844,293.1499938964844,0.066651664674282,-1678.9649658203125,304.1305236816406,0.8031312823295593,0.1186264380812645,0.1062908470630645,292.8617248535156,297.1499938964844,293.1499938964844,0.1453017890453338,-3255.093017578125,304.1455383300781,0.986983060836792,0.2297621518373489,0.205839529633522,292.75128173828125,297.1499938964844,293.1499938964844,0.0900890380144119,-1639.80419921875,304.1273803710937,0.8640081286430359,0.1492021977901458,0.1038369238376617,292.7823791503906,297.1499938964844,293.1499938964844,0.1160663813352584,-2721.3466796875,304.1292724609375,0.9283627271652222,0.1826428174972534,0.1722987443208694,293.0000915527344,297.1499938964844,293.1499938964844,0.0064430516213178,-2291.493408203125,299.4133605957031,0.6051823496818542,0.050000000745058,0.2273266017436981,291.09716796875,291.1499938964844,270.2996826171875,269.9338073730469,283.2242736816406,292.9986572265625,291.0992126464844,1.0,0.1931710392236709,1.0,1.0,0.9952452182769777,1.0,-0.9787670969963074,0.4221639633178711,0.5566031336784363,0.1791862100362777,0.0,0.0,0.4266917109489441,20.1951847076416,25.0,21.617658615112305,-7816.4482421875,86.83866882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.025390625,304.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.970703125,18000.0,0.0,0.0,0.1741394102573394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429967164993286,0.3430015444755554,-4.809536676475545e-06,0.0,0.0001767293579177,0.0,0.0,16.41899299621582,0.0,0.0,0.0,0.3202300667762756,4.0,0.0,1.0
286740,292.8031005859375,297.1499938964844,293.1499938964844,0.069523774087429,-1729.7420654296875,304.1322326660156,0.8096136450767517,0.1222327649593353,0.1096060052514076,292.8722229003906,297.1499938964844,293.1499938964844,0.1453321278095245,-3254.795166015625,304.1468200683594,0.985273003578186,0.2349418103694915,0.2059863060712814,292.77813720703125,297.1499938964844,293.1499938964844,0.0936026647686958,-1690.4483642578125,304.1290588378906,0.8710861206054688,0.1538537144660949,0.1071424260735511,292.8075866699219,297.1499938964844,293.1499938964844,0.1193489879369735,-2782.544189453125,304.1307067871094,0.934246838092804,0.1868398040533065,0.1763387620449066,293.01788330078125,297.1499938964844,293.1499938964844,0.0064418669790029,-2290.0498046875,299.4210205078125,0.6036895513534546,0.050000000745058,0.2273591011762619,291.1109924316406,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.0166015625,291.1122131347656,1.0,0.1953479349613189,1.0,1.0,0.9956049919128418,1.0,-0.9918473362922668,0.4280828237533569,0.5637645125389099,0.1819559782743454,0.0,0.0,0.4309013187885284,20.516036987304688,25.0,17.1602783203125,-7919.853515625,89.98442840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0255126953125,304.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34765625,18000.0,0.0,0.0,0.1786493957042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489792943000793,0.3489841222763061,-4.835899744648486e-06,0.0,0.0001813064300222,0.0,0.0,16.841249465942383,0.0,0.0,0.0,0.3219613432884216,4.0,0.0,1.0
286800,292.8031005859375,297.1499938964844,293.1499938964844,0.069523774087429,-1729.7420654296875,304.1322326660156,0.8096136450767517,0.1222327649593353,0.1096060052514076,292.8722229003906,297.1499938964844,293.1499938964844,0.1453321278095245,-3254.795166015625,304.1468200683594,0.985273003578186,0.2349418103694915,0.2059863060712814,292.77813720703125,297.1499938964844,293.1499938964844,0.0936026647686958,-1690.4483642578125,304.1290588378906,0.8710861206054688,0.1538537144660949,0.1071424260735511,292.8075866699219,297.1499938964844,293.1499938964844,0.1193489879369735,-2782.544189453125,304.1307067871094,0.934246838092804,0.1868398040533065,0.1763387620449066,293.01788330078125,297.1499938964844,293.1499938964844,0.0064418669790029,-2290.0498046875,299.4210205078125,0.6036895513534546,0.050000000745058,0.2273591011762619,291.1109924316406,291.1499938964844,270.296142578125,269.92950439453125,283.2264404296875,293.0166015625,291.1122131347656,1.0,0.1953479349613189,1.0,1.0,0.9956049919128418,1.0,-0.9918473362922668,0.4280828237533569,0.5637645125389099,0.1819559782743454,0.0,0.0,0.4309013187885284,20.516036987304688,25.0,17.1602783203125,-7919.853515625,89.98442840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0255126953125,304.60089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.34765625,18000.0,0.0,0.0,0.1786493957042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489792943000793,0.3489841222763061,-4.835899744648486e-06,0.0,0.0001813064300222,0.0,0.0,16.841249465942383,0.0,0.0,0.0,0.3219613432884216,4.0,0.0,1.0
286860,292.8300476074219,297.1499938964844,293.1499938964844,0.072172001004219,-1777.091064453125,304.1337280273437,0.8158509135246277,0.1255536824464798,0.1126563921570777,292.8836669921875,297.1499938964844,293.1499938964844,0.1461931318044662,-3270.516357421875,304.1464233398437,0.9857730269432068,0.2396604120731353,0.2071297317743301,292.80303955078125,297.1499938964844,293.1499938964844,0.0969480797648429,-1738.636474609375,304.1304626464844,0.8784291744232178,0.1582264304161071,0.1102465838193893,292.8309631347656,297.1499938964844,293.1499938964844,0.1224886253476142,-2840.8447265625,304.13189697265625,0.9405530691146852,0.1907702982425689,0.1801177561283111,293.03375244140625,297.1499938964844,293.1499938964844,0.0064414110966026,-2289.333984375,299.42535400390625,0.6028835773468018,0.050000000745058,0.2273766100406646,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2283020019531,293.0326232910156,291.119140625,1.0,0.1974144130945205,1.0,1.0,0.9959216117858888,1.0,-1.005106806755066,0.434072196483612,0.5710345506668091,0.1848284304141998,0.0,0.0,0.4346185624599457,20.761838912963867,25.0,11.486565589904783,-8025.5244140625,93.12249755859376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,304.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.794921875,18000.0,0.0,0.0,0.1827263683080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540010750293731,0.3540059328079223,-4.856894975091564e-06,0.0,0.0001854440342867,0.0,0.0,17.196361541748047,0.0,0.0,0.0,0.3234096169471741,4.0,0.0,1.0
286920,292.8300476074219,297.1499938964844,293.1499938964844,0.072172001004219,-1777.091064453125,304.1337280273437,0.8158509135246277,0.1255536824464798,0.1126563921570777,292.8836669921875,297.1499938964844,293.1499938964844,0.1461931318044662,-3270.516357421875,304.1464233398437,0.9857730269432068,0.2396604120731353,0.2071297317743301,292.80303955078125,297.1499938964844,293.1499938964844,0.0969480797648429,-1738.636474609375,304.1304626464844,0.8784291744232178,0.1582264304161071,0.1102465838193893,292.8309631347656,297.1499938964844,293.1499938964844,0.1224886253476142,-2840.8447265625,304.13189697265625,0.9405530691146852,0.1907702982425689,0.1801177561283111,293.03375244140625,297.1499938964844,293.1499938964844,0.0064414110966026,-2289.333984375,299.42535400390625,0.6028835773468018,0.050000000745058,0.2273766100406646,291.1182861328125,291.1499938964844,270.2936706542969,269.9260559082031,283.2283020019531,293.0326232910156,291.119140625,1.0,0.1974144130945205,1.0,1.0,0.9959216117858888,1.0,-1.005106806755066,0.434072196483612,0.5710345506668091,0.1848284304141998,0.0,0.0,0.4346185624599457,20.761838912963867,25.0,11.486565589904783,-8025.5244140625,93.12249755859376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06134033203125,304.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.794921875,18000.0,0.0,0.0,0.1827263683080673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540010750293731,0.3540059328079223,-4.856894975091564e-06,0.0,0.0001854440342867,0.0,0.0,17.196361541748047,0.0,0.0,0.0,0.3234096169471741,4.0,0.0,1.0
286980,292.8550109863281,297.1499938964844,293.1499938964844,0.0745798572897911,-1820.4803466796875,304.1351318359375,0.8212522864341736,0.1285994499921798,0.1154578700661659,292.8955993652344,297.1499938964844,293.1499938964844,0.147071436047554,-3286.17138671875,304.14617919921875,0.9862488508224488,0.2439844161272049,0.2082395255565643,292.8261413574219,297.1499938964844,293.1499938964844,0.100098006427288,-1783.798583984375,304.1317138671875,0.8851858377456665,0.1623298972845077,0.113161452114582,292.8526916503906,297.1499938964844,293.1499938964844,0.1254366785287857,-2895.27880859375,304.1330261230469,0.9462032318115234,0.1944461911916732,0.1836539655923843,293.0480651855469,297.1499938964844,293.1499938964844,0.0064399815164506,-2288.361083984375,299.428466796875,0.6021003723144531,0.050000000745058,0.2273937165737152,291.125244140625,291.1499938964844,270.2925109863281,269.923583984375,283.23052978515625,293.04705810546875,291.1260986328125,1.0,0.1993657201528549,1.0,1.0,0.9962382316589355,1.0,-1.0175647735595703,0.4396878778934479,0.5778768658638,0.1875864565372467,0.0,0.0,0.4374581575393677,20.999004364013672,25.0,9.933151245117188,-8128.04541015625,96.14173126220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1243896484375,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.46484375,18000.0,0.0,0.0,0.1863307058811187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581231236457824,0.358128011226654,-4.874875230598264e-06,0.0,0.0001891019783215,0.0,0.0,17.493154525756836,0.0,0.0,0.0,0.3246112167835235,4.0,0.0,1.0
287040,292.8550109863281,297.1499938964844,293.1499938964844,0.0745798572897911,-1820.4803466796875,304.1351318359375,0.8212522864341736,0.1285994499921798,0.1154578700661659,292.8955993652344,297.1499938964844,293.1499938964844,0.147071436047554,-3286.17138671875,304.14617919921875,0.9862488508224488,0.2439844161272049,0.2082395255565643,292.8261413574219,297.1499938964844,293.1499938964844,0.100098006427288,-1783.798583984375,304.1317138671875,0.8851858377456665,0.1623298972845077,0.113161452114582,292.8526916503906,297.1499938964844,293.1499938964844,0.1254366785287857,-2895.27880859375,304.1330261230469,0.9462032318115234,0.1944461911916732,0.1836539655923843,293.0480651855469,297.1499938964844,293.1499938964844,0.0064399815164506,-2288.361083984375,299.428466796875,0.6021003723144531,0.050000000745058,0.2273937165737152,291.125244140625,291.1499938964844,270.2925109863281,269.923583984375,283.23052978515625,293.04705810546875,291.1260986328125,1.0,0.1993657201528549,1.0,1.0,0.9962382316589355,1.0,-1.0175647735595703,0.4396878778934479,0.5778768658638,0.1875864565372467,0.0,0.0,0.4374581575393677,20.999004364013672,25.0,9.933151245117188,-8128.04541015625,96.14173126220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1243896484375,304.7004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.46484375,18000.0,0.0,0.0,0.1863307058811187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581231236457824,0.358128011226654,-4.874875230598264e-06,0.0,0.0001891019783215,0.0,0.0,17.493154525756836,0.0,0.0,0.0,0.3246112167835235,4.0,0.0,1.0
287100,292.8667907714844,297.1499938964844,293.1499938964844,0.075697973370552,-1840.7288818359373,304.13580322265625,0.8236836194992065,0.1300212442874908,0.116766981780529,292.901611328125,297.1499938964844,293.1499938964844,0.1475104391574859,-3293.984130859375,304.14605712890625,0.9864819645881652,0.2460258603096008,0.2087913453578949,292.8370666503906,297.1499938964844,293.1499938964844,0.1016028076410293,-1805.272705078125,304.1322937011719,0.8883390426635742,0.1642821580171585,0.1145488917827606,292.86297607421875,297.1499938964844,293.1499938964844,0.1268403679132461,-2921.09521484375,304.133544921875,0.9487819075584412,0.196190670132637,0.1853329539299011,293.0547180175781,297.1499938964844,293.1499938964844,0.0064388294704258,-2287.763916015625,299.42950439453125,0.6017105579376221,0.050000000745058,0.2274022698402404,291.12860107421875,291.1499938964844,270.29248046875,269.9227600097656,283.2318115234375,293.05377197265625,291.1294250488281,1.0,0.2002989500761032,1.0,1.0,0.996396541595459,1.0,-1.0234891176223757,0.4423544406890869,0.5811347365379333,0.1889181435108184,0.0,0.0,0.4385449588298797,21.11494827270508,25.0,9.42862033843994,-8176.59375,97.60537719726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1640625,304.7325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.298828125,18000.0,0.0,0.0,0.187945544719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597419857978821,0.3597468733787536,-4.8822730605024844e-06,0.0,0.0001907408441184,0.0,0.0,17.611539840698242,0.0,0.0,0.0,0.3250909745693207,4.0,0.0,1.0
287160,292.8781433105469,297.1499938964844,293.1499938964844,0.0767619162797927,-1860.052001953125,304.1364440917969,0.8259546756744385,0.1313772648572921,0.1180165708065033,292.9076232910156,297.1499938964844,293.1499938964844,0.1479506492614746,-3301.8125,304.1459655761719,0.9867120385169984,0.2479956150054931,0.2093414217233657,292.84765625,297.1499938964844,293.1499938964844,0.1030625030398368,-1826.0379638671875,304.13287353515625,0.8913457989692688,0.1661693453788757,0.1158906146883964,292.8729248046875,297.1499938964844,293.1499938964844,0.128198966383934,-2946.02197265625,304.1340637207031,0.9512041807174684,0.1978742331266403,0.1869539618492126,293.06103515625,297.1499938964844,293.1499938964844,0.0064374166540801,-2287.109375,299.43017578125,0.6013217568397522,0.050000000745058,0.2274108380079269,291.1318054199219,291.1499938964844,270.2928161621094,269.9222412109375,283.2332763671875,293.06011962890625,291.1325988769531,1.0,0.2012045085430145,1.0,1.0,0.9965744018554688,1.0,-1.0292155742645264,0.4449288845062256,0.5842866897583008,0.1902173906564712,0.0,0.0,0.4394358992576599,21.229148864746094,43.0,8.965324401855469,-8223.2958984375,99.03768920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2081298828125,304.7662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.96875,18000.0,0.0,0.0,0.1894326508045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610945641994476,0.3610994517803192,-4.888586772722192e-06,0.0,0.0001922500669024,0.0,0.0,17.711212158203125,0.0,0.0,0.0,0.3254947364330292,4.0,0.0,1.0
287220,292.8999938964844,297.1499938964844,293.1499938964844,0.0789095610380172,-1899.5509033203125,304.1373596191406,0.8130223155021667,0.1338356137275695,0.1203767359256744,292.93621826171875,297.1499938964844,293.1499938964844,0.1683710366487503,-3671.21435546875,304.1121520996094,0.9966266751289368,0.2484230548143386,0.2332798540592193,292.8680419921875,297.1499938964844,293.1499938964844,0.106066808104515,-1868.8826904296875,304.133544921875,0.8768801093101501,0.1696942746639251,0.1184682697057724,292.89208984375,297.1499938964844,293.1499938964844,0.1310493946075439,-2998.5966796875,304.13458251953125,0.9321122765541076,0.2010065019130706,0.1900655329227447,293.07330322265625,297.1499938964844,293.1499938964844,0.00644839880988,-2291.73193359375,299.4224548339844,0.5858880281448364,0.050000000745058,0.2277756333351135,291.11944580078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2266845703125,293.07244873046875,291.1143493652344,1.0,0.210743635892868,1.0,1.0,0.9969300031661988,1.0,-1.067729949951172,0.4622954130172729,0.6054345369338989,0.199070394039154,0.0,0.0,0.4437119662761688,23.646270751953125,46.0,-30.191726684570312,-8426.291015625,112.05939483642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2931823730469,304.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.326171875,18000.0,0.0,0.0,0.1921707987785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647195398807525,0.3647244572639465,-4.900317435385659e-06,0.0,0.0001950289297383,0.0,0.0,17.96265411376953,0.0,0.0,0.0,0.3265527486801147,4.0,0.0,1.0
287280,292.8999938964844,297.1499938964844,293.1499938964844,0.0789095610380172,-1899.5509033203125,304.1373596191406,0.8130223155021667,0.1338356137275695,0.1203767359256744,292.93621826171875,297.1499938964844,293.1499938964844,0.1683710366487503,-3671.21435546875,304.1121520996094,0.9966266751289368,0.2484230548143386,0.2332798540592193,292.8680419921875,297.1499938964844,293.1499938964844,0.106066808104515,-1868.8826904296875,304.133544921875,0.8768801093101501,0.1696942746639251,0.1184682697057724,292.89208984375,297.1499938964844,293.1499938964844,0.1310493946075439,-2998.5966796875,304.13458251953125,0.9321122765541076,0.2010065019130706,0.1900655329227447,293.07330322265625,297.1499938964844,293.1499938964844,0.00644839880988,-2291.73193359375,299.4224548339844,0.5858880281448364,0.050000000745058,0.2277756333351135,291.11944580078125,291.1499938964844,270.29473876953125,269.9222412109375,283.2266845703125,293.07244873046875,291.1143493652344,1.0,0.210743635892868,1.0,1.0,0.9969300031661988,1.0,-1.067729949951172,0.4622954130172729,0.6054345369338989,0.199070394039154,0.0,0.0,0.4437119662761688,23.646270751953125,46.0,-30.191726684570312,-8426.291015625,112.05939483642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2931823730469,304.7754211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.326171875,18000.0,0.0,0.0,0.1921707987785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3647195398807525,0.3647244572639465,-4.900317435385659e-06,0.0,0.0001950289297383,0.0,0.0,17.96265411376953,0.0,0.0,0.0,0.3265527486801147,4.0,0.0,1.0
287340,292.9203796386719,297.1499938964844,293.1499938964844,0.0809412971138954,-1937.1307373046875,304.13824462890625,0.7815805673599243,0.136036992073059,0.1225837767124176,292.9784851074219,297.1499938964844,293.1499938964844,0.1692067980766296,-3680.938720703125,304.12408447265625,0.9570068717002868,0.2452173084020614,0.2331801354885101,292.8871459960937,297.1499938964844,293.1499938964844,0.1089942753314971,-1910.406982421875,304.1342163085937,0.8446775674819946,0.1729659587144851,0.1209302246570587,292.9099426269531,297.1499938964844,293.1499938964844,0.1338429749011993,-3049.90673828125,304.1351318359375,0.8923193216323853,0.2039181739091873,0.1930476725101471,293.0852966308594,297.1499938964844,293.1499938964844,0.0064787161536514,-2302.36181640625,299.4079284667969,0.5556920170783997,0.050000000745058,0.2286375612020492,291.09783935546875,291.1499938964844,270.2984313964844,269.9237060546875,283.23199462890625,293.08447265625,291.1012878417969,1.0,0.2193479984998703,1.0,1.0,0.9972856044769288,1.0,-1.0781464576721191,0.4668893218040466,0.6112570762634277,0.2017649859189987,0.0,0.0,0.4531651437282562,28.384784698486328,49.0,-0.5843269228935242,-8598.2373046875,123.17781829833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3433532714844,304.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.529296875,18000.0,0.0,0.0,0.1949886977672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776353597640991,0.3776403069496155,-4.943058684148127e-06,0.0,0.0001978887448785,0.0,0.0,18.87660217285156,0.0,0.0,0.0,0.3301407396793365,4.0,0.0,1.0
287400,292.9203796386719,297.1499938964844,293.1499938964844,0.0809412971138954,-1937.1307373046875,304.13824462890625,0.7815805673599243,0.136036992073059,0.1225837767124176,292.9784851074219,297.1499938964844,293.1499938964844,0.1692067980766296,-3680.938720703125,304.12408447265625,0.9570068717002868,0.2452173084020614,0.2331801354885101,292.8871459960937,297.1499938964844,293.1499938964844,0.1089942753314971,-1910.406982421875,304.1342163085937,0.8446775674819946,0.1729659587144851,0.1209302246570587,292.9099426269531,297.1499938964844,293.1499938964844,0.1338429749011993,-3049.90673828125,304.1351318359375,0.8923193216323853,0.2039181739091873,0.1930476725101471,293.0852966308594,297.1499938964844,293.1499938964844,0.0064787161536514,-2302.36181640625,299.4079284667969,0.5556920170783997,0.050000000745058,0.2286375612020492,291.09783935546875,291.1499938964844,270.2984313964844,269.9237060546875,283.23199462890625,293.08447265625,291.1012878417969,1.0,0.2193479984998703,1.0,1.0,0.9972856044769288,1.0,-1.0781464576721191,0.4668893218040466,0.6112570762634277,0.2017649859189987,0.0,0.0,0.4531651437282562,28.384784698486328,49.0,-0.5843269228935242,-8598.2373046875,123.17781829833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3433532714844,304.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.529296875,18000.0,0.0,0.0,0.1949886977672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776353597640991,0.3776403069496155,-4.943058684148127e-06,0.0,0.0001978887448785,0.0,0.0,18.87660217285156,0.0,0.0,0.0,0.3301407396793365,4.0,0.0,1.0
287460,292.9397277832031,297.1499938964844,293.1499938964844,0.0824168100953102,-1963.8939208984373,304.1396789550781,0.7596367001533508,0.1379265636205673,0.1245105415582656,293.0019836425781,297.1499938964844,293.1499938964844,0.168438509106636,-3665.021728515625,304.1337890625,0.92015141248703,0.2447740882635116,0.2324645817279815,292.9053955078125,297.1499938964844,293.1499938964844,0.1112859100103378,-1942.1807861328125,304.1356506347656,0.8232830762863159,0.1759202927350998,0.1231724247336387,292.927001953125,297.1499938964844,293.1499938964844,0.135917842388153,-3087.029541015625,304.1366271972656,0.8665229678153992,0.2065419703722,0.1957636922597885,293.0968322753906,297.1499938964844,293.1499938964844,0.0064867208711802,-2303.071533203125,299.4079284667969,0.5338587164878845,0.050000000745058,0.2294520288705825,291.124267578125,291.1499938964844,270.3041381835937,269.9267883300781,283.238525390625,293.0960693359375,291.1258544921875,1.0,0.2272167801856994,1.0,1.0,0.997811794281006,1.0,-1.0865284204483032,0.4706313908100128,0.6158969402313232,0.2038023471832275,0.0,0.0,0.4546200633049011,32.84017562866211,52.0,19.334362030029297,-8680.3095703125,133.48997497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880615234375,304.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03125,18000.0,0.0,0.0,0.1976833343505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818520009517669,0.3818569779396057,-4.974031071469653e-06,0.0,0.0002006234572036,0.0,0.0,19.23900413513184,0.0,0.0,0.0,0.3315944969654083,4.0,0.0,1.0
287520,292.9397277832031,297.1499938964844,293.1499938964844,0.0824168100953102,-1963.8939208984373,304.1396789550781,0.7596367001533508,0.1379265636205673,0.1245105415582656,293.0019836425781,297.1499938964844,293.1499938964844,0.168438509106636,-3665.021728515625,304.1337890625,0.92015141248703,0.2447740882635116,0.2324645817279815,292.9053955078125,297.1499938964844,293.1499938964844,0.1112859100103378,-1942.1807861328125,304.1356506347656,0.8232830762863159,0.1759202927350998,0.1231724247336387,292.927001953125,297.1499938964844,293.1499938964844,0.135917842388153,-3087.029541015625,304.1366271972656,0.8665229678153992,0.2065419703722,0.1957636922597885,293.0968322753906,297.1499938964844,293.1499938964844,0.0064867208711802,-2303.071533203125,299.4079284667969,0.5338587164878845,0.050000000745058,0.2294520288705825,291.124267578125,291.1499938964844,270.3041381835937,269.9267883300781,283.238525390625,293.0960693359375,291.1258544921875,1.0,0.2272167801856994,1.0,1.0,0.997811794281006,1.0,-1.0865284204483032,0.4706313908100128,0.6158969402313232,0.2038023471832275,0.0,0.0,0.4546200633049011,32.84017562866211,52.0,19.334362030029297,-8680.3095703125,133.48997497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3880615234375,304.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.03125,18000.0,0.0,0.0,0.1976833343505859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818520009517669,0.3818569779396057,-4.974031071469653e-06,0.0,0.0002006234572036,0.0,0.0,19.23900413513184,0.0,0.0,0.0,0.3315944969654083,4.0,0.0,1.0
287580,292.9578552246094,297.1499938964844,293.1499938964844,0.0837879851460456,-1989.02685546875,304.1408386230469,0.7438147068023682,0.1395738273859024,0.1261946707963943,293.0184936523437,297.1499938964844,293.1499938964844,0.1687846332788467,-3669.802001953125,304.1385498046875,0.8948700428009033,0.2451707273721695,0.2328722923994064,292.9226379394531,297.1499938964844,293.1499938964844,0.1135055646300315,-1973.019287109375,304.13671875,0.8069726228713989,0.1786219626665115,0.1252188086509704,292.9430847167969,297.1499938964844,293.1499938964844,0.1379559189081192,-3123.683837890625,304.1376647949219,0.8479153513908386,0.2089287042617797,0.1982319355010986,293.10748291015625,297.1499938964844,293.1499938964844,0.0064969016239047,-2305.64453125,299.40057373046875,0.5179721117019653,0.050000000745058,0.2302168905735016,291.1348571777344,291.1499938964844,270.3119506835937,269.9316711425781,283.245361328125,293.1067810058594,291.1359558105469,1.0,0.2345059514045715,1.0,1.0,0.9983380436897278,1.0,-1.0953760147094729,0.4745807349681854,0.6207952499389648,0.205972358584404,0.0,0.0,0.4558893740177154,37.0381088256836,40.0,15.632360458374023,-8749.271484375,143.6000213623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44891357421875,305.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6875,18000.0,0.0,0.0,0.2000042200088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838862776756286,0.3838912844657898,-4.9857580961543135e-06,0.0,0.0002029788593063,0.0,0.0,19.404027938842773,0.0,0.0,0.0,0.3322681486606598,4.0,0.0,1.0
287640,292.9578552246094,297.1499938964844,293.1499938964844,0.0837879851460456,-1989.02685546875,304.1408386230469,0.7438147068023682,0.1395738273859024,0.1261946707963943,293.0184936523437,297.1499938964844,293.1499938964844,0.1687846332788467,-3669.802001953125,304.1385498046875,0.8948700428009033,0.2451707273721695,0.2328722923994064,292.9226379394531,297.1499938964844,293.1499938964844,0.1135055646300315,-1973.019287109375,304.13671875,0.8069726228713989,0.1786219626665115,0.1252188086509704,292.9430847167969,297.1499938964844,293.1499938964844,0.1379559189081192,-3123.683837890625,304.1376647949219,0.8479153513908386,0.2089287042617797,0.1982319355010986,293.10748291015625,297.1499938964844,293.1499938964844,0.0064969016239047,-2305.64453125,299.40057373046875,0.5179721117019653,0.050000000745058,0.2302168905735016,291.1348571777344,291.1499938964844,270.3119506835937,269.9316711425781,283.245361328125,293.1067810058594,291.1359558105469,1.0,0.2345059514045715,1.0,1.0,0.9983380436897278,1.0,-1.0953760147094729,0.4745807349681854,0.6207952499389648,0.205972358584404,0.0,0.0,0.4558893740177154,37.0381088256836,40.0,15.632360458374023,-8749.271484375,143.6000213623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44891357421875,305.00244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6875,18000.0,0.0,0.0,0.2000042200088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838862776756286,0.3838912844657898,-4.9857580961543135e-06,0.0,0.0002029788593063,0.0,0.0,19.404027938842773,0.0,0.0,0.0,0.3322681486606598,4.0,0.0,1.0
287700,292.9664306640625,297.1499938964844,293.1499938964844,0.0843735337257385,-1999.7567138671875,304.1414489746094,0.7422851324081421,0.1403259932994842,0.1269151717424392,293.0255126953125,297.1499938964844,293.1499938964844,0.1690141409635543,-3673.333984375,304.14019775390625,0.8914820551872253,0.2454566806554794,0.2331508845090866,292.9308166503906,297.1499938964844,293.1499938964844,0.1145146861672401,-1986.9840087890625,304.1372985839844,0.8056386113166809,0.1798968315124511,0.1261448413133621,292.9507141113281,297.1499938964844,293.1499938964844,0.1388739198446273,-3140.13427734375,304.13824462890625,0.8461068272590637,0.2100499272346496,0.1993388235569,293.1124572753906,297.1499938964844,293.1499938964844,0.0064935409463942,-2304.4306640625,299.39630126953125,0.5156351327896118,0.050000000745058,0.2303467690944671,291.13946533203125,291.1499938964844,270.31671142578125,269.9348449707031,283.2491760253906,293.1117858886719,291.1405029296875,1.0,0.2356574833393097,1.0,1.0,0.9986011385917664,1.0,-1.099171757698059,0.4762719273567199,0.6228998303413391,0.2069126069545745,0.0,0.0,0.4561276137828827,37.78133010864258,40.0,14.364002227783203,-8778.9560546875,146.0069122314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48406982421875,305.0277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.2010203450918197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844821155071258,0.3844870924949646,-4.989522494724952e-06,0.0,0.0002040100953308,0.0,0.0,19.453657150268555,0.0,0.0,0.0,0.3324639201164245,4.0,0.0,1.0
287760,292.974609375,297.1499938964844,293.1499938964844,0.0849000215530395,-2009.4007568359373,304.1420288085937,0.7446194291114807,0.141045868396759,0.1275659054517746,293.0320129394531,297.1499938964844,293.1499938964844,0.1692273467779159,-3676.646240234375,304.1416015625,0.8933232426643372,0.2457586675882339,0.2334179133176803,292.9386291503906,297.1499938964844,293.1499938964844,0.1154617071151733,-2000.0584716796875,304.13787841796875,0.8088254928588867,0.1811345517635345,0.1270134896039962,292.9580383300781,297.1499938964844,293.1499938964844,0.1397283673286438,-3155.41259765625,304.1388244628906,0.8488270044326782,0.2111354023218155,0.2003696709871292,293.1171569824219,297.1499938964844,293.1499938964844,0.0064840833656489,-2301.39013671875,299.391845703125,0.516559362411499,0.050000000745058,0.2302946299314499,291.1439514160156,291.1499938964844,270.32208251953125,269.9385070800781,283.2532043457031,293.1165466308594,291.1449279785156,1.0,0.2355329990386963,1.0,1.0,0.998802363872528,1.0,-1.1024909019470217,0.477752149105072,0.6247388124465942,0.2077361941337585,0.0,0.0,0.4560819268226623,37.54685974121094,28.0,13.351826667785645,-8804.1572265625,146.46507263183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5222473144531,305.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.2019321173429489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846814334392547,0.3846864402294159,-4.991647074348293e-06,0.0,0.0002049354370683,0.0,0.0,19.47329330444336,0.0,0.0,0.0,0.3325416445732116,4.0,0.0,1.0
287820,292.9898376464844,297.1499938964844,293.1499938964844,0.0858211442828178,-2026.279296875,304.1431579589844,0.7587581276893616,0.1423963904380798,0.1287047713994979,293.0437927246094,297.1499938964844,293.1499938964844,0.1695872396230697,-3682.26708984375,304.1437683105469,0.909539759159088,0.2463534474372863,0.2338781952857971,292.95330810546875,297.1499938964844,293.1499938964844,0.1172171980142593,-2024.2342529296875,304.1390075683594,0.8249734044075012,0.1835101395845413,0.1286161541938781,292.9717712402344,297.1499938964844,293.1499938964844,0.1412974596023559,-3183.413818359375,304.1399230957031,0.8653565049171448,0.2132117450237274,0.2022537440061569,293.125732421875,297.1499938964844,293.1499938964844,0.0064522488974034,-2291.489501953125,299.3822937011719,0.5263020396232605,0.050000000745058,0.2297920882701873,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.261962890625,293.1252136230469,291.1525573730469,1.0,0.2320458739995956,1.0,1.0,0.9992047548294068,1.0,-1.1079928874969482,0.480203628540039,0.6277892589569092,0.2091053426265716,0.0,0.0,0.4553033113479614,34.93747329711914,25.0,11.015048027038574,-8842.9873046875,143.04148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073608398437,305.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.54296875,18000.0,0.0,0.0,0.2034251093864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840115666389465,0.3840165436267853,-4.991021796740824e-06,0.0,0.0002064506261376,0.0,0.0,19.430025100708008,0.0,0.0,0.0,0.3323730528354645,4.0,0.0,1.0
287880,292.9898376464844,297.1499938964844,293.1499938964844,0.0858211442828178,-2026.279296875,304.1431579589844,0.7587581276893616,0.1423963904380798,0.1287047713994979,293.0437927246094,297.1499938964844,293.1499938964844,0.1695872396230697,-3682.26708984375,304.1437683105469,0.909539759159088,0.2463534474372863,0.2338781952857971,292.95330810546875,297.1499938964844,293.1499938964844,0.1172171980142593,-2024.2342529296875,304.1390075683594,0.8249734044075012,0.1835101395845413,0.1286161541938781,292.9717712402344,297.1499938964844,293.1499938964844,0.1412974596023559,-3183.413818359375,304.1399230957031,0.8653565049171448,0.2132117450237274,0.2022537440061569,293.125732421875,297.1499938964844,293.1499938964844,0.0064522488974034,-2291.489501953125,299.3822937011719,0.5263020396232605,0.050000000745058,0.2297920882701873,291.1517639160156,291.1499938964844,270.334716796875,269.94744873046875,283.261962890625,293.1252136230469,291.1525573730469,1.0,0.2320458739995956,1.0,1.0,0.9992047548294068,1.0,-1.1079928874969482,0.480203628540039,0.6277892589569092,0.2091053426265716,0.0,0.0,0.4553033113479614,34.93747329711914,25.0,11.015048027038574,-8842.9873046875,143.04148864746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073608398437,305.1051330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.54296875,18000.0,0.0,0.0,0.2034251093864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840115666389465,0.3840165436267853,-4.991021796740824e-06,0.0,0.0002064506261376,0.0,0.0,19.430025100708008,0.0,0.0,0.0,0.3323730528354645,4.0,0.0,1.0
287940,293.0037841796875,297.1499938964844,293.1499938964844,0.0866573005914688,-2041.6494140625,304.14404296875,0.7757936716079712,0.143623948097229,0.1297297030687332,293.054443359375,297.1499938964844,293.1499938964844,0.1699134558439254,-3687.491455078125,304.1452941894531,0.9308428764343262,0.2468858957290649,0.2342865616083145,292.96685791015625,297.1499938964844,293.1499938964844,0.1188816875219345,-2047.122802734375,304.139892578125,0.8432674407958984,0.1857453137636184,0.1301191747188568,292.98443603515625,297.1499938964844,293.1499938964844,0.1427803784608841,-3209.873779296875,304.14080810546875,0.8852362036705017,0.21515753865242,0.2040114104747772,293.13336181640625,297.1499938964844,293.1499938964844,0.0064199632033705,-2281.602783203125,299.3717346191406,0.538493812084198,0.050000000745058,0.2292594313621521,291.1575012207031,291.1499938964844,270.3500061035156,269.95867919921875,283.2714538574219,293.13287353515625,291.157958984375,1.0,0.2285666614770889,1.0,1.0,0.9996071457862854,1.0,-1.1129876375198364,0.4824301600456238,0.6305574178695679,0.2103466689586639,0.0,0.0,0.4538927674293518,32.16080856323242,25.0,7.784276962280273,-8872.6259765625,139.1288604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70166015625,305.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.2044661790132522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382290631532669,0.3822956383228302,-4.985147370462073e-06,0.0,0.0002075071824947,0.0,0.0,19.30427932739257,0.0,0.0,0.0,0.3318782150745392,4.0,0.0,1.0
288000,293.0037841796875,297.1499938964844,293.1499938964844,0.0866573005914688,-2041.6494140625,304.14404296875,0.7757936716079712,0.143623948097229,0.1297297030687332,293.054443359375,297.1499938964844,293.1499938964844,0.1699134558439254,-3687.491455078125,304.1452941894531,0.9308428764343262,0.2468858957290649,0.2342865616083145,292.96685791015625,297.1499938964844,293.1499938964844,0.1188816875219345,-2047.122802734375,304.139892578125,0.8432674407958984,0.1857453137636184,0.1301191747188568,292.98443603515625,297.1499938964844,293.1499938964844,0.1427803784608841,-3209.873779296875,304.14080810546875,0.8852362036705017,0.21515753865242,0.2040114104747772,293.13336181640625,297.1499938964844,293.1499938964844,0.0064199632033705,-2281.602783203125,299.3717346191406,0.538493812084198,0.050000000745058,0.2292594313621521,291.1575012207031,291.1499938964844,270.3500061035156,269.95867919921875,283.2714538574219,293.13287353515625,291.157958984375,1.0,0.2285666614770889,1.0,1.0,0.9996071457862854,1.0,-1.1129876375198364,0.4824301600456238,0.6305574178695679,0.2103466689586639,0.0,0.0,0.4538927674293518,32.16080856323242,25.0,7.784276962280273,-8872.6259765625,139.1288604736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70166015625,305.1564636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.755859375,18000.0,0.0,0.0,0.2044661790132522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.382290631532669,0.3822956383228302,-4.985147370462073e-06,0.0,0.0002075071824947,0.0,0.0,19.30427932739257,0.0,0.0,0.0,0.3318782150745392,4.0,0.0,1.0
288060,293.0174560546875,297.1499938964844,293.1499938964844,0.087361991405487,-2054.620849609375,304.1448669433594,0.7903159260749817,0.1445626616477966,0.1305795609951019,293.06500244140625,297.1499938964844,293.1499938964844,0.1701363921165466,-3691.034423828125,304.146484375,0.94839346408844,0.247165709733963,0.2345509827136993,292.9803466796875,297.1499938964844,293.1499938964844,0.120396077632904,-2067.899169921875,304.1407470703125,0.8592308759689331,0.1876551657915115,0.1314652115106582,292.9971008300781,297.1499938964844,293.1499938964844,0.1441187858581543,-3233.719970703125,304.14166259765625,0.9022176265716552,0.2167883664369583,0.2055670619010925,293.1410827636719,297.1499938964844,293.1499938964844,0.0063895364291965,-2272.526611328125,299.3573303222656,0.548872172832489,0.050000000745058,0.2288686782121658,291.1607666015625,291.1499938964844,270.366943359375,269.9712829589844,283.2818908691406,293.1405334472656,291.1611022949219,1.0,0.2260932326316833,0.9997702240943908,0.9997702240943908,0.999764323234558,1.0,-1.117339253425598,0.4843702614307403,0.6329690217971802,0.2114346027374267,0.0,0.0,0.4522228240966797,30.133413314819336,25.0,5.022844314575195,-8895.92578125,136.43394470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.2050773501396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800798952579498,0.3800848722457886,-4.976317995897261e-06,0.0,0.0002081274433294,0.0,0.0,19.138954162597656,0.0,0.0,0.0,0.3312239348888397,4.0,0.0,1.0
288120,293.0174560546875,297.1499938964844,293.1499938964844,0.087361991405487,-2054.620849609375,304.1448669433594,0.7903159260749817,0.1445626616477966,0.1305795609951019,293.06500244140625,297.1499938964844,293.1499938964844,0.1701363921165466,-3691.034423828125,304.146484375,0.94839346408844,0.247165709733963,0.2345509827136993,292.9803466796875,297.1499938964844,293.1499938964844,0.120396077632904,-2067.899169921875,304.1407470703125,0.8592308759689331,0.1876551657915115,0.1314652115106582,292.9971008300781,297.1499938964844,293.1499938964844,0.1441187858581543,-3233.719970703125,304.14166259765625,0.9022176265716552,0.2167883664369583,0.2055670619010925,293.1410827636719,297.1499938964844,293.1499938964844,0.0063895364291965,-2272.526611328125,299.3573303222656,0.548872172832489,0.050000000745058,0.2288686782121658,291.1607666015625,291.1499938964844,270.366943359375,269.9712829589844,283.2818908691406,293.1405334472656,291.1611022949219,1.0,0.2260932326316833,0.9997702240943908,0.9997702240943908,0.999764323234558,1.0,-1.117339253425598,0.4843702614307403,0.6329690217971802,0.2114346027374267,0.0,0.0,0.4522228240966797,30.133413314819336,25.0,5.022844314575195,-8895.92578125,136.43394470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8002014160156,305.2081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.083984375,18000.0,0.0,0.0,0.2050773501396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800798952579498,0.3800848722457886,-4.976317995897261e-06,0.0,0.0002081274433294,0.0,0.0,19.138954162597656,0.0,0.0,0.0,0.3312239348888397,4.0,0.0,1.0
