time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03094482421875,297.1499938964844,293.1499938964844,0.0878274589776992,-2063.134765625,304.1457824707031,0.801514208316803,0.1451808959245681,0.1311426311731338,293.0757751464844,297.1499938964844,293.1499938964844,0.1701042205095291,-3690.16162109375,304.147705078125,0.9609644412994384,0.2471361607313156,0.2345297485589981,292.9940185546875,297.1499938964844,293.1499938964844,0.1216195672750473,-2084.59375,304.14178466796875,0.87217777967453,0.189180240035057,0.1325476169586181,293.0100402832031,297.1499938964844,293.1499938964844,0.1451606154441833,-3252.162353515625,304.1427001953125,0.916350483894348,0.2180403620004654,0.2067723274230957,293.1496887207031,297.1499938964844,293.1499938964844,0.0063581857830286,-2263.281494140625,299.3376770019531,0.5570266246795654,0.050000000745058,0.2285927981138229,291.1637268066406,291.1499938964844,270.3844299316406,269.9843444824219,283.29345703125,293.14910888671875,291.1640625,1.0,0.2243057489395141,0.999540388584137,0.999540388584137,0.999921441078186,1.0,-1.120404839515686,0.4857333898544311,0.6346713900566101,0.2122028023004531,0.0,0.0,0.4501976370811462,28.702241897583008,25.0,4.239694118499756,-8909.6396484375,134.51608276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.328125,18000.0,0.0,0.0,0.2052941769361496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774494528770447,0.3774544298648834,-4.965736479789484e-06,0.0,0.0002083474973915,0.0,0.0,18.94297409057617,0.0,0.0,0.0,0.3304439485073089,4.0,0.0,1.0
288240,293.03094482421875,297.1499938964844,293.1499938964844,0.0878274589776992,-2063.134765625,304.1457824707031,0.801514208316803,0.1451808959245681,0.1311426311731338,293.0757751464844,297.1499938964844,293.1499938964844,0.1701042205095291,-3690.16162109375,304.147705078125,0.9609644412994384,0.2471361607313156,0.2345297485589981,292.9940185546875,297.1499938964844,293.1499938964844,0.1216195672750473,-2084.59375,304.14178466796875,0.87217777967453,0.189180240035057,0.1325476169586181,293.0100402832031,297.1499938964844,293.1499938964844,0.1451606154441833,-3252.162353515625,304.1427001953125,0.916350483894348,0.2180403620004654,0.2067723274230957,293.1496887207031,297.1499938964844,293.1499938964844,0.0063581857830286,-2263.281494140625,299.3376770019531,0.5570266246795654,0.050000000745058,0.2285927981138229,291.1637268066406,291.1499938964844,270.3844299316406,269.9843444824219,283.29345703125,293.14910888671875,291.1640625,1.0,0.2243057489395141,0.999540388584137,0.999540388584137,0.999921441078186,1.0,-1.120404839515686,0.4857333898544311,0.6346713900566101,0.2122028023004531,0.0,0.0,0.4501976370811462,28.702241897583008,25.0,4.239694118499756,-8909.6396484375,134.51608276367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985900878906,305.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.328125,18000.0,0.0,0.0,0.2052941769361496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774494528770447,0.3774544298648834,-4.965736479789484e-06,0.0,0.0002083474973915,0.0,0.0,18.94297409057617,0.0,0.0,0.0,0.3304439485073089,4.0,0.0,1.0
288300,293.0375061035156,297.1499938964844,293.1499938964844,0.0879942998290062,-2066.168701171875,304.146240234375,0.8060452938079834,0.1454030722379684,0.1313454806804657,293.0810546875,297.1499938964844,293.1499938964844,0.1700160354375839,-3688.48828125,304.1482849121094,0.965749979019165,0.2470376789569854,0.2344391793012619,293.0007629394531,297.1499938964844,293.1499938964844,0.1221431121230125,-2091.713623046875,304.142333984375,0.8776251077651978,0.1898301988840103,0.1330096125602722,293.01641845703125,297.1499938964844,293.1499938964844,0.1455921679735183,-3259.769775390625,304.14324951171875,0.9225021600723268,0.2185571193695068,0.2072704583406448,293.1542053222656,297.1499938964844,293.1499938964844,0.0063419486396014,-2258.524658203125,299.3261108398437,0.5603744387626648,0.050000000745058,0.2284862250089645,291.16510009765625,291.1499938964844,270.3933410644531,269.9909973144531,283.299560546875,293.15362548828125,291.1653747558594,1.0,0.2236088514328003,0.9994255304336548,0.9994255304336548,1.0,1.0,-1.121564269065857,0.486247569322586,0.6353167295455933,0.2124934196472168,0.0,0.0,0.4490499496459961,28.149070739746094,25.0,3.863612413406372,-8912.6552734375,133.76512145996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,305.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.05078125,18000.0,0.0,0.0,0.2052644491195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3759393095970154,0.3759442567825317,-4.959672423865413e-06,0.0,0.0002083173312712,0.0,0.0,18.83098220825196,0.0,0.0,0.0,0.3299984633922577,4.0,0.0,1.0
288360,293.0438537597656,297.1499938964844,293.1499938964844,0.0881262570619583,-2068.559326171875,304.1466979980469,0.8098840713500977,0.1455760300159454,0.131505399942398,293.08624267578125,297.1499938964844,293.1499938964844,0.1698915660381317,-3686.19970703125,304.1488342285156,0.9697265028953552,0.2468931823968887,0.2343061417341232,293.0074157714844,297.1499938964844,293.1499938964844,0.1226181164383888,-2098.16357421875,304.1428527832031,0.8824512362480164,0.19041508436203,0.1334268897771835,293.022705078125,297.1499938964844,293.1499938964844,0.1459757536649704,-3266.51953125,304.1437683105469,0.9279444217681884,0.2190119326114654,0.207710713148117,293.1588439941406,297.1499938964844,293.1499938964844,0.0063253613188862,-2253.69287109375,299.3134155273437,0.5632950067520142,0.050000000745058,0.2283961176872253,291.166259765625,291.1499938964844,270.40240478515625,269.99774169921875,283.30584716796875,293.158203125,291.16650390625,1.0,0.2230145037174224,0.999236524105072,0.999236524105072,1.0,1.0,-1.1225178241729736,0.486670047044754,0.6358477473258972,0.2127331346273422,0.0,0.0,0.4478470385074615,27.680997848510746,25.0,3.3754892349243164,-8913.501953125,133.12115478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940795898437,305.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.40625,18000.0,0.0,0.0,0.2051500827074051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743370771408081,0.3743420243263244,-4.95316589876893e-06,0.0,0.0002082012506434,0.0,0.0,18.71230125427246,0.0,0.0,0.0,0.3295260667800903,4.0,0.0,1.0
288420,293.0560607910156,297.1499938964844,293.1499938964844,0.0882950946688652,-2071.588134765625,304.14752197265625,0.8157573342323303,0.1457875818014145,0.1317079216241836,293.0962219238281,297.1499938964844,293.1499938964844,0.1695464104413986,-3679.991943359375,304.1497802734375,0.9756616353988647,0.2464805394411087,0.2339266687631607,293.02032470703125,297.1499938964844,293.1499938964844,0.1234340146183967,-2109.22021484375,304.14385986328125,0.890374481678009,0.1914053708314895,0.1341380774974823,293.03497314453125,297.1499938964844,293.1499938964844,0.1466124802827835,-3277.693359375,304.144775390625,0.93673574924469,0.2197525054216385,0.2084338963031768,293.1682434082031,297.1499938964844,293.1499938964844,0.0062910853885114,-2243.77783203125,299.2849426269531,0.5679875612258911,0.050000000745058,0.228256493806839,291.1679382324219,291.1499938964844,270.4208374023437,270.01153564453125,283.3187866210937,293.1676025390625,291.1680908203125,1.0,0.2220719158649444,0.9988584518432616,0.9988584518432616,1.0,1.0,-1.1238597631454468,0.487261414527893,0.6365983486175537,0.2130710333585739,0.0,0.0,0.4453332424163818,26.95402908325196,25.0,2.307321071624756,-8909.49609375,132.08241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,305.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.029296875,18000.0,0.0,0.0,0.2046886980533599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709632456302643,0.3709681630134582,-4.9393006520404015e-06,0.0,0.0002077330136671,0.0,0.0,18.46314239501953,0.0,0.0,0.0,0.3285320997238159,4.0,0.0,1.0
288480,293.0560607910156,297.1499938964844,293.1499938964844,0.0882950946688652,-2071.588134765625,304.14752197265625,0.8157573342323303,0.1457875818014145,0.1317079216241836,293.0962219238281,297.1499938964844,293.1499938964844,0.1695464104413986,-3679.991943359375,304.1497802734375,0.9756616353988647,0.2464805394411087,0.2339266687631607,293.02032470703125,297.1499938964844,293.1499938964844,0.1234340146183967,-2109.22021484375,304.14385986328125,0.890374481678009,0.1914053708314895,0.1341380774974823,293.03497314453125,297.1499938964844,293.1499938964844,0.1466124802827835,-3277.693359375,304.144775390625,0.93673574924469,0.2197525054216385,0.2084338963031768,293.1682434082031,297.1499938964844,293.1499938964844,0.0062910853885114,-2243.77783203125,299.2849426269531,0.5679875612258911,0.050000000745058,0.228256493806839,291.1679382324219,291.1499938964844,270.4208374023437,270.01153564453125,283.3187866210937,293.1676025390625,291.1680908203125,1.0,0.2220719158649444,0.9988584518432616,0.9988584518432616,1.0,1.0,-1.1238597631454468,0.487261414527893,0.6365983486175537,0.2130710333585739,0.0,0.0,0.4453332424163818,26.95402908325196,25.0,2.307321071624756,-8909.49609375,132.08241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08416748046875,305.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.029296875,18000.0,0.0,0.0,0.2046886980533599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709632456302643,0.3709681630134582,-4.9393006520404015e-06,0.0,0.0002077330136671,0.0,0.0,18.46314239501953,0.0,0.0,0.0,0.3285320997238159,4.0,0.0,1.0
288540,293.0675354003906,297.1499938964844,293.1499938964844,0.0883494466543197,-2072.50634765625,304.14825439453125,0.8197486996650696,0.1458375751972198,0.1317692548036575,293.105712890625,297.1499938964844,293.1499938964844,0.1690865606069564,-3671.83837890625,304.1506042480469,0.9794684648513794,0.2459196746349334,0.233411818742752,293.03271484375,297.1499938964844,293.1499938964844,0.1240861564874649,-2118.0341796875,304.14483642578125,0.8962531089782715,0.1921775788068771,0.1346994042396545,293.04669189453125,297.1499938964844,293.1499938964844,0.1470912992954254,-3286.0615234375,304.1457214355469,0.943044662475586,0.2202888280153274,0.2089674472808838,293.1777038574219,297.1499938964844,293.1499938964844,0.0062552653253078,-2233.482421875,299.252685546875,0.5713722705841064,0.050000000745058,0.2281594723463058,291.1688537597656,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1770935058594,291.1689147949219,1.0,0.221374899148941,0.9984804391860962,0.9984804391860962,1.0,1.0,-1.1245133876800537,0.4875436425209045,0.6369697451591492,0.2132364064455032,0.0,0.0,0.4427524209022522,26.44515037536621,25.0,1.263110876083374,-8898.7373046875,131.27935791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,305.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.556640625,18000.0,0.0,0.0,0.2039588093757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674817979335785,0.3674867153167724,-4.924894710711669e-06,0.0,0.0002069922629743,0.0,0.0,18.20756149291992,0.0,0.0,0.0,0.3275096714496612,4.0,0.0,1.0
288600,293.0675354003906,297.1499938964844,293.1499938964844,0.0883494466543197,-2072.50634765625,304.14825439453125,0.8197486996650696,0.1458375751972198,0.1317692548036575,293.105712890625,297.1499938964844,293.1499938964844,0.1690865606069564,-3671.83837890625,304.1506042480469,0.9794684648513794,0.2459196746349334,0.233411818742752,293.03271484375,297.1499938964844,293.1499938964844,0.1240861564874649,-2118.0341796875,304.14483642578125,0.8962531089782715,0.1921775788068771,0.1346994042396545,293.04669189453125,297.1499938964844,293.1499938964844,0.1470912992954254,-3286.0615234375,304.1457214355469,0.943044662475586,0.2202888280153274,0.2089674472808838,293.1777038574219,297.1499938964844,293.1499938964844,0.0062552653253078,-2233.482421875,299.252685546875,0.5713722705841064,0.050000000745058,0.2281594723463058,291.1688537597656,291.1499938964844,270.439697265625,270.025634765625,283.33221435546875,293.1770935058594,291.1689147949219,1.0,0.221374899148941,0.9984804391860962,0.9984804391860962,1.0,1.0,-1.1245133876800537,0.4875436425209045,0.6369697451591492,0.2132364064455032,0.0,0.0,0.4427524209022522,26.44515037536621,25.0,1.263110876083374,-8898.7373046875,131.27935791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665344238281,305.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.556640625,18000.0,0.0,0.0,0.2039588093757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674817979335785,0.3674867153167724,-4.924894710711669e-06,0.0,0.0002069922629743,0.0,0.0,18.20756149291992,0.0,0.0,0.0,0.3275096714496612,4.0,0.0,1.0
288660,293.07830810546875,297.1499938964844,293.1499938964844,0.0883012264966964,-2071.533447265625,304.1488952636719,0.8222835063934326,0.1457441300153732,0.131704494357109,293.1146545410156,297.1499938964844,293.1499938964844,0.1685232520103454,-3661.922119140625,304.1513366699219,0.9816819429397584,0.2452257871627807,0.2327751070261001,293.0445251464844,297.1499938964844,293.1499938964844,0.1245893612504005,-2124.815673828125,304.1457214355469,0.9004268050193787,0.1927535831928253,0.1351253688335418,293.0578308105469,297.1499938964844,293.1499938964844,0.1474267989397049,-3291.888916015625,304.1465759277344,0.9473435878753662,0.2206415683031082,0.2093301117420196,293.1871337890625,297.1499938964844,293.1499938964844,0.0062178391963243,-2222.761962890625,299.2170715332031,0.5737119317054749,0.050000000745058,0.2280940860509872,291.1690979003906,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.1865234375,291.1690979003906,1.0,0.2208444029092788,0.9981244206428528,0.9981244206428528,1.0,1.0,-1.124539852142334,0.4875445067882538,0.6369953155517578,0.2132451981306076,0.0,0.0,0.4401847720146179,26.096763610839844,25.0,0.3672192990779876,-8882.1884765625,130.61964416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.248046875,18000.0,0.0,0.0,0.2030146867036819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640131950378418,0.3640180826187134,-4.910515599476639e-06,0.0,0.000206034106668,0.0,0.0,17.9547061920166,0.0,0.0,0.0,0.3264954388141632,4.0,0.0,1.0
288720,293.07830810546875,297.1499938964844,293.1499938964844,0.0883012264966964,-2071.533447265625,304.1488952636719,0.8222835063934326,0.1457441300153732,0.131704494357109,293.1146545410156,297.1499938964844,293.1499938964844,0.1685232520103454,-3661.922119140625,304.1513366699219,0.9816819429397584,0.2452257871627807,0.2327751070261001,293.0445251464844,297.1499938964844,293.1499938964844,0.1245893612504005,-2124.815673828125,304.1457214355469,0.9004268050193787,0.1927535831928253,0.1351253688335418,293.0578308105469,297.1499938964844,293.1499938964844,0.1474267989397049,-3291.888916015625,304.1465759277344,0.9473435878753662,0.2206415683031082,0.2093301117420196,293.1871337890625,297.1499938964844,293.1499938964844,0.0062178391963243,-2222.761962890625,299.2170715332031,0.5737119317054749,0.050000000745058,0.2280940860509872,291.1690979003906,291.1499938964844,270.4589538574219,270.0400085449219,283.3459777832031,293.1865234375,291.1690979003906,1.0,0.2208444029092788,0.9981244206428528,0.9981244206428528,1.0,1.0,-1.124539852142334,0.4875445067882538,0.6369953155517578,0.2132451981306076,0.0,0.0,0.4401847720146179,26.096763610839844,25.0,0.3672192990779876,-8882.1884765625,130.61964416503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,305.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.248046875,18000.0,0.0,0.0,0.2030146867036819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640131950378418,0.3640180826187134,-4.910515599476639e-06,0.0,0.000206034106668,0.0,0.0,17.9547061920166,0.0,0.0,0.0,0.3264954388141632,4.0,0.0,1.0
288780,293.08837890625,297.1499938964844,293.1499938964844,0.08815798163414,-2068.806640625,304.1495056152344,0.8236426711082458,0.1455198377370834,0.1315240561962127,293.12310791015625,297.1499938964844,293.1499938964844,0.167861983180046,-3650.325927734375,304.1520080566406,0.982665717601776,0.244408518075943,0.232024610042572,293.0557556152344,297.1499938964844,293.1499938964844,0.1249525547027587,-2129.689208984375,304.14654541015625,0.9031826853752136,0.1931481212377548,0.1354257017374038,293.0684509277344,297.1499938964844,293.1499938964844,0.1476271450519561,-3295.3203125,304.1473999023437,0.9500316977500916,0.2208241075277328,0.2095337808132171,293.1964416503906,297.1499938964844,293.1499938964844,0.0061787236481904,-2211.564453125,299.1783447265625,0.5752174854278564,0.050000000745058,0.2280527353286743,291.1688537597656,291.1499938964844,270.47857666015625,270.0546875,283.3599853515625,293.1958312988281,291.1688232421875,1.0,0.2204244583845138,0.9977684020996094,0.9977684020996094,1.0,1.0,-1.1239778995513916,0.4872808456420898,0.6366970539093018,0.2131072282791137,0.0,0.0,0.4376820623874664,25.8686752319336,28.0,-0.2989288568496704,-8860.5263671875,130.03761291503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30157470703125,305.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.39453125,18000.0,0.0,0.0,0.2019068300724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606390655040741,0.3606439530849457,-4.89655758428853e-06,0.0,0.0002049097529379,0.0,0.0,17.710620880126953,0.0,0.0,0.0,0.3255138397216797,4.0,0.0,1.0
288840,293.08837890625,297.1499938964844,293.1499938964844,0.08815798163414,-2068.806640625,304.1495056152344,0.8236426711082458,0.1455198377370834,0.1315240561962127,293.12310791015625,297.1499938964844,293.1499938964844,0.167861983180046,-3650.325927734375,304.1520080566406,0.982665717601776,0.244408518075943,0.232024610042572,293.0557556152344,297.1499938964844,293.1499938964844,0.1249525547027587,-2129.689208984375,304.14654541015625,0.9031826853752136,0.1931481212377548,0.1354257017374038,293.0684509277344,297.1499938964844,293.1499938964844,0.1476271450519561,-3295.3203125,304.1473999023437,0.9500316977500916,0.2208241075277328,0.2095337808132171,293.1964416503906,297.1499938964844,293.1499938964844,0.0061787236481904,-2211.564453125,299.1783447265625,0.5752174854278564,0.050000000745058,0.2280527353286743,291.1688537597656,291.1499938964844,270.47857666015625,270.0546875,283.3599853515625,293.1958312988281,291.1688232421875,1.0,0.2204244583845138,0.9977684020996094,0.9977684020996094,1.0,1.0,-1.1239778995513916,0.4872808456420898,0.6366970539093018,0.2131072282791137,0.0,0.0,0.4376820623874664,25.8686752319336,28.0,-0.2989288568496704,-8860.5263671875,130.03761291503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30157470703125,305.4311828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.39453125,18000.0,0.0,0.0,0.2019068300724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606390655040741,0.3606439530849457,-4.89655758428853e-06,0.0,0.0002049097529379,0.0,0.0,17.710620880126953,0.0,0.0,0.0,0.3255138397216797,4.0,0.0,1.0
288900,293.0931396484375,297.1499938964844,293.1499938964844,0.088060587644577,-2066.970458984375,304.1497802734375,0.8220872282981873,0.1453614830970764,0.1314025819301605,293.12713623046875,297.1499938964844,293.1499938964844,0.1675048917531967,-3644.0771484375,304.1522827148437,0.9806864857673644,0.2439559400081634,0.2316187024116516,293.0611572265625,297.1499938964844,293.1499938964844,0.1250926256179809,-2131.563720703125,304.1469116210937,0.9018466472625732,0.193281278014183,0.1355388611555099,293.07354736328125,297.1499938964844,293.1499938964844,0.1476876139640808,-3296.337158203125,304.14776611328125,0.9483196139335632,0.2208551615476608,0.209589272737503,293.2010498046875,297.1499938964844,293.1499938964844,0.0061599262990057,-2206.2138671875,299.15789794921875,0.5740573406219482,0.050000000745058,0.2280845791101455,291.1686096191406,291.1499938964844,270.4884948730469,270.0621032714844,283.3670654296875,293.200439453125,291.16851806640625,1.0,0.2207073271274566,0.99759042263031,0.99759042263031,1.0,1.0,-1.12358558177948,0.487099289894104,0.636486291885376,0.2130095362663269,0.0,0.0,0.4364681541919708,26.03347969055176,28.0,-0.6478337049484253,-8848.32421875,130.25106811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,305.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.828125,18000.0,0.0,0.0,0.2013075649738311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3590036630630493,0.3590085506439209,-4.889812771580182e-06,0.0,0.0002043015847448,0.0,0.0,17.59300994873047,0.0,0.0,0.0,0.3250400722026825,4.0,0.0,1.0
288960,293.0977783203125,297.1499938964844,293.1499938964844,0.0879467353224754,-2064.832763671875,304.1500244140625,0.8190032839775085,0.1451712399721145,0.1312601268291473,293.1310729980469,297.1499938964844,293.1499938964844,0.1671317815780639,-3637.555908203125,304.1525573730469,0.9769275188446044,0.2434733062982559,0.2311923950910568,293.06640625,297.1499938964844,293.1499938964844,0.1252065002918243,-2133.084228515625,304.1472473144531,0.8986717462539673,0.193371295928955,0.1356276571750641,293.0785217285156,297.1499938964844,293.1499938964844,0.1477233618497848,-3296.919921875,304.1481018066406,0.944494903087616,0.2208456993103027,0.2096143066883087,293.2055969238281,297.1499938964844,293.1499938964844,0.0061417194083333,-2201.0615234375,299.1366577148437,0.571592390537262,0.050000000745058,0.2281532883644104,291.16815185546875,291.1499938964844,270.4985046386719,270.0695495605469,283.3741760253906,293.2049865722656,291.16802978515625,1.0,0.2212436348199844,0.9974213242530824,0.9974213242530824,1.0,1.0,-1.1231220960617063,0.4868856966495514,0.6362363696098328,0.2128949016332626,0.0,0.0,0.4353038072586059,26.394174575805664,31.0,-1.0801794528961182,-8835.4013671875,130.82022094726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35235595703125,305.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.048828125,18000.0,0.0,0.0,0.2006867378950119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574230372905731,0.3574279248714447,-4.883275323663838e-06,0.0,0.0002036715304711,0.0,0.0,17.47966766357422,0.0,0.0,0.0,0.3245832026004791,4.0,0.0,1.0
289020,293.10662841796875,297.1499938964844,293.1499938964844,0.0876648649573326,-2059.558349609375,304.1504821777344,0.8095666766166687,0.1447007954120636,0.1309092938899994,293.1386108398437,297.1499938964844,293.1499938964844,0.1663301587104797,-3623.55419921875,304.1530456542969,0.9652355909347534,0.2424218952655792,0.2302747070789337,293.0765686035156,297.1499938964844,293.1499938964844,0.1253511309623718,-2134.996826171875,304.1479187011719,0.8886515498161316,0.1934284567832946,0.135730966925621,293.0881042480469,297.1499938964844,293.1499938964844,0.1477150917053222,-3296.673583984375,304.14874267578125,0.9323874711990356,0.2207109630107879,0.2095707654953003,293.2145690917969,297.1499938964844,293.1499938964844,0.0061061293818056,-2191.034423828125,299.0920715332031,0.5640506744384766,0.050000000745058,0.2283732146024704,291.1669311523437,291.1499938964844,270.51873779296875,270.08465576171875,283.38848876953125,293.2139892578125,291.1667785644531,1.0,0.2229466289281845,0.9970831274986268,0.9970831274986268,1.0,1.0,-1.1219353675842283,0.4863414764404297,0.635593831539154,0.2126017808914184,0.0,0.0,0.4331280291080475,27.552392959594727,34.0,-1.599915862083435,-8807.853515625,132.7232666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39129638671875,305.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0546875,18000.0,0.0,0.0,0.1994062662124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544787764549255,0.3544836640357971,-4.871063538303133e-06,0.0,0.0002023720153374,0.0,0.0,17.269451141357422,0.0,0.0,0.0,0.3237338066101074,4.0,0.0,1.0
289080,293.10662841796875,297.1499938964844,293.1499938964844,0.0876648649573326,-2059.558349609375,304.1504821777344,0.8095666766166687,0.1447007954120636,0.1309092938899994,293.1386108398437,297.1499938964844,293.1499938964844,0.1663301587104797,-3623.55419921875,304.1530456542969,0.9652355909347534,0.2424218952655792,0.2302747070789337,293.0765686035156,297.1499938964844,293.1499938964844,0.1253511309623718,-2134.996826171875,304.1479187011719,0.8886515498161316,0.1934284567832946,0.135730966925621,293.0881042480469,297.1499938964844,293.1499938964844,0.1477150917053222,-3296.673583984375,304.14874267578125,0.9323874711990356,0.2207109630107879,0.2095707654953003,293.2145690917969,297.1499938964844,293.1499938964844,0.0061061293818056,-2191.034423828125,299.0920715332031,0.5640506744384766,0.050000000745058,0.2283732146024704,291.1669311523437,291.1499938964844,270.51873779296875,270.08465576171875,283.38848876953125,293.2139892578125,291.1667785644531,1.0,0.2229466289281845,0.9970831274986268,0.9970831274986268,1.0,1.0,-1.1219353675842283,0.4863414764404297,0.635593831539154,0.2126017808914184,0.0,0.0,0.4331280291080475,27.552392959594727,34.0,-1.599915862083435,-8807.853515625,132.7232666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39129638671875,305.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0546875,18000.0,0.0,0.0,0.1994062662124633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544787764549255,0.3544836640357971,-4.871063538303133e-06,0.0,0.0002023720153374,0.0,0.0,17.269451141357422,0.0,0.0,0.0,0.3237338066101074,4.0,0.0,1.0
289140,293.1148986816406,297.1499938964844,293.1499938964844,0.0873105525970459,-2052.941650390625,304.1509094238281,0.7967397570610046,0.144118070602417,0.1304734051227569,293.145751953125,297.1499938964844,293.1499938964844,0.1654506474733352,-3608.190185546875,304.1534729003906,0.9489668607711792,0.2412610054016113,0.2292709648609161,293.08624267578125,297.1499938964844,293.1499938964844,0.1253841072320938,-2135.388427734375,304.1485595703125,0.8755648136138916,0.1933298856019973,0.1357377767562866,293.09722900390625,297.1499938964844,293.1499938964844,0.1475983709096908,-3294.498779296875,304.1493530273437,0.9164720177650452,0.2204289585351944,0.2094049304723739,293.2233581542969,297.1499938964844,293.1499938964844,0.0060709053650498,-2181.12158203125,299.0448303222656,0.5542795658111572,0.050000000745058,0.2286829799413681,291.1656799316406,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.2227783203125,291.16552734375,1.0,0.2253126502037048,0.9967448711395264,0.9967448711395264,1.0,1.0,-1.120388388633728,0.4856347739696502,0.6347536444664001,0.2122209519147873,0.0,0.0,0.4311217665672302,29.18540573120117,37.0,-1.70592999458313,-8777.8291015625,135.43264770507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,305.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.1981094032526016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517898917198181,0.3517947494983673,-4.86001226818189e-06,0.0,0.0002010558528127,0.0,0.0,17.07894515991211,0.0,0.0,0.0,0.3229623734951019,4.0,0.0,1.0
289200,293.1148986816406,297.1499938964844,293.1499938964844,0.0873105525970459,-2052.941650390625,304.1509094238281,0.7967397570610046,0.144118070602417,0.1304734051227569,293.145751953125,297.1499938964844,293.1499938964844,0.1654506474733352,-3608.190185546875,304.1534729003906,0.9489668607711792,0.2412610054016113,0.2292709648609161,293.08624267578125,297.1499938964844,293.1499938964844,0.1253841072320938,-2135.388427734375,304.1485595703125,0.8755648136138916,0.1933298856019973,0.1357377767562866,293.09722900390625,297.1499938964844,293.1499938964844,0.1475983709096908,-3294.498779296875,304.1493530273437,0.9164720177650452,0.2204289585351944,0.2094049304723739,293.2233581542969,297.1499938964844,293.1499938964844,0.0060709053650498,-2181.12158203125,299.0448303222656,0.5542795658111572,0.050000000745058,0.2286829799413681,291.1656799316406,291.1499938964844,270.5392150878906,270.09991455078125,283.4029541015625,293.2227783203125,291.16552734375,1.0,0.2253126502037048,0.9967448711395264,0.9967448711395264,1.0,1.0,-1.120388388633728,0.4856347739696502,0.6347536444664001,0.2122209519147873,0.0,0.0,0.4311217665672302,29.18540573120117,37.0,-1.70592999458313,-8777.8291015625,135.43264770507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41864013671875,305.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.1981094032526016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517898917198181,0.3517947494983673,-4.86001226818189e-06,0.0,0.0002010558528127,0.0,0.0,17.07894515991211,0.0,0.0,0.0,0.3229623734951019,4.0,0.0,1.0
289260,293.1226806640625,297.1499938964844,293.1499938964844,0.0868867039680481,-2045.0352783203125,304.1513061523437,0.7824942469596863,0.1434326171875,0.1299571394920349,293.15252685546875,297.1499938964844,293.1499938964844,0.1644942462444305,-3591.47216796875,304.1539306640625,0.9297978281974792,0.2399981468915939,0.2281839251518249,293.09539794921875,297.1499938964844,293.1499938964844,0.1253089010715484,-2134.3037109375,304.149169921875,0.8612412214279175,0.1930860728025436,0.1356523185968399,293.1058959960937,297.1499938964844,293.1499938964844,0.1473758220672607,-3290.437255859375,304.1499328613281,0.900013267993927,0.2200093120336532,0.2091216295957565,293.23199462890625,297.1499938964844,293.1499938964844,0.0060354126617312,-2171.110595703125,298.9950866699219,0.5435609817504883,0.050000000745058,0.229062333703041,291.16455078125,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.2314147949219,291.1644287109375,1.0,0.2281616479158401,0.9964199662208556,0.9964199662208556,1.0,1.0,-1.1184768676757812,0.4847634434700012,0.63371342420578,0.2117528617382049,0.0,0.0,0.4292587339878082,31.18507957458496,40.0,-1.562458634376526,-8745.3349609375,138.73529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1968307346105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493159413337707,0.3493207991123199,-4.849958713748492e-06,0.0,0.0001997581712203,0.0,0.0,16.90499496459961,0.0,0.0,0.0,0.3222568929195404,4.0,0.0,1.0
289320,293.1226806640625,297.1499938964844,293.1499938964844,0.0868867039680481,-2045.0352783203125,304.1513061523437,0.7824942469596863,0.1434326171875,0.1299571394920349,293.15252685546875,297.1499938964844,293.1499938964844,0.1644942462444305,-3591.47216796875,304.1539306640625,0.9297978281974792,0.2399981468915939,0.2281839251518249,293.09539794921875,297.1499938964844,293.1499938964844,0.1253089010715484,-2134.3037109375,304.149169921875,0.8612412214279175,0.1930860728025436,0.1356523185968399,293.1058959960937,297.1499938964844,293.1499938964844,0.1473758220672607,-3290.437255859375,304.1499328613281,0.900013267993927,0.2200093120336532,0.2091216295957565,293.23199462890625,297.1499938964844,293.1499938964844,0.0060354126617312,-2171.110595703125,298.9950866699219,0.5435609817504883,0.050000000745058,0.229062333703041,291.16455078125,291.1499938964844,270.5599365234375,270.11529541015625,283.41754150390625,293.2314147949219,291.1644287109375,1.0,0.2281616479158401,0.9964199662208556,0.9964199662208556,1.0,1.0,-1.1184768676757812,0.4847634434700012,0.63371342420578,0.2117528617382049,0.0,0.0,0.4292587339878082,31.18507957458496,40.0,-1.562458634376526,-8745.3349609375,138.73529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4353942871094,305.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.1968307346105575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493159413337707,0.3493207991123199,-4.849958713748492e-06,0.0,0.0001997581712203,0.0,0.0,16.90499496459961,0.0,0.0,0.0,0.3222568929195404,4.0,0.0,1.0
289380,293.1299133300781,297.1499938964844,293.1499938964844,0.086396224796772,-2035.8929443359373,304.1517028808594,0.7680662870407104,0.1426527649164199,0.1293650567531585,293.1589050292969,297.1499938964844,293.1499938964844,0.1634625792503357,-3573.419921875,304.1543273925781,0.91017347574234,0.2386402040719986,0.227016881108284,293.1040954589844,297.1499938964844,293.1499938964844,0.1251289546489715,-2131.787841796875,304.1497497558594,0.8468960523605347,0.1927061378955841,0.1354787200689315,293.1141052246094,297.1499938964844,293.1499938964844,0.1470503360033035,-3284.53662109375,304.1505126953125,0.8840160965919495,0.219460442662239,0.2087257504463195,293.24041748046875,297.1499938964844,293.1499938964844,0.0059991795569658,-2160.83935546875,298.94293212890625,0.5328125357627869,0.050000000745058,0.2294960767030716,291.1636657714844,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2398681640625,291.16357421875,1.0,0.2313571721315384,0.9960950016975404,0.9960950016975404,1.0,1.0,-1.116202712059021,0.4837277829647064,0.6324748992919922,0.2111992537975311,0.0,0.0,0.4274991750717163,33.47035217285156,43.0,-1.2444961071014404,-8710.4189453125,142.4712677001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443115234375,305.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.195594385266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470082581043243,0.3470130860805511,-4.84071324535762e-06,0.0,0.0001985034323297,0.0,0.0,16.74397850036621,0.0,0.0,0.0,0.3216030597686767,4.0,0.0,1.0
289440,293.1299133300781,297.1499938964844,293.1499938964844,0.086396224796772,-2035.8929443359373,304.1517028808594,0.7680662870407104,0.1426527649164199,0.1293650567531585,293.1589050292969,297.1499938964844,293.1499938964844,0.1634625792503357,-3573.419921875,304.1543273925781,0.91017347574234,0.2386402040719986,0.227016881108284,293.1040954589844,297.1499938964844,293.1499938964844,0.1251289546489715,-2131.787841796875,304.1497497558594,0.8468960523605347,0.1927061378955841,0.1354787200689315,293.1141052246094,297.1499938964844,293.1499938964844,0.1470503360033035,-3284.53662109375,304.1505126953125,0.8840160965919495,0.219460442662239,0.2087257504463195,293.24041748046875,297.1499938964844,293.1499938964844,0.0059991795569658,-2160.83935546875,298.94293212890625,0.5328125357627869,0.050000000745058,0.2294960767030716,291.1636657714844,291.1499938964844,270.5808410644531,270.1307983398437,283.4322814941406,293.2398681640625,291.16357421875,1.0,0.2313571721315384,0.9960950016975404,0.9960950016975404,1.0,1.0,-1.116202712059021,0.4837277829647064,0.6324748992919922,0.2111992537975311,0.0,0.0,0.4274991750717163,33.47035217285156,43.0,-1.2444961071014404,-8710.4189453125,142.4712677001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443115234375,305.4443664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.195594385266304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470082581043243,0.3470130860805511,-4.84071324535762e-06,0.0,0.0001985034323297,0.0,0.0,16.74397850036621,0.0,0.0,0.0,0.3216030597686767,4.0,0.0,1.0
289500,293.13336181640625,297.1499938964844,293.1499938964844,0.0861269831657409,-2030.876708984375,304.1518859863281,0.7610366344451904,0.1422297954559326,0.1290419548749923,293.1619567871094,297.1499938964844,293.1499938964844,0.1629193127155304,-3563.905029296875,304.154541015625,0.901206910610199,0.2379275560379028,0.2264044433832168,293.1082458496094,297.1499938964844,293.1499938964844,0.1250008940696716,-2130.0087890625,304.1500244140625,0.8399279117584229,0.1924677193164825,0.1353600919246673,293.1180419921875,297.1499938964844,293.1499938964844,0.1468500643968582,-3280.914306640625,304.1507568359375,0.8761393427848816,0.2191399782896042,0.2084870636463165,293.2445678710937,297.1499938964844,293.1499938964844,0.0059806834906339,-2155.5703125,298.9159851074219,0.5276213884353638,0.050000000745058,0.2297295778989792,291.163330078125,291.1499938964844,270.5913391113281,270.1385803222656,283.4396667480469,293.2440185546875,291.16326904296875,1.0,0.2330510914325714,0.9959325194358826,0.9959325194358826,1.0,1.0,-1.1149312257766724,0.4831489026546478,0.6317822933197021,0.2108912765979766,0.0,0.0,0.4266445636749267,34.7000732421875,43.0,-1.046500563621521,-8692.060546875,144.46218872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444091796875,305.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.099609375,18000.0,0.0,0.0,0.1949969083070755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458987474441528,0.345903605222702,-4.836322659684811e-06,0.0,0.000197897083126,0.0,0.0,16.667016983032227,0.0,0.0,0.0,0.3212902843952179,4.0,0.0,1.0
289560,293.1366882324219,297.1499938964844,293.1499938964844,0.0858426243066787,-2025.5804443359373,304.15203857421875,0.7542213201522827,0.1417862772941589,0.1287019103765487,293.1649169921875,297.1499938964844,293.1499938964844,0.1623586416244506,-3554.0791015625,304.1547241210937,0.8926814794540405,0.2371938079595565,0.2257737070322036,293.1123046875,297.1499938964844,293.1499938964844,0.124848648905754,-2127.898681640625,304.1502990722656,0.8331437706947327,0.1921987682580948,0.1352212876081466,293.12188720703125,297.1499938964844,293.1499938964844,0.1466259062290191,-3276.8642578125,304.1510314941406,0.8684569597244263,0.2187905013561248,0.2082225382328033,293.2486877441406,297.1499938964844,293.1499938964844,0.0059618814848363,-2150.194091796875,298.88848876953125,0.5226236581802368,0.050000000745058,0.2299722731113433,291.1630859375,291.1499938964844,270.6018981933594,270.1463928222656,283.4471130371094,293.2481384277344,291.1630249023437,1.0,0.2347926497459411,0.995779514312744,0.995779514312744,1.0,1.0,-1.11357319355011,0.4825308322906494,0.6310424208641052,0.2105637937784195,0.0,0.0,0.4257988333702087,35.97774887084961,46.0,-0.8340935111045837,-8673.1240234375,146.51573181152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4435729980469,305.4322814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.76953125,18000.0,0.0,0.0,0.1944144517183303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448083698749542,0.344813197851181,-4.832044851355022e-06,0.0,0.0001973059552256,0.0,0.0,16.591670989990234,0.0,0.0,0.0,0.3209839761257171,4.0,0.0,1.0
289620,293.1430053710937,297.1499938964844,293.1499938964844,0.0852300375699997,-2014.1768798828125,304.1523742675781,0.7413357496261597,0.1408409625291824,0.1279728859663009,293.1705627441406,297.1499938964844,293.1499938964844,0.1611866354942321,-3533.516845703125,304.15509033203125,0.8762838244438171,0.235665962100029,0.2244589775800705,293.1200866699219,297.1499938964844,293.1499938964844,0.1244735419750213,-2122.709716796875,304.1508178710937,0.820036768913269,0.1915730237960815,0.1348848938941955,293.1292419433594,297.1499938964844,293.1499938964844,0.1461077779531479,-3267.51025390625,304.15155029296875,0.853857159614563,0.2180079370737075,0.2076180726289749,293.2567443847656,297.1499938964844,293.1499938964844,0.0059232716448605,-2139.087646484375,298.83184814453125,0.5133086442947388,0.050000000745058,0.2304811477661132,291.1628112792969,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2561950683594,291.16278076171875,1.0,0.2383824586868286,0.9954735040664672,0.9954735040664672,1.0,1.0,-1.110601782798767,0.4811781644821167,0.6294236183166504,0.2098515778779983,0.0,0.0,0.4241114854812622,38.65520858764648,49.0,-0.3832660615444183,-8633.54296875,150.76748657226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.408203125,18000.0,0.0,0.0,0.1932953149080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426558971405029,0.3426607251167297,-4.823710696655326e-06,0.0,0.000196170178242,0.0,0.0,16.44379425048828,0.0,0.0,0.0,0.3203824758529663,4.0,0.0,1.0
289680,293.1430053710937,297.1499938964844,293.1499938964844,0.0852300375699997,-2014.1768798828125,304.1523742675781,0.7413357496261597,0.1408409625291824,0.1279728859663009,293.1705627441406,297.1499938964844,293.1499938964844,0.1611866354942321,-3533.516845703125,304.15509033203125,0.8762838244438171,0.235665962100029,0.2244589775800705,293.1200866699219,297.1499938964844,293.1499938964844,0.1244735419750213,-2122.709716796875,304.1508178710937,0.820036768913269,0.1915730237960815,0.1348848938941955,293.1292419433594,297.1499938964844,293.1499938964844,0.1461077779531479,-3267.51025390625,304.15155029296875,0.853857159614563,0.2180079370737075,0.2076180726289749,293.2567443847656,297.1499938964844,293.1499938964844,0.0059232716448605,-2139.087646484375,298.83184814453125,0.5133086442947388,0.050000000745058,0.2304811477661132,291.1628112792969,291.1499938964844,270.623046875,270.1620178222656,283.4620666503906,293.2561950683594,291.16278076171875,1.0,0.2383824586868286,0.9954735040664672,0.9954735040664672,1.0,1.0,-1.110601782798767,0.4811781644821167,0.6294236183166504,0.2098515778779983,0.0,0.0,0.4241114854812622,38.65520858764648,49.0,-0.3832660615444183,-8633.54296875,150.76748657226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388732910156,305.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.408203125,18000.0,0.0,0.0,0.1932953149080276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426558971405029,0.3426607251167297,-4.823710696655326e-06,0.0,0.000196170178242,0.0,0.0,16.44379425048828,0.0,0.0,0.0,0.3203824758529663,4.0,0.0,1.0
289740,293.1488952636719,297.1499938964844,293.1499938964844,0.0845625251531601,-2001.7603759765625,304.1527099609375,0.7293898463249207,0.1398238539695739,0.1271829307079315,293.1759033203125,297.1499938964844,293.1499938964844,0.1599510163068771,-3511.80615234375,304.15545654296875,0.8610350489616394,0.2340630441904068,0.2230772525072097,293.12744140625,297.1499938964844,293.1499938964844,0.1240091323852539,-2116.29443359375,304.1513061523437,0.8070860505104065,0.1908370703458786,0.1344742029905319,293.1361999511719,297.1499938964844,293.1499938964844,0.1455012708902359,-3256.56640625,304.15203857421875,0.8404010534286499,0.2171204388141632,0.2069181650876999,293.2646179199219,297.1499938964844,293.1499938964844,0.0058831954374909,-2127.462158203125,298.7730712890625,0.5049475431442261,0.050000000745058,0.2310152798891067,291.1628723144531,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2640991210937,291.16290283203125,1.0,0.2420632541179657,0.9951674342155457,0.9951674342155457,1.0,1.0,-1.1073033809661863,0.479675829410553,0.6276275515556335,0.2090679258108139,0.0,0.0,0.4223933219909668,41.46354675292969,37.0,0.0731630325317382,-8591.7587890625,155.1508026123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.1922332346439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404940962791443,0.3404989242553711,-4.8154879550565965e-06,0.0,0.0001950922887772,0.0,0.0,16.296405792236328,0.0,0.0,0.0,0.3197825849056244,4.0,0.0,1.0
289800,293.1488952636719,297.1499938964844,293.1499938964844,0.0845625251531601,-2001.7603759765625,304.1527099609375,0.7293898463249207,0.1398238539695739,0.1271829307079315,293.1759033203125,297.1499938964844,293.1499938964844,0.1599510163068771,-3511.80615234375,304.15545654296875,0.8610350489616394,0.2340630441904068,0.2230772525072097,293.12744140625,297.1499938964844,293.1499938964844,0.1240091323852539,-2116.29443359375,304.1513061523437,0.8070860505104065,0.1908370703458786,0.1344742029905319,293.1361999511719,297.1499938964844,293.1499938964844,0.1455012708902359,-3256.56640625,304.15203857421875,0.8404010534286499,0.2171204388141632,0.2069181650876999,293.2646179199219,297.1499938964844,293.1499938964844,0.0058831954374909,-2127.462158203125,298.7730712890625,0.5049475431442261,0.050000000745058,0.2310152798891067,291.1628723144531,291.1499938964844,270.6443176269531,270.1776733398437,283.47711181640625,293.2640991210937,291.16290283203125,1.0,0.2420632541179657,0.9951674342155457,0.9951674342155457,1.0,1.0,-1.1073033809661863,0.479675829410553,0.6276275515556335,0.2090679258108139,0.0,0.0,0.4223933219909668,41.46354675292969,37.0,0.0731630325317382,-8591.7587890625,155.1508026123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310607910156,305.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.1922332346439361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404940962791443,0.3404989242553711,-4.8154879550565965e-06,0.0,0.0001950922887772,0.0,0.0,16.296405792236328,0.0,0.0,0.0,0.3197825849056244,4.0,0.0,1.0
289860,293.1542053222656,297.1499938964844,293.1499938964844,0.0837385281920433,-1986.4151611328125,304.1531677246094,0.7298097014427185,0.1387728601694107,0.1262191534042358,293.1807861328125,297.1499938964844,293.1499938964844,0.1585311442613601,-3486.75439453125,304.156005859375,0.8617175221443176,0.2324134707450866,0.2215043008327484,293.13427734375,297.1499938964844,293.1499938964844,0.1233450770378112,-2107.096923828125,304.1519775390625,0.808491051197052,0.1900236010551452,0.1338996440172195,293.1426696777344,297.1499938964844,293.1499938964844,0.1446895152330398,-3241.87158203125,304.1527099609375,0.8417354226112366,0.2161574959754943,0.2059996128082275,293.272216796875,297.1499938964844,293.1499938964844,0.0058225579559803,-2109.10205078125,298.712890625,0.506618857383728,0.050000000745058,0.2309019863605499,291.16424560546875,291.1499938964844,270.6656188964844,270.1933288574219,283.49273681640625,293.271728515625,291.1645812988281,1.0,0.2400552928447723,0.9948782324790956,0.9948782324790956,1.0,1.0,-1.102331280708313,0.4774117469787597,0.6249195337295532,0.2079028487205505,0.0,0.0,0.420437753200531,40.794864654541016,25.0,2.447449922561645,-8542.3193359375,152.51278686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,305.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.1912116706371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381828367710113,0.3381876647472381,-4.8070687626022846e-06,0.0,0.0001940555375767,0.0,0.0,16.140708923339844,0.0,0.0,0.0,0.3191468119621277,4.0,0.0,1.0
