time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1542053222656,297.1499938964844,293.1499938964844,0.0837385281920433,-1986.4151611328125,304.1531677246094,0.7298097014427185,0.1387728601694107,0.1262191534042358,293.1807861328125,297.1499938964844,293.1499938964844,0.1585311442613601,-3486.75439453125,304.156005859375,0.8617175221443176,0.2324134707450866,0.2215043008327484,293.13427734375,297.1499938964844,293.1499938964844,0.1233450770378112,-2107.096923828125,304.1519775390625,0.808491051197052,0.1900236010551452,0.1338996440172195,293.1426696777344,297.1499938964844,293.1499938964844,0.1446895152330398,-3241.87158203125,304.1527099609375,0.8417354226112366,0.2161574959754943,0.2059996128082275,293.272216796875,297.1499938964844,293.1499938964844,0.0058225579559803,-2109.10205078125,298.712890625,0.506618857383728,0.050000000745058,0.2309019863605499,291.16424560546875,291.1499938964844,270.6656188964844,270.1933288574219,283.49273681640625,293.271728515625,291.1645812988281,1.0,0.2400552928447723,0.9948782324790956,0.9948782324790956,1.0,1.0,-1.102331280708313,0.4774117469787597,0.6249195337295532,0.2079028487205505,0.0,0.0,0.420437753200531,40.794864654541016,25.0,2.447449922561645,-8542.3193359375,152.51278686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42254638671875,305.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.794921875,18000.0,0.0,0.0,0.1912116706371307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381828367710113,0.3381876647472381,-4.8070687626022846e-06,0.0,0.0001940555375767,0.0,0.0,16.140708923339844,0.0,0.0,0.0,0.3191468119621277,4.0,0.0,1.0
289980,293.1588134765625,297.1499938964844,293.1499938964844,0.0828115120530128,-1969.155029296875,304.1536560058594,0.7410265803337097,0.1377323269844055,0.125153049826622,293.18511962890625,297.1499938964844,293.1499938964844,0.1569723486900329,-3459.1689453125,304.1566162109375,0.8762809038162231,0.2307535111904144,0.2198037952184677,293.14044189453125,297.1499938964844,293.1499938964844,0.1225299686193466,-2095.790283203125,304.1526794433594,0.8222103118896484,0.1891724616289138,0.1332115978002548,293.1485290527344,297.1499938964844,293.1499938964844,0.143718421459198,-3224.26123046875,304.1534423828125,0.8560584187507629,0.215156689286232,0.2049271613359451,293.2794494628906,297.1499938964844,293.1499938964844,0.0057454202324151,-2085.168701171875,298.6520690917969,0.5172658562660217,0.050000000745058,0.230255514383316,291.1677551269531,291.1499938964844,270.6869506835937,270.2089233398437,283.5087890625,293.2789611816406,291.16815185546875,1.0,0.2339824140071869,0.9945889711380004,0.9945889711380004,1.0,1.0,-1.0961220264434814,0.474584698677063,0.6215373277664185,0.2064593285322189,0.0,0.0,0.4178415834903717,37.26479721069336,25.0,4.389966011047363,-8482.1103515625,144.2214813232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,305.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23046875,18000.0,0.0,0.0,0.1901819854974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335170716047287,0.3351755142211914,-4.796800112671917e-06,0.0,0.0001930105499923,0.0,0.0,15.94105339050293,0.0,0.0,0.0,0.3183352649211883,4.0,0.0,1.0
290040,293.1588134765625,297.1499938964844,293.1499938964844,0.0828115120530128,-1969.155029296875,304.1536560058594,0.7410265803337097,0.1377323269844055,0.125153049826622,293.18511962890625,297.1499938964844,293.1499938964844,0.1569723486900329,-3459.1689453125,304.1566162109375,0.8762809038162231,0.2307535111904144,0.2198037952184677,293.14044189453125,297.1499938964844,293.1499938964844,0.1225299686193466,-2095.790283203125,304.1526794433594,0.8222103118896484,0.1891724616289138,0.1332115978002548,293.1485290527344,297.1499938964844,293.1499938964844,0.143718421459198,-3224.26123046875,304.1534423828125,0.8560584187507629,0.215156689286232,0.2049271613359451,293.2794494628906,297.1499938964844,293.1499938964844,0.0057454202324151,-2085.168701171875,298.6520690917969,0.5172658562660217,0.050000000745058,0.230255514383316,291.1677551269531,291.1499938964844,270.6869506835937,270.2089233398437,283.5087890625,293.2789611816406,291.16815185546875,1.0,0.2339824140071869,0.9945889711380004,0.9945889711380004,1.0,1.0,-1.0961220264434814,0.474584698677063,0.6215373277664185,0.2064593285322189,0.0,0.0,0.4178415834903717,37.26479721069336,25.0,4.389966011047363,-8482.1103515625,144.2214813232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41766357421875,305.3698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.23046875,18000.0,0.0,0.0,0.1901819854974746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335170716047287,0.3351755142211914,-4.796800112671917e-06,0.0,0.0001930105499923,0.0,0.0,15.94105339050293,0.0,0.0,0.0,0.3183352649211883,4.0,0.0,1.0
290100,293.160888671875,297.1499938964844,293.1499938964844,0.0823559612035751,-1960.6925048828125,304.15380859375,0.7463942170143127,0.1372101902961731,0.1246307417750358,293.1871337890625,297.1499938964844,293.1499938964844,0.1561978459358215,-3445.46240234375,304.15679931640625,0.8832401037216187,0.2299174666404724,0.2189593315124511,293.143310546875,297.1499938964844,293.1499938964844,0.1221182644367218,-2090.0869140625,304.1529541015625,0.828498125076294,0.1887301802635193,0.132864624261856,293.1512451171875,297.1499938964844,293.1499938964844,0.1432288140058517,-3215.394287109375,304.1536865234375,0.8629792332649231,0.2146404981613159,0.2043874114751815,293.2829284667969,297.1499938964844,293.1499938964844,0.0057078716345131,-2073.475341796875,298.62109375,0.5225448608398438,0.050000000745058,0.2299768328666687,291.16949462890625,291.1499938964844,270.6976013183594,270.2167053222656,283.5167541503906,293.282470703125,291.1697998046875,1.0,0.231562465429306,0.9944443106651306,0.9944443106651306,1.0,1.0,-1.0930824279785156,0.4732001721858978,0.6198822259902954,0.2057568132877349,0.0,0.0,0.4163666665554046,35.738704681396484,25.0,4.35435152053833,-8450.3310546875,140.57081604003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176330566406,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1875,18000.0,0.0,0.0,0.1896470934152603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334219753742218,0.3334267735481262,-4.790752427652478e-06,0.0,0.0001924676907947,0.0,0.0,15.825443267822266,0.0,0.0,0.0,0.3178655803203583,4.0,0.0,1.0
290160,293.16290283203125,297.1499938964844,293.1499938964844,0.0819068849086761,-1952.3677978515625,304.1539306640625,0.7508869171142578,0.1366761177778244,0.1241118237376213,293.1890563964844,297.1499938964844,293.1499938964844,0.1554339826107025,-3431.949462890625,304.1569519042969,0.8890396356582642,0.2290702313184738,0.2181180864572525,293.1460876464844,297.1499938964844,293.1499938964844,0.1217089742422103,-2084.425537109375,304.15313720703125,0.833757221698761,0.1882690489292144,0.1325147747993469,293.15386962890625,297.1499938964844,293.1499938964844,0.1427435129880905,-3206.617919921875,304.1539001464844,0.8688445687294006,0.2141069918870926,0.2038449496030807,293.28631591796875,297.1499938964844,293.1499938964844,0.005671827122569,-2062.271728515625,298.5894775390625,0.5271551609039307,0.050000000745058,0.2297521382570266,291.1706848144531,291.1499938964844,270.708251953125,270.2244567871094,283.524658203125,293.2858581542969,291.1708679199219,1.0,0.2293995022773742,0.994323194026947,0.994323194026947,1.0,1.0,-1.09010910987854,0.4718442857265472,0.6182648539543152,0.2050771862268448,0.0,0.0,0.4148649275302887,34.501808166503906,25.0,3.535332441329956,-8418.31640625,137.4929656982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4192810058594,305.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.384765625,18000.0,0.0,0.0,0.1890940219163894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315878510475158,0.3315926492214203,-4.784257725987118e-06,0.0,0.0001919063943205,0.0,0.0,15.70417594909668,0.0,0.0,0.0,0.3173729479312897,4.0,0.0,1.0
290220,293.166748046875,297.1499938964844,293.1499938964844,0.0810010135173797,-1935.61376953125,304.1541442871094,0.7583191990852356,0.1355695724487304,0.1230586320161819,293.1927185058594,297.1499938964844,293.1499938964844,0.1539068818092346,-3404.9228515625,304.1571960449219,0.8985766768455505,0.2273381948471069,0.2164207547903061,293.1513977050781,297.1499938964844,293.1499938964844,0.1208702027797699,-2072.83251953125,304.15350341796875,0.8425466418266296,0.187288150191307,0.1317889243364334,293.158935546875,297.1499938964844,293.1499938964844,0.1417566090822219,-3188.782958984375,304.1542358398437,0.8786945343017578,0.212984949350357,0.2027284353971481,293.2929382324219,297.1499938964844,293.1499938964844,0.0056019192561507,-2040.53125,298.5245666503906,0.5352135300636292,0.050000000745058,0.2293946892023086,291.17205810546875,291.1499938964844,270.7294921875,270.2398986816406,283.5404663085937,293.2925109863281,291.1721496582031,1.0,0.2257526814937591,0.9940808415412904,0.9940808415412904,1.0,1.0,-1.0841673612594604,0.4691311120986938,0.6150362491607666,0.2037340104579925,0.0,0.0,0.4118284285068512,32.5194206237793,25.0,2.2101926803588867,-8355.0869140625,132.29232788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,305.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94921875,18000.0,0.0,0.0,0.1879284232854843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278862833976745,0.3278910517692566,-4.770863142766757e-06,0.0,0.0001907234691316,0.0,0.0,15.459982872009276,0.0,0.0,0.0,0.3163766264915466,4.0,0.0,1.0
290280,293.166748046875,297.1499938964844,293.1499938964844,0.0810010135173797,-1935.61376953125,304.1541442871094,0.7583191990852356,0.1355695724487304,0.1230586320161819,293.1927185058594,297.1499938964844,293.1499938964844,0.1539068818092346,-3404.9228515625,304.1571960449219,0.8985766768455505,0.2273381948471069,0.2164207547903061,293.1513977050781,297.1499938964844,293.1499938964844,0.1208702027797699,-2072.83251953125,304.15350341796875,0.8425466418266296,0.187288150191307,0.1317889243364334,293.158935546875,297.1499938964844,293.1499938964844,0.1417566090822219,-3188.782958984375,304.1542358398437,0.8786945343017578,0.212984949350357,0.2027284353971481,293.2929382324219,297.1499938964844,293.1499938964844,0.0056019192561507,-2040.53125,298.5245666503906,0.5352135300636292,0.050000000745058,0.2293946892023086,291.17205810546875,291.1499938964844,270.7294921875,270.2398986816406,283.5404663085937,293.2925109863281,291.1721496582031,1.0,0.2257526814937591,0.9940808415412904,0.9940808415412904,1.0,1.0,-1.0841673612594604,0.4691311120986938,0.6150362491607666,0.2037340104579925,0.0,0.0,0.4118284285068512,32.5194206237793,25.0,2.2101926803588867,-8355.0869140625,132.29232788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267272949219,305.3376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94921875,18000.0,0.0,0.0,0.1879284232854843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278862833976745,0.3278910517692566,-4.770863142766757e-06,0.0,0.0001907234691316,0.0,0.0,15.459982872009276,0.0,0.0,0.0,0.3163766264915466,4.0,0.0,1.0
290340,293.1703796386719,297.1499938964844,293.1499938964844,0.0800733268260955,-1918.4942626953125,304.154296875,0.7637848854064941,0.1344130486249923,0.121979184448719,293.1961669921875,297.1499938964844,293.1499938964844,0.1523615419864654,-3377.52880859375,304.1573486328125,0.9056273102760316,0.2255545556545257,0.2146950513124466,293.1564636230469,297.1499938964844,293.1499938964844,0.1199906095862388,-2060.668701171875,304.15380859375,0.8492310047149658,0.1862301975488662,0.1310238391160965,293.1636962890625,297.1499938964844,293.1499938964844,0.1407312303781509,-3170.242431640625,304.154541015625,0.8861643671989441,0.2117894738912582,0.2015625387430191,293.29937744140625,297.1499938964844,293.1499938964844,0.005533811636269,-2019.261962890625,298.4577331542969,0.5417487621307373,0.050000000745058,0.2291324585676193,291.1730651855469,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.2989501953125,291.17315673828125,1.0,0.222818523645401,0.9938384890556335,0.9938384890556335,1.0,1.0,-1.0781680345535278,0.4663870930671692,0.6117809414863586,0.202397271990776,0.0,0.0,0.4086812734603882,31.045387268066406,25.0,1.5151606798171997,-8291.8154296875,128.0629119873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,305.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.337890625,18000.0,0.0,0.0,0.1866818815469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241019248962402,0.3241066932678222,-4.7573066694894806e-06,0.0,0.0001894583838293,0.0,0.0,15.21267318725586,0.0,0.0,0.0,0.315365195274353,4.0,0.0,1.0
290400,293.1703796386719,297.1499938964844,293.1499938964844,0.0800733268260955,-1918.4942626953125,304.154296875,0.7637848854064941,0.1344130486249923,0.121979184448719,293.1961669921875,297.1499938964844,293.1499938964844,0.1523615419864654,-3377.52880859375,304.1573486328125,0.9056273102760316,0.2255545556545257,0.2146950513124466,293.1564636230469,297.1499938964844,293.1499938964844,0.1199906095862388,-2060.668701171875,304.15380859375,0.8492310047149658,0.1862301975488662,0.1310238391160965,293.1636962890625,297.1499938964844,293.1499938964844,0.1407312303781509,-3170.242431640625,304.154541015625,0.8861643671989441,0.2117894738912582,0.2015625387430191,293.29937744140625,297.1499938964844,293.1499938964844,0.005533811636269,-2019.261962890625,298.4577331542969,0.5417487621307373,0.050000000745058,0.2291324585676193,291.1730651855469,291.1499938964844,270.75067138671875,270.25518798828125,283.5562438964844,293.2989501953125,291.17315673828125,1.0,0.222818523645401,0.9938384890556335,0.9938384890556335,1.0,1.0,-1.0781680345535278,0.4663870930671692,0.6117809414863586,0.202397271990776,0.0,0.0,0.4086812734603882,31.045387268066406,25.0,1.5151606798171997,-8291.8154296875,128.0629119873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384155273437,305.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.337890625,18000.0,0.0,0.0,0.1866818815469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241019248962402,0.3241066932678222,-4.7573066694894806e-06,0.0,0.0001894583838293,0.0,0.0,15.21267318725586,0.0,0.0,0.0,0.315365195274353,4.0,0.0,1.0
290460,293.1737670898437,297.1499938964844,293.1499938964844,0.0791209042072296,-1900.9580078125,304.1544494628906,0.7674835324287415,0.1332092881202697,0.120870716869831,293.1994323730469,297.1499938964844,293.1499938964844,0.1507934331893921,-3349.677978515625,304.15753173828125,0.910719096660614,0.2237204313278198,0.2129360437393188,293.1612243652344,297.1499938964844,293.1499938964844,0.1190677881240844,-2047.895751953125,304.1540832519531,0.8540371060371399,0.1850983053445816,0.1302174925804138,293.1682434082031,297.1499938964844,293.1499938964844,0.1396642178297042,-3150.930419921875,304.1548156738281,0.8915136456489563,0.2105230242013931,0.2003437131643295,293.3056335449219,297.1499938964844,293.1499938964844,0.0054666833020746,-1998.19775390625,298.3890075683594,0.5468940138816833,0.050000000745058,0.2289406508207321,291.173828125,291.1499938964844,270.771728515625,270.27032470703125,283.57208251953125,293.3052062988281,291.17388916015625,1.0,0.2204160839319229,0.9936193823814392,0.9936193823814392,1.0,1.0,-1.0720654726028442,0.4635919332504272,0.6084734797477722,0.2010571062564849,0.0,0.0,0.4054518640041351,29.946786880493164,25.0,1.0939680337905884,-8228.0224609375,124.53618621826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.1853538453578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202453255653381,0.3202500641345978,-4.743634690385079e-06,0.0,0.0001881105854408,0.0,0.0,14.963055610656738,0.0,0.0,0.0,0.3143433034420013,4.0,0.0,1.0
290520,293.1737670898437,297.1499938964844,293.1499938964844,0.0791209042072296,-1900.9580078125,304.1544494628906,0.7674835324287415,0.1332092881202697,0.120870716869831,293.1994323730469,297.1499938964844,293.1499938964844,0.1507934331893921,-3349.677978515625,304.15753173828125,0.910719096660614,0.2237204313278198,0.2129360437393188,293.1612243652344,297.1499938964844,293.1499938964844,0.1190677881240844,-2047.895751953125,304.1540832519531,0.8540371060371399,0.1850983053445816,0.1302174925804138,293.1682434082031,297.1499938964844,293.1499938964844,0.1396642178297042,-3150.930419921875,304.1548156738281,0.8915136456489563,0.2105230242013931,0.2003437131643295,293.3056335449219,297.1499938964844,293.1499938964844,0.0054666833020746,-1998.19775390625,298.3890075683594,0.5468940138816833,0.050000000745058,0.2289406508207321,291.173828125,291.1499938964844,270.771728515625,270.27032470703125,283.57208251953125,293.3052062988281,291.17388916015625,1.0,0.2204160839319229,0.9936193823814392,0.9936193823814392,1.0,1.0,-1.0720654726028442,0.4635919332504272,0.6084734797477722,0.2010571062564849,0.0,0.0,0.4054518640041351,29.946786880493164,25.0,1.0939680337905884,-8228.0224609375,124.53618621826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,305.3135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.544921875,18000.0,0.0,0.0,0.1853538453578949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202453255653381,0.3202500641345978,-4.743634690385079e-06,0.0,0.0001881105854408,0.0,0.0,14.963055610656738,0.0,0.0,0.0,0.3143433034420013,4.0,0.0,1.0
290580,293.17694091796875,297.1499938964844,293.1499938964844,0.0781416296958923,-1882.968505859375,304.15460205078125,0.7696536183357239,0.1319612562656402,0.1197322607040405,293.2025451660156,297.1499938964844,293.1499938964844,0.1491992771625518,-3321.30419921875,304.1576843261719,0.9139452576637268,0.2218379825353622,0.2111418098211288,293.1657409667969,297.1499938964844,293.1499938964844,0.1181002110242843,-2034.485595703125,304.1543273925781,0.8572072982788086,0.1838961094617843,0.1293695271015167,293.17254638671875,297.1499938964844,293.1499938964844,0.1385535150766372,-3130.80078125,304.1550598144531,0.8950458765029907,0.2091890126466751,0.1990712285041809,293.311767578125,297.1499938964844,293.1499938964844,0.0053999703377485,-1977.1444091796875,298.3184509277344,0.550835907459259,0.050000000745058,0.2288013994693756,291.1744689941406,291.1499938964844,270.7926025390625,270.2852783203125,283.58795166015625,293.3113708496094,291.17449951171875,1.0,0.2184112519025802,0.9934002161026,0.9934002161026,1.0,1.0,-1.065833330154419,0.4607332348823547,0.6051000356674194,0.1997073739767074,0.0,0.0,0.4021468162536621,29.127853393554688,25.0,0.8919470906257629,-8163.49267578125,121.52159881591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692077636719,305.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.630859375,18000.0,0.0,0.0,0.1839471459388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163402378559112,0.3163449764251709,-4.729952706838958e-06,0.0,0.0001866829552454,0.0,0.0,14.712797164916992,0.0,0.0,0.0,0.3133174479007721,4.0,0.0,1.0
290640,293.17694091796875,297.1499938964844,293.1499938964844,0.0781416296958923,-1882.968505859375,304.15460205078125,0.7696536183357239,0.1319612562656402,0.1197322607040405,293.2025451660156,297.1499938964844,293.1499938964844,0.1491992771625518,-3321.30419921875,304.1576843261719,0.9139452576637268,0.2218379825353622,0.2111418098211288,293.1657409667969,297.1499938964844,293.1499938964844,0.1181002110242843,-2034.485595703125,304.1543273925781,0.8572072982788086,0.1838961094617843,0.1293695271015167,293.17254638671875,297.1499938964844,293.1499938964844,0.1385535150766372,-3130.80078125,304.1550598144531,0.8950458765029907,0.2091890126466751,0.1990712285041809,293.311767578125,297.1499938964844,293.1499938964844,0.0053999703377485,-1977.1444091796875,298.3184509277344,0.550835907459259,0.050000000745058,0.2288013994693756,291.1744689941406,291.1499938964844,270.7926025390625,270.2852783203125,283.58795166015625,293.3113708496094,291.17449951171875,1.0,0.2184112519025802,0.9934002161026,0.9934002161026,1.0,1.0,-1.065833330154419,0.4607332348823547,0.6051000356674194,0.1997073739767074,0.0,0.0,0.4021468162536621,29.127853393554688,25.0,0.8919470906257629,-8163.49267578125,121.52159881591795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4692077636719,305.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18024.630859375,18000.0,0.0,0.0,0.1839471459388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3163402378559112,0.3163449764251709,-4.729952706838958e-06,0.0,0.0001866829552454,0.0,0.0,14.712797164916992,0.0,0.0,0.0,0.3133174479007721,4.0,0.0,1.0
290700,293.178466796875,297.1499938964844,293.1499938964844,0.0776417553424835,-1873.8023681640625,304.1546630859375,0.7702419757843018,0.1313216388225555,0.1191518232226371,293.2040405273437,297.1499938964844,293.1499938964844,0.1483922600746154,-3306.916259765625,304.1577453613281,0.9149208068847656,0.2208795100450515,0.2102313786745071,293.1679077148437,297.1499938964844,293.1499938964844,0.1175998449325561,-2027.543212890625,304.1544494628906,0.8582566380500793,0.1832699328660965,0.1289301663637161,293.1745910644531,297.1499938964844,293.1499938964844,0.1379819512367248,-3120.430419921875,304.1551818847656,0.896225094795227,0.2084979265928268,0.1984151005744934,293.3147888183594,297.1499938964844,293.1499938964844,0.0053666443563997,-1966.5794677734373,298.282470703125,0.5524173378944397,0.050000000745058,0.2287472486495971,291.1747436523437,291.1499938964844,270.802978515625,270.29266357421875,283.5959167480469,293.3143920898437,291.1748046875,1.0,0.2175258100032806,0.9932906627655028,0.9932906627655028,1.0,1.0,-1.062664031982422,0.4592780172824859,0.6033860445022583,0.1990279704332351,0.0,0.0,0.4004677534103393,28.80069923400879,25.0,0.820885956287384,-8130.85546875,120.16210174560548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4776306152344,305.29742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.650390625,18000.0,0.0,0.0,0.1832159906625747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143712878227234,0.314376026391983,-4.723121037386591e-06,0.0,0.000185940938536,0.0,0.0,14.587574005126951,0.0,0.0,0.0,0.3128037452697754,4.0,0.0,1.0
290760,293.179931640625,297.1499938964844,293.1499938964844,0.0771351531147956,-1864.52490234375,304.1547546386719,0.7705423831939697,0.1306721270084381,0.1185640543699264,293.2054748535156,297.1499938964844,293.1499938964844,0.1475788056850433,-3292.396728515625,304.1578063964844,0.9155210256576538,0.2199100106954574,0.2093121707439422,293.1700439453125,297.1499938964844,293.1499938964844,0.1170887872576713,-2020.44677734375,304.1545715332031,0.8589935898780823,0.182627722620964,0.128480777144432,293.1766052246094,297.1499938964844,293.1499938964844,0.1373999118804931,-3109.8623046875,304.1553039550781,0.897065281867981,0.2077914327383041,0.1977460235357284,293.3178100585937,297.1499938964844,293.1499938964844,0.0053332904353737,-1955.97314453125,298.2460632324219,0.5537745356559753,0.050000000745058,0.2287015467882156,291.1750183105469,291.1499938964844,270.81329345703125,270.3000183105469,283.6038818359375,293.3173828125,291.175048828125,1.0,0.2167036682367324,0.9931918382644652,0.9931918382644652,1.0,1.0,-1.0594580173492432,0.4578051269054413,0.6016528606414795,0.1983454674482345,0.0,0.0,0.3987734615802765,28.51830101013184,25.0,0.7537501454353333,-8097.95361328125,118.8816375732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.486083984375,305.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.642578125,18000.0,0.0,0.0,0.182467520236969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3123943209648132,0.3123990297317505,-4.716303919849452e-06,0.0,0.000185181343113,0.0,0.0,14.462471961975098,0.0,0.0,0.0,0.3122903406620025,4.0,0.0,1.0
290820,293.1827392578125,297.1499938964844,293.1499938964844,0.0761019587516784,-1845.6427001953125,304.1548767089844,0.7703975439071655,0.1293451488018036,0.117366999387741,293.2082824707031,297.1499938964844,293.1499938964844,0.1459329724311828,-3262.968994140625,304.157958984375,0.9157451391220092,0.2179395109415054,0.207447811961174,293.1741027832031,297.1499938964844,293.1499938964844,0.1160356104373931,-2005.8045654296875,304.15478515625,0.85965496301651,0.181297555565834,0.1275527477264404,293.18048095703125,297.1499938964844,293.1499938964844,0.1362054497003555,-3088.147216796875,304.155517578125,0.8978690505027771,0.2063345611095428,0.1963700503110885,293.3236999511719,297.1499938964844,293.1499938964844,0.0052663953974843,-1934.599853515625,298.171875,0.5559126734733582,0.050000000745058,0.2286309003829956,291.17547607421875,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.3232727050781,291.1755065917969,1.0,0.2152139842510223,0.9929942488670348,0.9929942488670348,1.0,1.0,-1.0529334545135498,0.4548048377037048,0.5981285572052002,0.1969702094793319,0.0,0.0,0.3953460454940796,28.06365394592285,25.0,0.6254518628120422,-8031.33837890625,116.51179504394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,305.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.1809231489896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084258437156677,0.3084305226802826,-4.702745172835421e-06,0.0,0.0001836139999795,0.0,0.0,14.213239669799805,0.0,0.0,0.0,0.3112667798995971,4.0,0.0,1.0
290880,293.1827392578125,297.1499938964844,293.1499938964844,0.0761019587516784,-1845.6427001953125,304.1548767089844,0.7703975439071655,0.1293451488018036,0.117366999387741,293.2082824707031,297.1499938964844,293.1499938964844,0.1459329724311828,-3262.968994140625,304.157958984375,0.9157451391220092,0.2179395109415054,0.207447811961174,293.1741027832031,297.1499938964844,293.1499938964844,0.1160356104373931,-2005.8045654296875,304.15478515625,0.85965496301651,0.181297555565834,0.1275527477264404,293.18048095703125,297.1499938964844,293.1499938964844,0.1362054497003555,-3088.147216796875,304.155517578125,0.8978690505027771,0.2063345611095428,0.1963700503110885,293.3236999511719,297.1499938964844,293.1499938964844,0.0052663953974843,-1934.599853515625,298.171875,0.5559126734733582,0.050000000745058,0.2286309003829956,291.17547607421875,291.1499938964844,270.8337707519531,270.3144836425781,283.6198425292969,293.3232727050781,291.1755065917969,1.0,0.2152139842510223,0.9929942488670348,0.9929942488670348,1.0,1.0,-1.0529334545135498,0.4548048377037048,0.5981285572052002,0.1969702094793319,0.0,0.0,0.3953460454940796,28.06365394592285,25.0,0.6254518628120422,-8031.33837890625,116.51179504394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,305.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.1809231489896774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084258437156677,0.3084305226802826,-4.702745172835421e-06,0.0,0.0001836139999795,0.0,0.0,14.213239669799805,0.0,0.0,0.0,0.3112667798995971,4.0,0.0,1.0
290940,293.18536376953125,297.1499938964844,293.1499938964844,0.0750424936413765,-1826.3369140625,304.155029296875,0.7694152593612671,0.1279829740524292,0.1161420941352844,293.2109069824219,297.1499938964844,293.1499938964844,0.1442626863718032,-3233.032470703125,304.1580810546875,0.9148741364479064,0.2159288823604583,0.2055495381355285,293.17791748046875,297.1499938964844,293.1499938964844,0.1149424687027931,-1990.580322265625,304.155029296875,0.8593981862068176,0.1799091547727584,0.1265868097543716,293.1841125488281,297.1499938964844,293.1499938964844,0.1349718570709228,-3065.682861328125,304.1557312011719,0.8976873159408569,0.2048218101263046,0.1949450373649597,293.3294677734375,297.1499938964844,293.1499938964844,0.0051991073414683,-1912.9622802734373,298.0959167480469,0.5574095845222473,0.050000000745058,0.2285824418067932,291.17584228515625,291.1499938964844,270.85400390625,270.32867431640625,283.6358642578125,293.3290710449219,291.17584228515625,1.0,0.2138871997594833,0.9927965998649596,0.9927965998649596,1.0,1.0,-1.0462570190429688,0.4517311751842499,0.5945258736610413,0.1955809146165847,0.0,0.0,0.3918763995170593,27.726356506347656,25.0,0.4991358518600464,-7963.63427734375,114.3407745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,305.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33984375,18000.0,0.0,0.0,0.1793226450681686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044507205486297,0.304455429315567,-4.68933512820513e-06,0.0,0.0001819896860979,0.0,0.0,13.966103553771973,0.0,0.0,0.0,0.3102510273456573,4.0,0.0,1.0
291000,293.18536376953125,297.1499938964844,293.1499938964844,0.0750424936413765,-1826.3369140625,304.155029296875,0.7694152593612671,0.1279829740524292,0.1161420941352844,293.2109069824219,297.1499938964844,293.1499938964844,0.1442626863718032,-3233.032470703125,304.1580810546875,0.9148741364479064,0.2159288823604583,0.2055495381355285,293.17791748046875,297.1499938964844,293.1499938964844,0.1149424687027931,-1990.580322265625,304.155029296875,0.8593981862068176,0.1799091547727584,0.1265868097543716,293.1841125488281,297.1499938964844,293.1499938964844,0.1349718570709228,-3065.682861328125,304.1557312011719,0.8976873159408569,0.2048218101263046,0.1949450373649597,293.3294677734375,297.1499938964844,293.1499938964844,0.0051991073414683,-1912.9622802734373,298.0959167480469,0.5574095845222473,0.050000000745058,0.2285824418067932,291.17584228515625,291.1499938964844,270.85400390625,270.32867431640625,283.6358642578125,293.3290710449219,291.17584228515625,1.0,0.2138871997594833,0.9927965998649596,0.9927965998649596,1.0,1.0,-1.0462570190429688,0.4517311751842499,0.5945258736610413,0.1955809146165847,0.0,0.0,0.3918763995170593,27.726356506347656,25.0,0.4991358518600464,-7963.63427734375,114.3407745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184631347656,305.2681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.33984375,18000.0,0.0,0.0,0.1793226450681686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3044507205486297,0.304455429315567,-4.68933512820513e-06,0.0,0.0001819896860979,0.0,0.0,13.966103553771973,0.0,0.0,0.0,0.3102510273456573,4.0,0.0,1.0
291060,293.1878356933594,297.1499938964844,293.1499938964844,0.0739576295018196,-1806.63037109375,304.1551513671875,0.7677660584449768,0.1265884041786193,0.1148908361792564,293.2134094238281,297.1499938964844,293.1499938964844,0.1425693333148956,-3202.6083984375,304.158203125,0.9131416082382202,0.2138808071613311,0.2036187797784805,293.1815490722656,297.1499938964844,293.1499938964844,0.1138117685914039,-1974.8035888671875,304.1552429199219,0.8584056496620178,0.1784664094448089,0.1255849152803421,293.1875915527344,297.1499938964844,293.1499938964844,0.1337014883756637,-3042.50634765625,304.15594482421875,0.8967170119285583,0.2032569348812103,0.1934734731912613,293.3351745605469,297.1499938964844,293.1499938964844,0.0051313079893589,-1891.016845703125,298.0182189941406,0.5584020614624023,0.050000000745058,0.2285507768392563,291.1761169433594,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3347473144531,291.1761169433594,1.0,0.2126812785863876,0.9926201701164246,0.9926201701164246,1.0,1.0,-1.039431095123291,0.4485857188701629,0.5908453464508057,0.1941784769296646,0.0,0.0,0.3883763551712036,27.47777938842773,25.0,0.3746461272239685,-7894.9013671875,112.31571197509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,305.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.044921875,18000.0,0.0,0.0,0.1776755601167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004839718341827,0.3004886507987976,-4.6761233534198254e-06,0.0,0.0001803181075956,0.0,0.0,13.721959114074709,0.0,0.0,0.0,0.3092468678951263,4.0,0.0,1.0
291120,293.1878356933594,297.1499938964844,293.1499938964844,0.0739576295018196,-1806.63037109375,304.1551513671875,0.7677660584449768,0.1265884041786193,0.1148908361792564,293.2134094238281,297.1499938964844,293.1499938964844,0.1425693333148956,-3202.6083984375,304.158203125,0.9131416082382202,0.2138808071613311,0.2036187797784805,293.1815490722656,297.1499938964844,293.1499938964844,0.1138117685914039,-1974.8035888671875,304.1552429199219,0.8584056496620178,0.1784664094448089,0.1255849152803421,293.1875915527344,297.1499938964844,293.1499938964844,0.1337014883756637,-3042.50634765625,304.15594482421875,0.8967170119285583,0.2032569348812103,0.1934734731912613,293.3351745605469,297.1499938964844,293.1499938964844,0.0051313079893589,-1891.016845703125,298.0182189941406,0.5584020614624023,0.050000000745058,0.2285507768392563,291.1761169433594,291.1499938964844,270.8739318847656,270.3425598144531,283.6518859863281,293.3347473144531,291.1761169433594,1.0,0.2126812785863876,0.9926201701164246,0.9926201701164246,1.0,1.0,-1.039431095123291,0.4485857188701629,0.5908453464508057,0.1941784769296646,0.0,0.0,0.3883763551712036,27.47777938842773,25.0,0.3746461272239685,-7894.9013671875,112.31571197509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,305.2547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.044921875,18000.0,0.0,0.0,0.1776755601167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004839718341827,0.3004886507987976,-4.6761233534198254e-06,0.0,0.0001803181075956,0.0,0.0,13.721959114074709,0.0,0.0,0.0,0.3092468678951263,4.0,0.0,1.0
291180,293.19012451171875,297.1499938964844,293.1499938964844,0.0728479027748107,-1786.5404052734375,304.1552734375,0.765593945980072,0.1251636892557144,0.1136144623160362,293.2157592773437,297.1499938964844,293.1499938964844,0.1408539563417434,-3171.71044921875,304.1583251953125,0.9107533097267152,0.2117973417043686,0.201656624674797,293.1849670410156,297.1499938964844,293.1499938964844,0.1126453876495361,-1958.496826171875,304.1554260253906,0.8568317890167236,0.1769724190235138,0.1245485842227935,293.1908264160156,297.1499938964844,293.1499938964844,0.1323961168527603,-3018.646240234375,304.1561279296875,0.8951224088668823,0.2016428858041763,0.1919573098421096,293.3407287597656,297.1499938964844,293.1499938964844,0.0050629237666726,-1868.734130859375,297.9388122558594,0.5590046644210815,0.050000000745058,0.2285317927598953,291.1763000488281,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.34033203125,291.1763000488281,1.0,0.2115635126829147,0.9924437403678894,0.9924437403678894,1.0,1.0,-1.032457709312439,0.4453693330287933,0.587088406085968,0.1927627921104431,0.0,0.0,0.3848560750484466,27.295862197875977,25.0,0.2679634392261505,-7825.21240234375,110.39642333984376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455017089844,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.67578125,18000.0,0.0,0.0,0.1759918481111526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965389192104339,0.2965435683727264,-4.663155323214596e-06,0.0,0.0001786093489499,0.0,0.0,13.481575012207031,0.0,0.0,0.0,0.3082576692104339,4.0,0.0,1.0
291240,293.19012451171875,297.1499938964844,293.1499938964844,0.0728479027748107,-1786.5404052734375,304.1552734375,0.765593945980072,0.1251636892557144,0.1136144623160362,293.2157592773437,297.1499938964844,293.1499938964844,0.1408539563417434,-3171.71044921875,304.1583251953125,0.9107533097267152,0.2117973417043686,0.201656624674797,293.1849670410156,297.1499938964844,293.1499938964844,0.1126453876495361,-1958.496826171875,304.1554260253906,0.8568317890167236,0.1769724190235138,0.1245485842227935,293.1908264160156,297.1499938964844,293.1499938964844,0.1323961168527603,-3018.646240234375,304.1561279296875,0.8951224088668823,0.2016428858041763,0.1919573098421096,293.3407287597656,297.1499938964844,293.1499938964844,0.0050629237666726,-1868.734130859375,297.9388122558594,0.5590046644210815,0.050000000745058,0.2285317927598953,291.1763000488281,291.1499938964844,270.8935241699219,270.3561096191406,283.6679382324219,293.34033203125,291.1763000488281,1.0,0.2115635126829147,0.9924437403678894,0.9924437403678894,1.0,1.0,-1.032457709312439,0.4453693330287933,0.587088406085968,0.1927627921104431,0.0,0.0,0.3848560750484466,27.295862197875977,25.0,0.2679634392261505,-7825.21240234375,110.39642333984376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455017089844,305.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.67578125,18000.0,0.0,0.0,0.1759918481111526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965389192104339,0.2965435683727264,-4.663155323214596e-06,0.0,0.0001786093489499,0.0,0.0,13.481575012207031,0.0,0.0,0.0,0.3082576692104339,4.0,0.0,1.0
291300,293.19122314453125,297.1499938964844,293.1499938964844,0.072283923625946,-1776.3577880859375,304.1553649902344,0.7643477320671082,0.124440774321556,0.1129673048853874,293.2168884277344,297.1499938964844,293.1499938964844,0.1399883478879928,-3156.088623046875,304.15838623046875,0.9093677997589112,0.2107430100440979,0.2006642073392868,293.1866149902344,297.1499938964844,293.1499938964844,0.1120494157075882,-1950.15185546875,304.155517578125,0.8558655381202698,0.1762072145938873,0.1240180358290672,293.1924133300781,297.1499938964844,293.1499938964844,0.1317308843135833,-3006.46875,304.1562194824219,0.8941315412521362,0.2008183747529983,0.1911831796169281,293.3434753417969,297.1499938964844,293.1499938964844,0.0050284871831536,-1857.4560546875,297.8984680175781,0.5591878890991211,0.050000000745058,0.2285260707139969,291.1763610839844,291.1499938964844,270.9031677246094,270.3627319335937,283.67596435546875,293.34307861328125,291.1763610839844,1.0,0.2110301107168197,0.9923555254936218,0.9923555254936218,1.0,1.0,-1.0289170742034912,0.4437351822853088,0.5851818919181824,0.1920502036809921,0.0,0.0,0.3830903470516205,27.22475814819336,25.0,0.2238055765628814,-7790.0341796875,109.46734619140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5510559082031,305.2320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.4765625,18000.0,0.0,0.0,0.1751391738653183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945773005485534,0.2945819497108459,-4.656772944144905e-06,0.0,0.000177744004759,0.0,0.0,13.362942695617676,0.0,0.0,0.0,0.3077693283557892,4.0,0.0,1.0
291360,293.1922607421875,297.1499938964844,293.1499938964844,0.0717140212655067,-1766.0872802734375,304.1554260253906,0.7630125880241394,0.1237111315131187,0.1123144477605819,293.21795654296875,297.1499938964844,293.1499938964844,0.1391177177429199,-3140.355224609375,304.158447265625,0.9078831076622008,0.2096805870532989,0.1996644884347915,293.1882019042969,297.1499938964844,293.1499938964844,0.1114453300833702,-1941.6842041015625,304.1556091308594,0.8547988533973694,0.1754303276538849,0.1234795749187469,293.19390869140625,297.1499938964844,293.1499938964844,0.1310576647520065,-2994.13232421875,304.15631103515625,0.893031656742096,0.1999826580286026,0.1903987824916839,293.34619140625,297.1499938964844,293.1499938964844,0.0049938852898776,-1846.08544921875,297.85772705078125,0.5593062043190002,0.050000000745058,0.2285224199295044,291.1764221191406,291.1499938964844,270.9127502441406,270.3692932128906,283.6839904785156,293.3458251953125,291.1764221191406,1.0,0.2105101346969604,0.9922853112220764,0.9922853112220764,1.0,1.0,-1.025341510772705,0.4420846104621887,0.5832568407058716,0.191334918141365,0.0,0.0,0.3813218772411346,27.16446304321289,25.0,0.1842634826898574,-7754.6513671875,108.55450439453124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5561218261719,305.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18023.265625,18000.0,0.0,0.0,0.1742809414863586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926241457462311,0.2926287949085235,-4.65046059616725e-06,0.0,0.000176872999873,0.0,0.0,13.245408058166504,0.0,0.0,0.0,0.3072854280471802,4.0,0.0,1.0
291420,293.1942749023437,297.1499938964844,293.1499938964844,0.0705569460988044,-1745.2960205078125,304.1555480957031,0.7601221799850464,0.1222331970930099,0.1109925433993339,293.2200622558594,297.1499938964844,293.1499938964844,0.1373621672391891,-3108.566650390625,304.1585693359375,0.9046958088874816,0.2075330168008804,0.1976441442966461,293.1912536621094,297.1499938964844,293.1499938964844,0.1102141290903091,-1924.3970947265625,304.1557922363281,0.852414608001709,0.1738437414169311,0.1223800629377365,293.19683837890625,297.1499938964844,293.1499938964844,0.1296885758638382,-2969.00439453125,304.156494140625,0.8905575275421143,0.1982797384262085,0.1888006776571273,293.3515625,297.1499938964844,293.1499938964844,0.0049241827800869,-1823.0628662109373,297.7750244140625,0.5593838095664978,0.050000000745058,0.2285201549530029,291.176513671875,291.1499938964844,270.9315795898437,270.382080078125,283.6999816894531,293.3511962890625,291.176513671875,1.0,0.209501639008522,0.9921449422836304,0.9921449422836304,1.0,1.0,-1.0180895328521729,0.4387352466583252,0.5793542861938477,0.1898959875106811,0.0,0.0,0.377778947353363,27.07018280029297,25.0,0.1260103732347488,-7683.33056640625,106.76756286621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647277832031,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8203125,18000.0,0.0,0.0,0.1725524216890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887461185455322,0.2887507677078247,-4.638055543182418e-06,0.0,0.0001751187664922,0.0,0.0,13.013754844665527,0.0,0.0,0.0,0.3063314855098724,4.0,0.0,1.0
291480,293.1942749023437,297.1499938964844,293.1499938964844,0.0705569460988044,-1745.2960205078125,304.1555480957031,0.7601221799850464,0.1222331970930099,0.1109925433993339,293.2200622558594,297.1499938964844,293.1499938964844,0.1373621672391891,-3108.566650390625,304.1585693359375,0.9046958088874816,0.2075330168008804,0.1976441442966461,293.1912536621094,297.1499938964844,293.1499938964844,0.1102141290903091,-1924.3970947265625,304.1557922363281,0.852414608001709,0.1738437414169311,0.1223800629377365,293.19683837890625,297.1499938964844,293.1499938964844,0.1296885758638382,-2969.00439453125,304.156494140625,0.8905575275421143,0.1982797384262085,0.1888006776571273,293.3515625,297.1499938964844,293.1499938964844,0.0049241827800869,-1823.0628662109373,297.7750244140625,0.5593838095664978,0.050000000745058,0.2285201549530029,291.176513671875,291.1499938964844,270.9315795898437,270.382080078125,283.6999816894531,293.3511962890625,291.176513671875,1.0,0.209501639008522,0.9921449422836304,0.9921449422836304,1.0,1.0,-1.0180895328521729,0.4387352466583252,0.5793542861938477,0.1898959875106811,0.0,0.0,0.377778947353363,27.07018280029297,25.0,0.1260103732347488,-7683.33056640625,106.76756286621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647277832031,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8203125,18000.0,0.0,0.0,0.1725524216890335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887461185455322,0.2887507677078247,-4.638055543182418e-06,0.0,0.0001751187664922,0.0,0.0,13.013754844665527,0.0,0.0,0.0,0.3063314855098724,4.0,0.0,1.0
291540,293.1961364746094,297.1499938964844,293.1499938964844,0.0693776980042457,-1724.1923828125,304.1556701660156,0.7569950819015503,0.1207330971956253,0.1096506118774414,293.2220458984375,297.1499938964844,293.1499938964844,0.1355888247489929,-3076.3671875,304.1586608886719,0.9013143181800842,0.2053576707839965,0.1955974251031875,293.1941223144531,297.1499938964844,293.1499938964844,0.1089539751410484,-1906.6627197265625,304.1559753417969,0.8497557640075684,0.1722165942192077,0.1212520003318786,293.1995544433594,297.1499938964844,293.1499938964844,0.128290981054306,-2943.296630859375,304.1566467285156,0.8877803087234497,0.1965379267930984,0.1871655434370041,293.3568420410156,297.1499938964844,293.1499938964844,0.0048538125120103,-1799.6597900390625,297.6907653808594,0.5592911243438721,0.050000000745058,0.2285232543945312,291.1766052246094,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564453125,291.17657470703125,1.0,0.2085251808166504,0.9920045733451844,0.9920045733451844,1.0,1.0,-1.0107096433639526,0.4353247880935669,0.5753849148750305,0.1884466707706451,0.0,0.0,0.3742282092571258,27.00395774841309,25.0,0.0951874405145645,-7611.3388671875,105.02129364013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,305.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.373046875,18000.0,0.0,0.0,0.1708138585090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849070727825165,0.2849116921424866,-4.625946985470364e-06,0.0,0.0001733543467707,0.0,0.0,12.78666877746582,0.0,0.0,0.0,0.3053962886333465,4.0,0.0,1.0
291600,293.1961364746094,297.1499938964844,293.1499938964844,0.0693776980042457,-1724.1923828125,304.1556701660156,0.7569950819015503,0.1207330971956253,0.1096506118774414,293.2220458984375,297.1499938964844,293.1499938964844,0.1355888247489929,-3076.3671875,304.1586608886719,0.9013143181800842,0.2053576707839965,0.1955974251031875,293.1941223144531,297.1499938964844,293.1499938964844,0.1089539751410484,-1906.6627197265625,304.1559753417969,0.8497557640075684,0.1722165942192077,0.1212520003318786,293.1995544433594,297.1499938964844,293.1499938964844,0.128290981054306,-2943.296630859375,304.1566467285156,0.8877803087234497,0.1965379267930984,0.1871655434370041,293.3568420410156,297.1499938964844,293.1499938964844,0.0048538125120103,-1799.6597900390625,297.6907653808594,0.5592911243438721,0.050000000745058,0.2285232543945312,291.1766052246094,291.1499938964844,270.95001220703125,270.3944091796875,283.7159423828125,293.3564453125,291.17657470703125,1.0,0.2085251808166504,0.9920045733451844,0.9920045733451844,1.0,1.0,-1.0107096433639526,0.4353247880935669,0.5753849148750305,0.1884466707706451,0.0,0.0,0.3742282092571258,27.00395774841309,25.0,0.0951874405145645,-7611.3388671875,105.02129364013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,305.1876525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18022.373046875,18000.0,0.0,0.0,0.1708138585090637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2849070727825165,0.2849116921424866,-4.625946985470364e-06,0.0,0.0001733543467707,0.0,0.0,12.78666877746582,0.0,0.0,0.0,0.3053962886333465,4.0,0.0,1.0
