time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.19708251953125,297.1499938964844,293.1499938964844,0.0682532414793968,-1704.1705322265625,304.1556396484375,0.7540671229362488,0.1193706765770912,0.1083766147494316,293.2230834960937,297.1499938964844,293.1499938964844,0.133878543972969,-3045.25927734375,304.1586303710937,0.8980990052223206,0.2033183723688125,0.1936185806989669,293.1960144042969,297.1499938964844,293.1499938964844,0.1077425554394722,-1889.593017578125,304.1559753417969,0.8472409248352051,0.1707123517990112,0.1201652586460113,293.2013244628906,297.1499938964844,293.1499938964844,0.1269457191228866,-2918.5263671875,304.1566772460937,0.8851437568664551,0.1949222683906555,0.1855886131525039,293.361083984375,297.1499938964844,293.1499938964844,0.004785262979567,-1776.7239990234375,297.6073303222656,0.5592395663261414,0.050000000745058,0.2285250723361969,291.17645263671875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313842773437,293.3608093261719,291.17633056640625,1.0,0.2075798660516739,0.9918813705444336,0.9918813705444336,1.0,1.0,-1.003610372543335,0.4320337176322937,0.5715766549110413,0.1870890259742736,0.0,0.0,0.3707049489021301,26.93509864807129,25.0,-0.487943172454834,-7540.31494140625,103.3519058227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5758361816406,305.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78125,18000.0,0.0,0.0,0.1690733730792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811227142810821,0.2811273336410522,-4.614145836967509e-06,0.0,0.0001715879916446,0.0,0.0,12.564879417419434,0.0,0.0,0.0,0.3044830560684204,4.0,0.0,1.0
291720,293.19708251953125,297.1499938964844,293.1499938964844,0.0682532414793968,-1704.1705322265625,304.1556396484375,0.7540671229362488,0.1193706765770912,0.1083766147494316,293.2230834960937,297.1499938964844,293.1499938964844,0.133878543972969,-3045.25927734375,304.1586303710937,0.8980990052223206,0.2033183723688125,0.1936185806989669,293.1960144042969,297.1499938964844,293.1499938964844,0.1077425554394722,-1889.593017578125,304.1559753417969,0.8472409248352051,0.1707123517990112,0.1201652586460113,293.2013244628906,297.1499938964844,293.1499938964844,0.1269457191228866,-2918.5263671875,304.1566772460937,0.8851437568664551,0.1949222683906555,0.1855886131525039,293.361083984375,297.1499938964844,293.1499938964844,0.004785262979567,-1776.7239990234375,297.6073303222656,0.5592395663261414,0.050000000745058,0.2285250723361969,291.17645263671875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313842773437,293.3608093261719,291.17633056640625,1.0,0.2075798660516739,0.9918813705444336,0.9918813705444336,1.0,1.0,-1.003610372543335,0.4320337176322937,0.5715766549110413,0.1870890259742736,0.0,0.0,0.3707049489021301,26.93509864807129,25.0,-0.487943172454834,-7540.31494140625,103.3519058227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5758361816406,305.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78125,18000.0,0.0,0.0,0.1690733730792999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811227142810821,0.2811273336410522,-4.614145836967509e-06,0.0,0.0001715879916446,0.0,0.0,12.564879417419434,0.0,0.0,0.0,0.3044830560684204,4.0,0.0,1.0
291780,293.1969909667969,297.1499938964844,293.1499938964844,0.0672919303178787,-1687.163818359375,304.1553649902344,0.7518155574798584,0.1181917265057563,0.1072840169072151,293.2230224609375,297.1499938964844,293.1499938964844,0.1323568373918533,-3017.587646484375,304.15826416015625,0.8955243229866028,0.2014768272638321,0.1918402910232544,293.19677734375,297.1499938964844,293.1499938964844,0.1066965460777282,-1874.869140625,304.1557312011719,0.8453341126441956,0.1693910211324691,0.1192163974046707,293.2019348144531,297.1499938964844,293.1499938964844,0.1257782131433487,-2897.05908203125,304.1564025878906,0.883146345615387,0.193496748805046,0.1842045336961746,293.36376953125,297.1499938964844,293.1499938964844,0.0047196457162499,-1754.723876953125,297.5260009765625,0.5594354271888733,0.050000000745058,0.2285190373659134,291.1748352050781,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.36358642578125,291.1745300292969,1.0,0.2066843062639236,0.9917581677436828,0.9917581677436828,1.0,1.0,-0.9973571300506592,0.4291115403175354,0.5682456493377686,0.1859600841999054,0.0,0.0,0.3674833178520202,26.8354549407959,25.0,-2.2721996307373047,-7474.3916015625,101.83094787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57733154296875,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.86328125,18000.0,0.0,0.0,0.1673508882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776027023792267,0.2776073217391968,-4.603007255354896e-06,0.0,0.0001698398700682,0.0,0.0,12.35969066619873,0.0,0.0,0.0,0.3036373853683471,4.0,0.0,1.0
291840,293.1969909667969,297.1499938964844,293.1499938964844,0.0672919303178787,-1687.163818359375,304.1553649902344,0.7518155574798584,0.1181917265057563,0.1072840169072151,293.2230224609375,297.1499938964844,293.1499938964844,0.1323568373918533,-3017.587646484375,304.15826416015625,0.8955243229866028,0.2014768272638321,0.1918402910232544,293.19677734375,297.1499938964844,293.1499938964844,0.1066965460777282,-1874.869140625,304.1557312011719,0.8453341126441956,0.1693910211324691,0.1192163974046707,293.2019348144531,297.1499938964844,293.1499938964844,0.1257782131433487,-2897.05908203125,304.1564025878906,0.883146345615387,0.193496748805046,0.1842045336961746,293.36376953125,297.1499938964844,293.1499938964844,0.0047196457162499,-1754.723876953125,297.5260009765625,0.5594354271888733,0.050000000745058,0.2285190373659134,291.1748352050781,291.1499938964844,270.9862670898437,270.4179077148437,283.745849609375,293.36358642578125,291.1745300292969,1.0,0.2066843062639236,0.9917581677436828,0.9917581677436828,1.0,1.0,-0.9973571300506592,0.4291115403175354,0.5682456493377686,0.1859600841999054,0.0,0.0,0.3674833178520202,26.8354549407959,25.0,-2.2721996307373047,-7474.3916015625,101.83094787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57733154296875,305.1434631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.86328125,18000.0,0.0,0.0,0.1673508882522583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776027023792267,0.2776073217391968,-4.603007255354896e-06,0.0,0.0001698398700682,0.0,0.0,12.35969066619873,0.0,0.0,0.0,0.3036373853683471,4.0,0.0,1.0
291900,293.19677734375,297.1499938964844,293.1499938964844,0.0668473318219184,-1679.3277587890625,304.1551818847656,0.7508091330528259,0.1176396384835243,0.1067773774266243,293.2227783203125,297.1499938964844,293.1499938964844,0.1316415071487426,-3004.56982421875,304.1580810546875,0.8943461775779724,0.2005985528230667,0.1909983307123184,293.1969299316406,297.1499938964844,293.1499938964844,0.1062124595046043,-1868.0537109375,304.15557861328125,0.8444858193397522,0.1687690913677215,0.1187737062573432,293.2020263671875,297.1499938964844,293.1499938964844,0.1252368241548538,-2887.104248046875,304.1562194824219,0.8822569847106934,0.1928241848945617,0.183557391166687,293.3646545410156,297.1499938964844,293.1499938964844,0.0046876771375536,-1743.9801025390625,297.4859619140625,0.5595625638961792,0.050000000745058,0.228515088558197,291.17364501953125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528991699219,293.3645324707031,291.1733093261719,1.0,0.2062558531761169,0.99169659614563,0.99169659614563,1.0,1.0,-0.994425654411316,0.4277327060699463,0.5666929483413696,0.1854559779167175,0.0,0.0,0.3660280704498291,26.783435821533203,25.0,-2.8401689529418945,-7443.70263671875,101.11425018310548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5763854980469,305.1319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.517578125,18000.0,0.0,0.0,0.1665066480636596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760174572467804,0.2760220766067505,-4.597928182192845e-06,0.0,0.0001689830678515,0.0,0.0,12.26760482788086,0.0,0.0,0.0,0.303256630897522,4.0,0.0,1.0
291960,293.19647216796875,297.1499938964844,293.1499938964844,0.0664183944463729,-1671.7808837890625,304.155029296875,0.7498446702957153,0.1171061769127845,0.1062892824411392,293.22247314453125,297.1499938964844,293.1499938964844,0.1309455782175064,-2991.890625,304.1578674316406,0.8932008147239685,0.1997407227754593,0.1901781409978866,293.19696044921875,297.1499938964844,293.1499938964844,0.1057451367378234,-1861.4688720703125,304.1553955078125,0.8436713218688965,0.1681661307811737,0.1183458492159843,293.2019958496094,297.1499938964844,293.1499938964844,0.1247131079435348,-2877.466064453125,304.1560363769531,0.8814007639884949,0.1921705901622772,0.1829306185245514,293.3653564453125,297.1499938964844,293.1499938964844,0.0046561397612094,-1733.3492431640625,297.4463806152344,0.5596910119056702,0.050000000745058,0.2285111099481582,291.1724548339844,291.1499938964844,271.0043334960937,270.4291076660156,283.75982666015625,293.3652648925781,291.172119140625,1.0,0.2058399766683578,0.9916465282440186,0.9916465282440186,1.0,1.0,-0.991584837436676,0.4263908863067627,0.5651939511299133,0.18498395383358,0.0,0.0,0.3646555542945862,26.73257064819336,25.0,-3.0777127742767334,-7414.205078125,100.4222183227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,305.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.271484375,18000.0,0.0,0.0,0.165679857134819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745377421379089,0.274542361497879,-4.593215635395609e-06,0.0,0.0001681439898675,0.0,0.0,12.181986808776855,0.0,0.0,0.0,0.3029023706912994,4.0,0.0,1.0
292020,293.1957092285156,297.1499938964844,293.1499938964844,0.0655951723456382,-1657.3289794921875,304.1547241210937,0.7479903101921082,0.1160830780863761,0.1053555980324745,293.2216491699219,297.1499938964844,293.1499938964844,0.1295952051877975,-2967.238525390625,304.1575012207031,0.8909533023834229,0.1980712711811065,0.1885855495929718,293.19683837890625,297.1499938964844,293.1499938964844,0.1048467457294464,-1848.78955078125,304.15509033203125,0.8420935273170471,0.1670035719871521,0.1175231859087944,293.20172119140625,297.1499938964844,293.1499938964844,0.1237024366855621,-2858.836181640625,304.1557006835937,0.8797321915626526,0.1909054368734359,0.181720957159996,293.3662109375,297.1499938964844,293.1499938964844,0.0045941099524497,-1712.3369140625,297.3682861328125,0.5599311590194702,0.050000000745058,0.2285036742687225,291.17022705078125,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.1699523925781,1.0,0.2050420939922332,0.991546392440796,0.991546392440796,1.0,1.0,-0.9861045479774476,0.4237854778766632,0.5623190999031067,0.1841205358505249,0.0,0.0,0.3621094822883606,26.636951446533203,25.0,-3.0076467990875244,-7357.68505859375,99.10047912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,305.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1640899032354354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718219459056854,0.2718265354633331,-4.584680937114172e-06,0.0,0.0001665303861955,0.0,0.0,12.025800704956056,0.0,0.0,0.0,0.3022564351558685,4.0,0.0,1.0
292080,293.1957092285156,297.1499938964844,293.1499938964844,0.0655951723456382,-1657.3289794921875,304.1547241210937,0.7479903101921082,0.1160830780863761,0.1053555980324745,293.2216491699219,297.1499938964844,293.1499938964844,0.1295952051877975,-2967.238525390625,304.1575012207031,0.8909533023834229,0.1980712711811065,0.1885855495929718,293.19683837890625,297.1499938964844,293.1499938964844,0.1048467457294464,-1848.78955078125,304.15509033203125,0.8420935273170471,0.1670035719871521,0.1175231859087944,293.20172119140625,297.1499938964844,293.1499938964844,0.1237024366855621,-2858.836181640625,304.1557006835937,0.8797321915626526,0.1909054368734359,0.181720957159996,293.3662109375,297.1499938964844,293.1499938964844,0.0045941099524497,-1712.3369140625,297.3682861328125,0.5599311590194702,0.050000000745058,0.2285036742687225,291.17022705078125,291.1499938964844,271.0223083496094,270.4399719238281,283.7736511230469,293.3661499023437,291.1699523925781,1.0,0.2050420939922332,0.991546392440796,0.991546392440796,1.0,1.0,-0.9861045479774476,0.4237854778766632,0.5623190999031067,0.1841205358505249,0.0,0.0,0.3621094822883606,26.636951446533203,25.0,-3.0076467990875244,-7357.68505859375,99.10047912597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650634765625,305.0964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.20703125,18000.0,0.0,0.0,0.1640899032354354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2718219459056854,0.2718265354633331,-4.584680937114172e-06,0.0,0.0001665303861955,0.0,0.0,12.025800704956056,0.0,0.0,0.0,0.3022564351558685,4.0,0.0,1.0
292140,293.19482421875,297.1499938964844,293.1499938964844,0.0648093447089195,-1643.570556640625,304.1544494628906,0.7462002635002136,0.1151090934872627,0.1044690087437629,293.2206726074219,297.1499938964844,293.1499938964844,0.1282883137464523,-2943.3134765625,304.1571655273437,0.8887269496917725,0.1964525133371353,0.1870443373918533,293.19647216796875,297.1499938964844,293.1499938964844,0.10398630797863,-1836.6170654296875,304.15484619140625,0.8405492901802063,0.165888249874115,0.1167360469698906,293.2012939453125,297.1499938964844,293.1499938964844,0.1227291673421859,-2840.852294921875,304.1554260253906,0.8780850172042847,0.1896853297948837,0.1805573552846908,293.3665771484375,297.1499938964844,293.1499938964844,0.0045332061126828,-1691.5675048828125,297.2914733886719,0.5601354241371155,0.050000000745058,0.2284973859786987,291.1683959960937,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1681823730469,1.0,0.2042861580848693,0.9914462566375732,0.9914462566375732,1.0,1.0,-0.9808417558670044,0.4212611317634582,0.5595806241035461,0.1833529025316238,0.0,0.0,0.3597834706306457,26.55107688903809,25.0,-2.5416481494903564,-7303.7294921875,97.85228729248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1626004576683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693758010864258,0.2693803906440735,-4.577127583615948e-06,0.0,0.0001650187914492,0.0,0.0,11.886181831359863,0.0,0.0,0.0,0.3016795217990875,4.0,0.0,1.0
292200,293.19482421875,297.1499938964844,293.1499938964844,0.0648093447089195,-1643.570556640625,304.1544494628906,0.7462002635002136,0.1151090934872627,0.1044690087437629,293.2206726074219,297.1499938964844,293.1499938964844,0.1282883137464523,-2943.3134765625,304.1571655273437,0.8887269496917725,0.1964525133371353,0.1870443373918533,293.19647216796875,297.1499938964844,293.1499938964844,0.10398630797863,-1836.6170654296875,304.15484619140625,0.8405492901802063,0.165888249874115,0.1167360469698906,293.2012939453125,297.1499938964844,293.1499938964844,0.1227291673421859,-2840.852294921875,304.1554260253906,0.8780850172042847,0.1896853297948837,0.1805573552846908,293.3665771484375,297.1499938964844,293.1499938964844,0.0045332061126828,-1691.5675048828125,297.2914733886719,0.5601354241371155,0.050000000745058,0.2284973859786987,291.1683959960937,291.1499938964844,271.0402526855469,270.45050048828125,283.7874755859375,293.3665466308594,291.1681823730469,1.0,0.2042861580848693,0.9914462566375732,0.9914462566375732,1.0,1.0,-0.9808417558670044,0.4212611317634582,0.5595806241035461,0.1833529025316238,0.0,0.0,0.3597834706306457,26.55107688903809,25.0,-2.5416481494903564,-7303.7294921875,97.85228729248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507507324219,305.0710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.625,18000.0,0.0,0.0,0.1626004576683044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693758010864258,0.2693803906440735,-4.577127583615948e-06,0.0,0.0001650187914492,0.0,0.0,11.886181831359863,0.0,0.0,0.0,0.3016795217990875,4.0,0.0,1.0
292260,293.1938171386719,297.1499938964844,293.1499938964844,0.0640527755022049,-1630.3572998046875,304.1542358398437,0.7444506883621216,0.1141751781105995,0.1036204323172569,293.2196350097656,297.1499938964844,293.1499938964844,0.1270153373479843,-2919.942626953125,304.15692138671875,0.8865015506744385,0.1948750913143158,0.1855442076921463,293.19598388671875,297.1499938964844,293.1499938964844,0.103154681622982,-1824.8233642578125,304.15460205078125,0.8390169739723206,0.164810374379158,0.1159766912460327,293.2007141113281,297.1499938964844,293.1499938964844,0.1217838823795318,-2823.342529296875,304.1552124023437,0.8764381408691406,0.1885008662939071,0.1794295161962509,293.3666076660156,297.1499938964844,293.1499938964844,0.0044731642119586,-1670.9556884765625,297.2156677246094,0.560299813747406,0.050000000745058,0.228492334485054,291.1670227050781,291.1499938964844,271.05810546875,270.4607238769531,283.8014221191406,293.3666076660156,291.1668395996094,1.0,0.203567162156105,0.9913453459739684,0.9913453459739684,1.0,1.0,-0.9757516980171204,0.4187977910041809,0.5569539070129395,0.1826700866222381,0.0,0.0,0.3576129078865051,26.47502899169922,25.0,-1.950421571731568,-7251.5888671875,96.66695404052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,305.0442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46484375,18000.0,0.0,0.0,0.1612212657928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671265006065368,0.2671310901641845,-4.570308192342054e-06,0.0,0.0001636190863791,0.0,0.0,11.758709907531738,0.0,0.0,0.0,0.3011533319950104,4.0,0.0,1.0
292320,293.1938171386719,297.1499938964844,293.1499938964844,0.0640527755022049,-1630.3572998046875,304.1542358398437,0.7444506883621216,0.1141751781105995,0.1036204323172569,293.2196350097656,297.1499938964844,293.1499938964844,0.1270153373479843,-2919.942626953125,304.15692138671875,0.8865015506744385,0.1948750913143158,0.1855442076921463,293.19598388671875,297.1499938964844,293.1499938964844,0.103154681622982,-1824.8233642578125,304.15460205078125,0.8390169739723206,0.164810374379158,0.1159766912460327,293.2007141113281,297.1499938964844,293.1499938964844,0.1217838823795318,-2823.342529296875,304.1552124023437,0.8764381408691406,0.1885008662939071,0.1794295161962509,293.3666076660156,297.1499938964844,293.1499938964844,0.0044731642119586,-1670.9556884765625,297.2156677246094,0.560299813747406,0.050000000745058,0.228492334485054,291.1670227050781,291.1499938964844,271.05810546875,270.4607238769531,283.8014221191406,293.3666076660156,291.1668395996094,1.0,0.203567162156105,0.9913453459739684,0.9913453459739684,1.0,1.0,-0.9757516980171204,0.4187977910041809,0.5569539070129395,0.1826700866222381,0.0,0.0,0.3576129078865051,26.47502899169922,25.0,-1.950421571731568,-7251.5888671875,96.66695404052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,305.0442810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.46484375,18000.0,0.0,0.0,0.1612212657928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671265006065368,0.2671310901641845,-4.570308192342054e-06,0.0,0.0001636190863791,0.0,0.0,11.758709907531738,0.0,0.0,0.0,0.3011533319950104,4.0,0.0,1.0
292380,293.1927795410156,297.1499938964844,293.1499938964844,0.0633207112550735,-1617.60302734375,304.154052734375,0.7427315711975098,0.1132754981517791,0.1028040722012519,293.2185363769531,297.1499938964844,293.1499938964844,0.1257714182138443,-2897.043212890625,304.1566772460937,0.8842726945877075,0.193333551287651,0.1840793639421463,293.1954040527344,297.1499938964844,293.1499938964844,0.1023468449711799,-1813.3397216796875,304.1544189453125,0.8374891877174377,0.1637639105319976,0.1152404174208641,293.2000732421875,297.1499938964844,293.1499938964844,0.1208618804812431,-2806.22314453125,304.1549987792969,0.8747861981391907,0.1873466670513153,0.1783316433429718,293.36639404296875,297.1499938964844,293.1499938964844,0.0044138925150036,-1650.479248046875,297.1407165527344,0.5604265928268433,0.050000000745058,0.2284884750843048,291.166015625,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.36639404296875,291.1658935546875,1.0,0.2028808444738388,0.9912444353103638,0.9912444353103638,1.0,1.0,-0.9708077907562256,0.4163839221000671,0.5544238686561584,0.1820643842220306,0.0,0.0,0.3555468916893005,26.408035278320312,25.0,-1.3822962045669556,-7200.81005859375,95.53648376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,305.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1599539071321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650148570537567,0.265019416809082,-4.564019491226645e-06,0.0,0.0001623328862478,0.0,0.0,11.639833450317385,0.0,0.0,0.0,0.3006632030010223,4.0,0.0,1.0
292440,293.1927795410156,297.1499938964844,293.1499938964844,0.0633207112550735,-1617.60302734375,304.154052734375,0.7427315711975098,0.1132754981517791,0.1028040722012519,293.2185363769531,297.1499938964844,293.1499938964844,0.1257714182138443,-2897.043212890625,304.1566772460937,0.8842726945877075,0.193333551287651,0.1840793639421463,293.1954040527344,297.1499938964844,293.1499938964844,0.1023468449711799,-1813.3397216796875,304.1544189453125,0.8374891877174377,0.1637639105319976,0.1152404174208641,293.2000732421875,297.1499938964844,293.1499938964844,0.1208618804812431,-2806.22314453125,304.1549987792969,0.8747861981391907,0.1873466670513153,0.1783316433429718,293.36639404296875,297.1499938964844,293.1499938964844,0.0044138925150036,-1650.479248046875,297.1407165527344,0.5604265928268433,0.050000000745058,0.2284884750843048,291.166015625,291.1499938964844,271.0758972167969,270.470703125,283.8155822753906,293.36639404296875,291.1658935546875,1.0,0.2028808444738388,0.9912444353103638,0.9912444353103638,1.0,1.0,-0.9708077907562256,0.4163839221000671,0.5544238686561584,0.1820643842220306,0.0,0.0,0.3555468916893005,26.408035278320312,25.0,-1.3822962045669556,-7200.81005859375,95.53648376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51031494140625,305.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.1599539071321487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650148570537567,0.265019416809082,-4.564019491226645e-06,0.0,0.0001623328862478,0.0,0.0,11.639833450317385,0.0,0.0,0.0,0.3006632030010223,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.062962919473648,-1611.380859375,304.1539611816406,0.7418820261955261,0.1128372848033905,0.1024067550897598,293.21795654296875,297.1499938964844,293.1499938964844,0.1251595020294189,-2885.755615234375,304.1565856933594,0.8831570744514465,0.1925751864910125,0.1833590269088745,293.1950988769531,297.1499938964844,293.1499938964844,0.1019508689641952,-1807.7010498046875,304.1543273925781,0.836726188659668,0.1632512360811233,0.1148799508810043,293.1997375488281,297.1499938964844,293.1499938964844,0.1204087510704994,-2797.795166015625,304.1549072265625,0.8739582896232605,0.1867798715829849,0.1777928173542022,293.3662109375,297.1499938964844,293.1499938964844,0.0043845111504197,-1640.282958984375,297.103515625,0.5604769587516785,0.050000000745058,0.228486955165863,291.1656799316406,291.1499938964844,271.0847473144531,270.4755859375,283.82275390625,293.3662414550781,291.1655578613281,1.0,0.202548861503601,0.9911940097808838,0.9911940097808838,1.0,1.0,-0.9683852195739746,0.4151933789253235,0.5531918406486511,0.1817884594202041,0.0,0.0,0.3545396327972412,26.377655029296875,25.0,-1.124671459197998,-7175.85009765625,94.98993682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4987487792969,305.0024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.357421875,18000.0,0.0,0.0,0.1593614071607589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639955580234527,0.2640001177787781,-4.561023615679005e-06,0.0,0.0001617315720068,0.0,0.0,11.582723617553713,0.0,0.0,0.0,0.3004279434680938,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626099854707717,-1605.2506103515625,304.15386962890625,0.7410386800765991,0.1124059334397316,0.1020158529281616,293.2174072265625,297.1499938964844,293.1499938964844,0.1245536655187606,-2874.566162109375,304.156494140625,0.882041335105896,0.1918242126703262,0.1826459318399429,293.1947631835937,297.1499938964844,293.1499938964844,0.1015595942735672,-1802.123291015625,304.1542663574219,0.835964024066925,0.1627447307109832,0.1145240068435669,293.1993713378906,297.1499938964844,293.1499938964844,0.1199603602290153,-2789.4462890625,304.15484619140625,0.873129665851593,0.1862191706895828,0.1772599816322326,293.36602783203125,297.1499938964844,293.1499938964844,0.0043552657589316,-1630.104736328125,297.06646728515625,0.5605199337005615,0.050000000745058,0.2284856587648391,291.1653747558594,291.1499938964844,271.09356689453125,270.4804077148437,283.8299560546875,293.3660583496094,291.1653137207031,1.0,0.202223464846611,0.9911534786224364,0.9911534786224364,1.0,1.0,-0.9659919142723083,0.414012461900711,0.5519794821739197,0.1815293282270431,0.0,0.0,0.3535424470901489,26.34908103942871,25.0,-0.8863972425460815,-7151.13720703125,94.45450592041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,304.9883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1587937772274017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629926800727844,0.2629972398281097,-4.558098680718104e-06,0.0,0.0001611554907867,0.0,0.0,11.526700019836426,0.0,0.0,0.0,0.3001972734928131,4.0,0.0,1.0
292620,293.190673828125,297.1499938964844,293.1499938964844,0.0619179494678974,-1593.252197265625,304.1537475585937,0.7393702864646912,0.111562892794609,0.101252257823944,293.2162780761719,297.1499938964844,293.1499938964844,0.1233595684170723,-2852.470458984375,304.15631103515625,0.8798114061355591,0.190343752503395,0.1812405288219452,293.1940612792969,297.1499938964844,293.1499938964844,0.1007904186844825,-1791.1409912109375,304.15411376953125,0.8344424962997437,0.1617494523525238,0.1138248592615127,293.1986389160156,297.1499938964844,293.1499938964844,0.119077131152153,-2772.97509765625,304.1546936035156,0.8714719414710999,0.1851153969764709,0.1762114316225052,293.36553955078125,297.1499938964844,293.1499938964844,0.0042972061783075,-1609.8145751953125,296.9928283691406,0.560585618019104,0.050000000745058,0.2284837067127227,291.1650390625,291.1499938964844,271.1111755371094,270.4898681640625,283.84454345703125,293.3655700683594,291.1650085449219,1.0,0.201591208577156,0.9910723567008972,0.9910723567008972,1.0,1.0,-0.9612886905670166,0.4116775393486023,0.5496112108230591,0.1810582131147384,0.0,0.0,0.3515624105930328,26.296924591064453,25.0,-0.4646234810352325,-7102.39697265625,93.41498565673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,304.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1577281653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610192596912384,0.2610238194465637,-4.552409336611163e-06,0.0,0.0001600740361027,0.0,0.0,11.416942596435549,0.0,0.0,0.0,0.2997457981109619,4.0,0.0,1.0
292680,293.190673828125,297.1499938964844,293.1499938964844,0.0619179494678974,-1593.252197265625,304.1537475585937,0.7393702864646912,0.111562892794609,0.101252257823944,293.2162780761719,297.1499938964844,293.1499938964844,0.1233595684170723,-2852.470458984375,304.15631103515625,0.8798114061355591,0.190343752503395,0.1812405288219452,293.1940612792969,297.1499938964844,293.1499938964844,0.1007904186844825,-1791.1409912109375,304.15411376953125,0.8344424962997437,0.1617494523525238,0.1138248592615127,293.1986389160156,297.1499938964844,293.1499938964844,0.119077131152153,-2772.97509765625,304.1546936035156,0.8714719414710999,0.1851153969764709,0.1762114316225052,293.36553955078125,297.1499938964844,293.1499938964844,0.0042972061783075,-1609.8145751953125,296.9928283691406,0.560585618019104,0.050000000745058,0.2284837067127227,291.1650390625,291.1499938964844,271.1111755371094,270.4898681640625,283.84454345703125,293.3655700683594,291.1650085449219,1.0,0.201591208577156,0.9910723567008972,0.9910723567008972,1.0,1.0,-0.9612886905670166,0.4116775393486023,0.5496112108230591,0.1810582131147384,0.0,0.0,0.3515624105930328,26.296924591064453,25.0,-0.4646234810352325,-7102.39697265625,93.41498565673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,304.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.798828125,18000.0,0.0,0.0,0.1577281653881073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610192596912384,0.2610238194465637,-4.552409336611163e-06,0.0,0.0001600740361027,0.0,0.0,11.416942596435549,0.0,0.0,0.0,0.2997457981109619,4.0,0.0,1.0
292740,293.18963623046875,297.1499938964844,293.1499938964844,0.0612430907785892,-1581.580078125,304.15362548828125,0.7377265691757202,0.1107442378997802,0.100511185824871,293.2151794433594,297.1499938964844,293.1499938964844,0.1221877336502075,-2830.734375,304.1561584472656,0.877587080001831,0.1888901889324188,0.1798610985279083,293.193359375,297.1499938964844,293.1499938964844,0.1000379398465156,-1780.375,304.15399169921875,0.8329266905784607,0.1607761234045028,0.1131414696574211,293.1979064941406,297.1499938964844,293.1499938964844,0.118211030960083,-2756.790771484375,304.1545715332031,0.8698168992996216,0.1840336471796035,0.1751842051744461,293.3649597167969,297.1499938964844,293.1499938964844,0.0042396774515509,-1589.6038818359375,296.91973876953125,0.5606284141540527,0.050000000745058,0.2284824550151825,291.1649475097656,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.364990234375,291.1649475097656,1.0,0.2009814232587814,0.990991234779358,0.990991234779358,1.0,1.0,-0.9566891193389891,0.409376323223114,0.5473127961158752,0.1806446760892868,0.0,0.0,0.3495770096778869,26.25058364868164,25.0,-0.1129328832030296,-7054.482421875,92.41376495361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,304.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.1567430198192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590629458427429,0.2590675055980682,-4.546850959741278e-06,0.0,0.0001590742467669,0.0,0.0,11.308746337890623,0.0,0.0,0.0,0.2993012070655823,4.0,0.0,1.0
292800,293.18963623046875,297.1499938964844,293.1499938964844,0.0612430907785892,-1581.580078125,304.15362548828125,0.7377265691757202,0.1107442378997802,0.100511185824871,293.2151794433594,297.1499938964844,293.1499938964844,0.1221877336502075,-2830.734375,304.1561584472656,0.877587080001831,0.1888901889324188,0.1798610985279083,293.193359375,297.1499938964844,293.1499938964844,0.1000379398465156,-1780.375,304.15399169921875,0.8329266905784607,0.1607761234045028,0.1131414696574211,293.1979064941406,297.1499938964844,293.1499938964844,0.118211030960083,-2756.790771484375,304.1545715332031,0.8698168992996216,0.1840336471796035,0.1751842051744461,293.3649597167969,297.1499938964844,293.1499938964844,0.0042396774515509,-1589.6038818359375,296.91973876953125,0.5606284141540527,0.050000000745058,0.2284824550151825,291.1649475097656,291.1499938964844,271.1286926269531,270.4991149902344,283.859375,293.364990234375,291.1649475097656,1.0,0.2009814232587814,0.990991234779358,0.990991234779358,1.0,1.0,-0.9566891193389891,0.409376323223114,0.5473127961158752,0.1806446760892868,0.0,0.0,0.3495770096778869,26.25058364868164,25.0,-0.1129328832030296,-7054.482421875,92.41376495361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4411926269531,304.9331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.65625,18000.0,0.0,0.0,0.1567430198192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590629458427429,0.2590675055980682,-4.546850959741278e-06,0.0,0.0001590742467669,0.0,0.0,11.308746337890623,0.0,0.0,0.0,0.2993012070655823,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605843886733055,-1570.21533203125,304.15350341796875,0.7361076474189758,0.1099483147263526,0.0997910648584365,293.2140808105469,297.1499938964844,293.1499938964844,0.1210371702909469,-2809.3427734375,304.1560363769531,0.8753722906112671,0.1874619126319885,0.1785060763359069,293.1926574707031,297.1499938964844,293.1499938964844,0.0993012711405754,-1769.815185546875,304.1539001464844,0.831418514251709,0.1598233133554458,0.112472765147686,293.1971435546875,297.1499938964844,293.1499938964844,0.1173613592982292,-2740.883056640625,304.15447998046875,0.8681683540344238,0.1829726547002792,0.1741770207881927,293.36431884765625,297.1499938964844,293.1499938964844,0.0041826860979199,-1569.48291015625,296.8471069335937,0.5606521368026733,0.050000000745058,0.2284817993640899,291.1650695800781,291.1499938964844,271.1460876464844,270.5081481933594,283.8743591308594,293.3643798828125,291.1650695800781,1.0,0.2003919184207916,0.990917146205902,0.990917146205902,1.0,1.0,-0.952186405658722,0.4071076810359955,0.5450787544250488,0.1802825778722763,0.0,0.0,0.3475629389286041,26.20920753479004,25.0,0.1658698171377182,-7007.3173828125,91.44745635986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.1558224111795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570987939834595,0.2571033239364624,-4.541343059827341e-06,0.0,0.0001581399264978,0.0,0.0,11.200702667236328,0.0,0.0,0.0,0.2988576591014862,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605843886733055,-1570.21533203125,304.15350341796875,0.7361076474189758,0.1099483147263526,0.0997910648584365,293.2140808105469,297.1499938964844,293.1499938964844,0.1210371702909469,-2809.3427734375,304.1560363769531,0.8753722906112671,0.1874619126319885,0.1785060763359069,293.1926574707031,297.1499938964844,293.1499938964844,0.0993012711405754,-1769.815185546875,304.1539001464844,0.831418514251709,0.1598233133554458,0.112472765147686,293.1971435546875,297.1499938964844,293.1499938964844,0.1173613592982292,-2740.883056640625,304.15447998046875,0.8681683540344238,0.1829726547002792,0.1741770207881927,293.36431884765625,297.1499938964844,293.1499938964844,0.0041826860979199,-1569.48291015625,296.8471069335937,0.5606521368026733,0.050000000745058,0.2284817993640899,291.1650695800781,291.1499938964844,271.1460876464844,270.5081481933594,283.8743591308594,293.3643798828125,291.1650695800781,1.0,0.2003919184207916,0.990917146205902,0.990917146205902,1.0,1.0,-0.952186405658722,0.4071076810359955,0.5450787544250488,0.1802825778722763,0.0,0.0,0.3475629389286041,26.20920753479004,25.0,0.1658698171377182,-7007.3173828125,91.44745635986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42095947265625,304.9071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.650390625,18000.0,0.0,0.0,0.1558224111795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2570987939834595,0.2571033239364624,-4.541343059827341e-06,0.0,0.0001581399264978,0.0,0.0,11.200702667236328,0.0,0.0,0.0,0.2988576591014862,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599408112466335,-1559.138916015625,304.1534118652344,0.7345133423805237,0.109173446893692,0.0990902706980705,293.2130126953125,297.1499938964844,293.1499938964844,0.119906835258007,-2788.280029296875,304.1559143066406,0.873170018196106,0.1860572099685669,0.1771737486124038,293.1919250488281,297.1499938964844,293.1499938964844,0.098579503595829,-1759.4512939453125,304.15380859375,0.8299195170402527,0.1588896065950393,0.1118176653981208,293.1964111328125,297.1499938964844,293.1499938964844,0.1165274009108543,-2725.2412109375,304.15435791015625,0.8665292263031006,0.1819310635328292,0.1731885373592376,293.3636474609375,297.1499938964844,293.1499938964844,0.0041261864826083,-1549.443603515625,296.7749328613281,0.5606603622436523,0.050000000745058,0.2284816205501556,291.1653137207031,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637084960937,291.16534423828125,1.0,0.1998205482959747,0.9908429980278016,0.9908429980278016,1.0,1.0,-0.9477734565734864,0.4048702418804168,0.5429031848907471,0.1799648404121399,0.0,0.0,0.3455034792423248,26.171998977661133,25.0,0.3749059736728668,-6960.83349609375,90.5127944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,304.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1549484580755233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551089823246002,0.2551135122776031,-4.535826519713737e-06,0.0,0.0001572529872646,0.0,0.0,11.091814994812012,0.0,0.0,0.0,0.2984110713005066,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599408112466335,-1559.138916015625,304.1534118652344,0.7345133423805237,0.109173446893692,0.0990902706980705,293.2130126953125,297.1499938964844,293.1499938964844,0.119906835258007,-2788.280029296875,304.1559143066406,0.873170018196106,0.1860572099685669,0.1771737486124038,293.1919250488281,297.1499938964844,293.1499938964844,0.098579503595829,-1759.4512939453125,304.15380859375,0.8299195170402527,0.1588896065950393,0.1118176653981208,293.1964111328125,297.1499938964844,293.1499938964844,0.1165274009108543,-2725.2412109375,304.15435791015625,0.8665292263031006,0.1819310635328292,0.1731885373592376,293.3636474609375,297.1499938964844,293.1499938964844,0.0041261864826083,-1549.443603515625,296.7749328613281,0.5606603622436523,0.050000000745058,0.2284816205501556,291.1653137207031,291.1499938964844,271.16339111328125,270.5170288085937,283.8895568847656,293.3637084960937,291.16534423828125,1.0,0.1998205482959747,0.9908429980278016,0.9908429980278016,1.0,1.0,-0.9477734565734864,0.4048702418804168,0.5429031848907471,0.1799648404121399,0.0,0.0,0.3455034792423248,26.171998977661133,25.0,0.3749059736728668,-6960.83349609375,90.5127944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4035949707031,304.8826599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.736328125,18000.0,0.0,0.0,0.1549484580755233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551089823246002,0.2551135122776031,-4.535826519713737e-06,0.0,0.0001572529872646,0.0,0.0,11.091814994812012,0.0,0.0,0.0,0.2984110713005066,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596244670450687,-1553.7044677734375,304.15338134765625,0.7337252497673035,0.108793519437313,0.0987467318773269,293.21246337890625,297.1499938964844,293.1499938964844,0.1193490177392959,-2777.868408203125,304.1558532714844,0.8720743060112,0.1853632628917694,0.1765156537294387,293.1915588378906,297.1499938964844,293.1499938964844,0.0982240065932273,-1754.3409423828125,304.1537475585937,0.8291736841201782,0.1584295928478241,0.1114949658513069,293.1960144042969,297.1499938964844,293.1499938964844,0.1161161661148071,-2717.51806640625,304.1543273925781,0.865713894367218,0.1814172565937042,0.1727009862661361,293.36328125,297.1499938964844,293.1499938964844,0.0040981164202094,-1539.455078125,296.7389831542969,0.5606595873832703,0.050000000745058,0.2284816801548004,291.1654968261719,291.1499938964844,271.1719970703125,270.5214233398437,283.8971862792969,293.36334228515625,291.16552734375,1.0,0.1995411068201065,0.9908059239387512,0.9908059239387512,1.0,1.0,-0.9455989003181458,0.4037631452083587,0.5418357849121094,0.1798203289508819,0.0,0.0,0.3444530963897705,26.154756546020508,25.0,0.4527710974216461,-6937.830078125,90.05650329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,304.8710327148437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.802734375,18000.0,0.0,0.0,0.1545236259698867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541006505489349,0.2541051805019378,-4.53305256087333e-06,0.0,0.0001568218431202,0.0,0.0,11.036845207214355,0.0,0.0,0.0,0.2981857657432556,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0593119896948337,-1548.3431396484375,304.1533203125,0.7329436540603638,0.1084187477827072,0.0984079614281654,293.2119445800781,297.1499938964844,293.1499938964844,0.1187963634729385,-2767.5419921875,304.1557922363281,0.8709829449653625,0.1846751123666763,0.1758631467819214,293.1911926269531,297.1499938964844,293.1499938964844,0.0978723168373107,-1749.2818603515625,304.1537170410156,0.8284307718276978,0.1579743027687072,0.1111756563186645,293.1956481933594,297.1499938964844,293.1499938964844,0.1157090291380882,-2709.865234375,304.1542663574219,0.8649020791053772,0.1809082478284835,0.1722180843353271,293.3629150390625,297.1499938964844,293.1499938964844,0.0040701562538743,-1529.485107421875,296.7031555175781,0.5606555938720703,0.050000000745058,0.2284818440675735,291.1656799316406,291.1499938964844,271.1806030273437,270.5257568359375,283.9048156738281,293.36297607421875,291.16571044921875,1.0,0.1992659121751785,0.990778148174286,0.990778148174286,1.0,1.0,-0.943446695804596,0.4026648700237274,0.5407818555831909,0.1796847134828567,0.0,0.0,0.3433867990970611,26.13838577270508,25.0,0.5093043446540833,-6914.98974609375,89.60762786865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3896484375,304.85986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.884765625,18000.0,0.0,0.0,0.1541044414043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530810832977295,0.2530856132507324,-4.53026223112829e-06,0.0,0.0001563964178785,0.0,0.0,10.981405258178713,0.0,0.0,0.0,0.2979585826396942,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0586973838508129,-1537.8175048828125,304.1532287597656,0.7313973307609558,0.1076830029487609,0.0977430120110511,293.2109375,297.1499938964844,293.1499938964844,0.1177050769329071,-2747.11962890625,304.1556701660156,0.8688122630119324,0.183314248919487,0.1745729744434356,293.19049072265625,297.1499938964844,293.1499938964844,0.0971792712807655,-1739.30322265625,304.15362548828125,0.8269525766372681,0.1570764183998108,0.1105460226535797,293.1949157714844,297.1499938964844,293.1499938964844,0.1149059385061264,-2694.752197265625,304.1542053222656,0.8632882833480835,0.1799032390117645,0.1712647378444671,293.3621826171875,297.1499938964844,293.1499938964844,0.0040146210230886,-1509.62451171875,296.6317443847656,0.5606396794319153,0.050000000745058,0.2284824252128601,291.1661071777344,291.1499938964844,271.1976623535156,270.5343322753906,283.920166015625,293.3622436523437,291.1661376953125,1.0,0.1987265199422836,0.9907225966453552,0.9907225966453552,1.0,1.0,-0.9392008781433104,0.4004917442798614,0.5387091636657715,0.1794344186782837,0.0,0.0,0.3412103652954101,26.10784339904785,25.0,0.5698308348655701,-6869.75732421875,88.72962951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,304.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.037109375,18000.0,0.0,0.0,0.1532738655805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510113716125488,0.2510159015655517,-4.524628366198158e-06,0.0,0.0001555534981889,0.0,0.0,10.869267463684082,0.0,0.0,0.0,0.2974993586540222,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0586973838508129,-1537.8175048828125,304.1532287597656,0.7313973307609558,0.1076830029487609,0.0977430120110511,293.2109375,297.1499938964844,293.1499938964844,0.1177050769329071,-2747.11962890625,304.1556701660156,0.8688122630119324,0.183314248919487,0.1745729744434356,293.19049072265625,297.1499938964844,293.1499938964844,0.0971792712807655,-1739.30322265625,304.15362548828125,0.8269525766372681,0.1570764183998108,0.1105460226535797,293.1949157714844,297.1499938964844,293.1499938964844,0.1149059385061264,-2694.752197265625,304.1542053222656,0.8632882833480835,0.1799032390117645,0.1712647378444671,293.3621826171875,297.1499938964844,293.1499938964844,0.0040146210230886,-1509.62451171875,296.6317443847656,0.5606396794319153,0.050000000745058,0.2284824252128601,291.1661071777344,291.1499938964844,271.1976623535156,270.5343322753906,283.920166015625,293.3622436523437,291.1661376953125,1.0,0.1987265199422836,0.9907225966453552,0.9907225966453552,1.0,1.0,-0.9392008781433104,0.4004917442798614,0.5387091636657715,0.1794344186782837,0.0,0.0,0.3412103652954101,26.10784339904785,25.0,0.5698308348655701,-6869.75732421875,88.72962951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3792724609375,304.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.037109375,18000.0,0.0,0.0,0.1532738655805587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510113716125488,0.2510159015655517,-4.524628366198158e-06,0.0,0.0001555534981889,0.0,0.0,10.869267463684082,0.0,0.0,0.0,0.2974993586540222,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0580954402685165,-1527.5341796875,304.1531677246094,0.7298715114593506,0.1069640219211578,0.0970933735370636,293.2099304199219,297.1499938964844,293.1499938964844,0.1166312471032142,-2726.98291015625,304.15557861328125,0.8666579723358154,0.1819720715284347,0.1733007282018661,293.1897888183594,297.1499938964844,293.1499938964844,0.0964990630745887,-1729.499267578125,304.153564453125,0.8254839181900024,0.1561940908432006,0.1099273860454559,293.1941833496094,297.1499938964844,293.1499938964844,0.1141168996691703,-2679.880615234375,304.15411376953125,0.8616881966590881,0.1789140850305557,0.1703265905380249,293.3614196777344,297.1499938964844,293.1499938964844,0.0039595244452357,-1489.847900390625,296.5606384277344,0.5606151223182678,0.050000000745058,0.2284832596778869,291.16650390625,291.1499938964844,271.214599609375,270.5428161621094,283.9354858398437,293.3614807128906,291.1665344238281,1.0,0.1982002109289169,0.9906669855117798,0.9906669855117798,1.0,1.0,-0.9350268840789796,0.3983491063117981,0.5366777777671814,0.1792051643133163,0.0,0.0,0.3389808237552643,26.079713821411133,25.0,0.5727725028991699,-6825.08984375,87.87554168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,304.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.1524438112974167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489062547683715,0.2489107847213745,-4.518939022091217e-06,0.0,0.0001547110878163,0.0,0.0,10.75576114654541,0.0,0.0,0.0,0.2970347702503204,4.0,0.0,1.0
