time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0580954402685165,-1527.5341796875,304.1531677246094,0.7298715114593506,0.1069640219211578,0.0970933735370636,293.2099304199219,297.1499938964844,293.1499938964844,0.1166312471032142,-2726.98291015625,304.15557861328125,0.8666579723358154,0.1819720715284347,0.1733007282018661,293.1897888183594,297.1499938964844,293.1499938964844,0.0964990630745887,-1729.499267578125,304.153564453125,0.8254839181900024,0.1561940908432006,0.1099273860454559,293.1941833496094,297.1499938964844,293.1499938964844,0.1141168996691703,-2679.880615234375,304.15411376953125,0.8616881966590881,0.1789140850305557,0.1703265905380249,293.3614196777344,297.1499938964844,293.1499938964844,0.0039595244452357,-1489.847900390625,296.5606384277344,0.5606151223182678,0.050000000745058,0.2284832596778869,291.16650390625,291.1499938964844,271.214599609375,270.5428161621094,283.9354858398437,293.3614807128906,291.1665344238281,1.0,0.1982002109289169,0.9906669855117798,0.9906669855117798,1.0,1.0,-0.9350268840789796,0.3983491063117981,0.5366777777671814,0.1792051643133163,0.0,0.0,0.3389808237552643,26.079713821411133,25.0,0.5727725028991699,-6825.08984375,87.87554168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3721618652344,304.81939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.1524438112974167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489062547683715,0.2489107847213745,-4.518939022091217e-06,0.0,0.0001547110878163,0.0,0.0,10.75576114654541,0.0,0.0,0.0,0.2970347702503204,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575061701238155,-1517.492431640625,304.1531066894531,0.7283649444580078,0.1062613800168037,0.0964586809277534,293.208984375,297.1499938964844,293.1499938964844,0.1155747324228286,-2707.13134765625,304.1554870605469,0.8645203709602356,0.1806479692459106,0.172045886516571,293.1890869140625,297.1499938964844,293.1499938964844,0.0958317294716835,-1719.87255859375,304.1534729003906,0.8240243792533875,0.155327022075653,0.10931958258152,293.1934509277344,297.1499938964844,293.1499938964844,0.1133420467376709,-2665.2548828125,304.1540222167969,0.8601023554801941,0.1779405325651168,0.16940338909626,293.3606262207031,297.1499938964844,293.1499938964844,0.0039048814214766,-1470.1669921875,296.4898681640625,0.5605823397636414,0.050000000745058,0.2284843623638153,291.1668701171875,291.1499938964844,271.2314147949219,270.5512084960937,283.9507751464844,293.3606872558594,291.1669006347656,1.0,0.1976863741874694,0.9906217455863952,0.9906217455863952,1.0,1.0,-0.9309229254722596,0.3962392210960388,0.5346837639808655,0.1789894849061966,0.0,0.0,0.3367044031620025,26.05376434326172,25.0,0.5152714252471924,-6780.9970703125,87.0442886352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.259765625,18000.0,0.0,0.0,0.1516049057245254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467711716890335,0.2467756867408752,-4.513207386480644e-06,0.0,0.0001538596989121,0.0,0.0,10.641193389892578,0.0,0.0,0.0,0.2965660691261291,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575061701238155,-1517.492431640625,304.1531066894531,0.7283649444580078,0.1062613800168037,0.0964586809277534,293.208984375,297.1499938964844,293.1499938964844,0.1155747324228286,-2707.13134765625,304.1554870605469,0.8645203709602356,0.1806479692459106,0.172045886516571,293.1890869140625,297.1499938964844,293.1499938964844,0.0958317294716835,-1719.87255859375,304.1534729003906,0.8240243792533875,0.155327022075653,0.10931958258152,293.1934509277344,297.1499938964844,293.1499938964844,0.1133420467376709,-2665.2548828125,304.1540222167969,0.8601023554801941,0.1779405325651168,0.16940338909626,293.3606262207031,297.1499938964844,293.1499938964844,0.0039048814214766,-1470.1669921875,296.4898681640625,0.5605823397636414,0.050000000745058,0.2284843623638153,291.1668701171875,291.1499938964844,271.2314147949219,270.5512084960937,283.9507751464844,293.3606872558594,291.1669006347656,1.0,0.1976863741874694,0.9906217455863952,0.9906217455863952,1.0,1.0,-0.9309229254722596,0.3962392210960388,0.5346837639808655,0.1789894849061966,0.0,0.0,0.3367044031620025,26.05376434326172,25.0,0.5152714252471924,-6780.9970703125,87.0442886352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681030273437,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.259765625,18000.0,0.0,0.0,0.1516049057245254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467711716890335,0.2467756867408752,-4.513207386480644e-06,0.0,0.0001538596989121,0.0,0.0,10.641193389892578,0.0,0.0,0.0,0.2965660691261291,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569291152060031,-1507.6829833984375,304.15301513671875,0.7268750071525574,0.1055740416049957,0.095838114619255,293.20806884765625,297.1499938964844,293.1499938964844,0.1145348325371742,-2687.553955078125,304.1553955078125,0.8623982071876526,0.1793405711650848,0.1708072870969772,293.1884155273437,297.1499938964844,293.1499938964844,0.0951769798994064,-1710.4208984375,304.1534118652344,0.8225722312927246,0.1544745564460754,0.1087221726775169,293.1927490234375,297.1499938964844,293.1499938964844,0.1125811636447906,-2650.872314453125,304.1539611816406,0.8585300445556641,0.1769818812608719,0.1684945374727249,293.3598327636719,297.1499938964844,293.1499938964844,0.0038506835699081,-1450.58447265625,296.4193420410156,0.5605413913726807,0.050000000745058,0.2284857034683227,291.16717529296875,291.1499938964844,271.24810791015625,270.5595092773437,283.9659118652344,293.3598937988281,291.1672058105469,1.0,0.197184219956398,0.9905765652656556,0.9905765652656556,1.0,1.0,-0.926885426044464,0.3941631019115448,0.5327223539352417,0.1787790656089782,0.0,0.0,0.3343930244445801,26.029794692993164,25.0,0.4084909856319427,-6737.50146484375,86.23451232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,304.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1507503241300583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446171194314956,0.2446216195821762,-4.5074589252180886e-06,0.0,0.0001529924193164,0.0,0.0,10.526155471801758,0.0,0.0,0.0,0.2960956692695617,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569291152060031,-1507.6829833984375,304.15301513671875,0.7268750071525574,0.1055740416049957,0.095838114619255,293.20806884765625,297.1499938964844,293.1499938964844,0.1145348325371742,-2687.553955078125,304.1553955078125,0.8623982071876526,0.1793405711650848,0.1708072870969772,293.1884155273437,297.1499938964844,293.1499938964844,0.0951769798994064,-1710.4208984375,304.1534118652344,0.8225722312927246,0.1544745564460754,0.1087221726775169,293.1927490234375,297.1499938964844,293.1499938964844,0.1125811636447906,-2650.872314453125,304.1539611816406,0.8585300445556641,0.1769818812608719,0.1684945374727249,293.3598327636719,297.1499938964844,293.1499938964844,0.0038506835699081,-1450.58447265625,296.4193420410156,0.5605413913726807,0.050000000745058,0.2284857034683227,291.16717529296875,291.1499938964844,271.24810791015625,270.5595092773437,283.9659118652344,293.3598937988281,291.1672058105469,1.0,0.197184219956398,0.9905765652656556,0.9905765652656556,1.0,1.0,-0.926885426044464,0.3941631019115448,0.5327223539352417,0.1787790656089782,0.0,0.0,0.3343930244445801,26.029794692993164,25.0,0.4084909856319427,-6737.50146484375,86.23451232910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666687011719,304.7847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2890625,18000.0,0.0,0.0,0.1507503241300583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446171194314956,0.2446216195821762,-4.5074589252180886e-06,0.0,0.0001529924193164,0.0,0.0,10.526155471801758,0.0,0.0,0.0,0.2960956692695617,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566451922059059,-1502.8653564453125,304.1529846191406,0.7261353731155396,0.1052360236644744,0.0955330431461334,293.2076110839844,297.1499938964844,293.1499938964844,0.1140210181474685,-2677.866943359375,304.15533447265625,0.8613423109054565,0.178692877292633,0.1701938658952713,293.1880798339844,297.1499938964844,293.1499938964844,0.0948544219136238,-1705.7625732421875,304.15338134765625,0.8218483924865723,0.1540538668632507,0.1084274053573608,293.1924133300781,297.1499938964844,293.1499938964844,0.1122060790657997,-2643.775146484375,304.1539306640625,0.8577486276626587,0.1765081733465194,0.1680455356836319,293.3594055175781,297.1499938964844,293.1499938964844,0.0038237513508647,-1440.8316650390625,296.3841857910156,0.5605174899101257,0.050000000745058,0.2284864783287048,291.16729736328125,291.1499938964844,271.25640869140625,270.56365966796875,283.973388671875,293.3594665527344,291.16729736328125,1.0,0.1969375312328338,0.9905539155006408,0.9905539155006408,1.0,1.0,-0.9248914122581482,0.3931385576725006,0.5317528247833252,0.1786734163761139,0.0,0.0,0.3332284688949585,26.01856803894043,25.0,0.3421266376972198,-6715.99658203125,85.83755493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668212890625,304.77685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.279296875,18000.0,0.0,0.0,0.1503152400255203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435369491577148,0.2435414493083953,-4.504589469433995e-06,0.0,0.0001525508560007,0.0,0.0,10.46867561340332,0.0,0.0,0.0,0.2958606779575348,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563638880848884,-1498.0977783203125,304.1529541015625,0.7253984212875366,0.1049011871218681,0.0952309519052505,293.2071838378906,297.1499938964844,293.1499938964844,0.1135113164782524,-2668.248291015625,304.1553039550781,0.8602905869483948,0.1780503243207931,0.1695844084024429,293.187744140625,297.1499938964844,293.1499938964844,0.0945347100496292,-1701.14404296875,304.1533508300781,0.8211255669593811,0.1536363363265991,0.1081349328160286,293.19207763671875,297.1499938964844,293.1499938964844,0.1118341758847236,-2636.7333984375,304.15386962890625,0.8569702506065369,0.1760376989841461,0.1675996780395507,293.3590087890625,297.1499938964844,293.1499938964844,0.0037969325203448,-1431.10595703125,296.3490905761719,0.5604917407035828,0.050000000745058,0.2284873276948928,291.1673583984375,291.1499938964844,271.2646484375,270.5677795410156,283.9808349609375,293.35906982421875,291.1673889160156,1.0,0.1966933906078338,0.9905387163162231,0.9905387163162231,1.0,1.0,-0.9229123592376708,0.3921229839324951,0.530789315700531,0.1785659939050674,0.0,0.0,0.3320613205432892,26.00772857666016,25.0,0.2689189016819,-6694.65185546875,85.44537353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367431640625,304.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.25,18000.0,0.0,0.0,0.149875059723854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424578219652176,0.2424623221158981,-4.501730018091621e-06,0.0,0.0001521041267551,0.0,0.0,10.411384582519531,0.0,0.0,0.0,0.2956264913082123,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558088757097721,-1488.7103271484375,304.15289306640625,0.7240445613861084,0.1042406857013702,0.0946343094110488,293.2040405273437,297.1499938964844,293.1499938964844,0.1127104386687278,-2653.187255859375,304.15484619140625,0.8587728142738342,0.1772302389144897,0.1686329990625381,293.1871032714844,297.1499938964844,293.1499938964844,0.0939040035009384,-1692.0323486328125,304.1532897949219,0.8198130130767822,0.1528106033802032,0.1075558885931968,293.19140625,297.1499938964844,293.1499938964844,0.1111002340912818,-2622.82568359375,304.15380859375,0.8555639386177063,0.1751059293746948,0.1667159795761108,293.3581237792969,297.1499938964844,293.1499938964844,0.0037436140701174,-1411.7381591796875,296.27911376953125,0.560550332069397,0.050000000745058,0.2284855544567108,291.1673278808594,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.35821533203125,291.167236328125,1.0,0.1962187141180038,0.9905082583427428,0.9905082583427428,1.0,1.0,-0.919296383857727,0.390257179737091,0.529039204120636,0.1783960163593292,0.0,0.0,0.3297488093376159,25.970853805541992,25.0,-0.2931228578090668,-6653.47900390625,84.70552825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,304.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1489809453487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403179407119751,0.2403224408626556,-4.496062501857523e-06,0.0,0.0001511967275291,0.0,0.0,10.29813289642334,0.0,0.0,0.0,0.2951638400554657,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558088757097721,-1488.7103271484375,304.15289306640625,0.7240445613861084,0.1042406857013702,0.0946343094110488,293.2040405273437,297.1499938964844,293.1499938964844,0.1127104386687278,-2653.187255859375,304.15484619140625,0.8587728142738342,0.1772302389144897,0.1686329990625381,293.1871032714844,297.1499938964844,293.1499938964844,0.0939040035009384,-1692.0323486328125,304.1532897949219,0.8198130130767822,0.1528106033802032,0.1075558885931968,293.19140625,297.1499938964844,293.1499938964844,0.1111002340912818,-2622.82568359375,304.15380859375,0.8555639386177063,0.1751059293746948,0.1667159795761108,293.3581237792969,297.1499938964844,293.1499938964844,0.0037436140701174,-1411.7381591796875,296.27911376953125,0.560550332069397,0.050000000745058,0.2284855544567108,291.1673278808594,291.1499938964844,271.2810363769531,270.5760192871094,283.9952392578125,293.35821533203125,291.167236328125,1.0,0.1962187141180038,0.9905082583427428,0.9905082583427428,1.0,1.0,-0.919296383857727,0.390257179737091,0.529039204120636,0.1783960163593292,0.0,0.0,0.3297488093376159,25.970853805541992,25.0,-0.2931228578090668,-6653.47900390625,84.70552825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36944580078125,304.7535705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.048828125,18000.0,0.0,0.0,0.1489809453487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403179407119751,0.2403224408626556,-4.496062501857523e-06,0.0,0.0001511967275291,0.0,0.0,10.29813289642334,0.0,0.0,0.0,0.2951638400554657,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552707985043525,-1479.6463623046875,304.15283203125,0.7229507565498352,0.103595457971096,0.0940488651394844,293.1982727050781,297.1499938964844,293.1499938964844,0.112448900938034,-2648.451416015625,304.1536560058594,0.858645498752594,0.1770283877849578,0.1683300137519836,293.1864624023437,297.1499938964844,293.1499938964844,0.0932937487959861,-1683.2286376953125,304.1531982421875,0.8187918066978455,0.152000606060028,0.1069857850670814,293.1907653808594,297.1499938964844,293.1499938964844,0.1103888675570488,-2609.3505859375,304.1537170410156,0.8544769287109375,0.1741883009672165,0.1658432930707931,293.3571472167969,297.1499938964844,293.1499938964844,0.0036911061033606,-1392.67529296875,296.20904541015625,0.5608530640602112,0.050000000745058,0.2284761667251587,291.166015625,291.1499938964844,271.2972717285156,270.5842590332031,284.008544921875,293.3572082519531,291.1657409667969,1.0,0.1957787722349167,0.9904778599739076,0.9904778599739076,1.0,1.0,-0.9164870977401732,0.3887744545936584,0.5277126431465149,0.1783470809459686,0.0,0.0,0.3276828825473785,25.901103973388672,25.0,-1.9517390727996824,-6616.98095703125,84.06975555419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,304.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.1480796784162521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238347128033638,0.2383516132831573,-4.490682385949185e-06,0.0,0.0001502820523455,0.0,0.0,10.193888664245604,0.0,0.0,0.0,0.2947372198104858,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552707985043525,-1479.6463623046875,304.15283203125,0.7229507565498352,0.103595457971096,0.0940488651394844,293.1982727050781,297.1499938964844,293.1499938964844,0.112448900938034,-2648.451416015625,304.1536560058594,0.858645498752594,0.1770283877849578,0.1683300137519836,293.1864624023437,297.1499938964844,293.1499938964844,0.0932937487959861,-1683.2286376953125,304.1531982421875,0.8187918066978455,0.152000606060028,0.1069857850670814,293.1907653808594,297.1499938964844,293.1499938964844,0.1103888675570488,-2609.3505859375,304.1537170410156,0.8544769287109375,0.1741883009672165,0.1658432930707931,293.3571472167969,297.1499938964844,293.1499938964844,0.0036911061033606,-1392.67529296875,296.20904541015625,0.5608530640602112,0.050000000745058,0.2284761667251587,291.166015625,291.1499938964844,271.2972717285156,270.5842590332031,284.008544921875,293.3572082519531,291.1657409667969,1.0,0.1957787722349167,0.9904778599739076,0.9904778599739076,1.0,1.0,-0.9164870977401732,0.3887744545936584,0.5277126431465149,0.1783470809459686,0.0,0.0,0.3276828825473785,25.901103973388672,25.0,-1.9517390727996824,-6616.98095703125,84.06975555419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,304.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96875,18000.0,0.0,0.0,0.1480796784162521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238347128033638,0.2383516132831573,-4.490682385949185e-06,0.0,0.0001502820523455,0.0,0.0,10.193888664245604,0.0,0.0,0.0,0.2947372198104858,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547509230673313,-1470.9178466796875,304.1527404785156,0.721923291683197,0.1029687225818634,0.0934795215725898,293.1922607421875,297.1499938964844,293.1499938964844,0.112417422235012,-2648.072998046875,304.1524963378906,0.8590128421783447,0.177024558186531,0.1682936698198318,293.1858215332031,297.1499938964844,293.1499938964844,0.0927038565278053,-1674.7254638671875,304.1531066894531,0.8178372979164124,0.1512101888656616,0.1064288392663002,293.19012451171875,297.1499938964844,293.1499938964844,0.1096982806921005,-2596.264404296875,304.15362548828125,0.8534596562385559,0.1732877045869827,0.164986103773117,293.3559875488281,297.1499938964844,293.1499938964844,0.0036394302733242,-1373.89892578125,296.1391906738281,0.5611941814422607,0.050000000745058,0.228465586900711,291.1639099121094,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.3560791015625,291.1636047363281,1.0,0.1953753978013992,0.9904484152793884,0.9904484152793884,1.0,1.0,-0.9140502214431764,0.3874769508838653,0.5265733003616333,0.1783330291509628,0.0,0.0,0.3259750604629516,25.828289031982425,25.0,-2.704887628555298,-6585.53466796875,83.50165557861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,304.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1471957862377166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367138713598251,0.2367183566093444,-4.486077159526758e-06,0.0,0.0001493850140832,0.0,0.0,10.10748291015625,0.0,0.0,0.0,0.2943814694881439,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547509230673313,-1470.9178466796875,304.1527404785156,0.721923291683197,0.1029687225818634,0.0934795215725898,293.1922607421875,297.1499938964844,293.1499938964844,0.112417422235012,-2648.072998046875,304.1524963378906,0.8590128421783447,0.177024558186531,0.1682936698198318,293.1858215332031,297.1499938964844,293.1499938964844,0.0927038565278053,-1674.7254638671875,304.1531066894531,0.8178372979164124,0.1512101888656616,0.1064288392663002,293.19012451171875,297.1499938964844,293.1499938964844,0.1096982806921005,-2596.264404296875,304.15362548828125,0.8534596562385559,0.1732877045869827,0.164986103773117,293.3559875488281,297.1499938964844,293.1499938964844,0.0036394302733242,-1373.89892578125,296.1391906738281,0.5611941814422607,0.050000000745058,0.228465586900711,291.1639099121094,291.1499938964844,271.3133544921875,270.592529296875,284.0210876464844,293.3560791015625,291.1636047363281,1.0,0.1953753978013992,0.9904484152793884,0.9904484152793884,1.0,1.0,-0.9140502214431764,0.3874769508838653,0.5265733003616333,0.1783330291509628,0.0,0.0,0.3259750604629516,25.828289031982425,25.0,-2.704887628555298,-6585.53466796875,83.50165557861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,304.72271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.29296875,18000.0,0.0,0.0,0.1471957862377166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367138713598251,0.2367183566093444,-4.486077159526758e-06,0.0,0.0001493850140832,0.0,0.0,10.10748291015625,0.0,0.0,0.0,0.2943814694881439,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542426966130733,-1462.398193359375,304.1526794433594,0.7208731174468994,0.102358378469944,0.0929258689284324,293.1867980957031,297.1499938964844,293.1499938964844,0.11244647949934,-2648.790283203125,304.1516418457031,0.8594361543655396,0.177068829536438,0.1683273613452911,293.1851501464844,297.1499938964844,293.1499938964844,0.0921258777379989,-1666.3878173828125,304.1530456542969,0.8168490529060364,0.1504377573728561,0.105885125696659,293.1894836425781,297.1499938964844,293.1499938964844,0.1090185716748237,-2583.3603515625,304.153564453125,0.8524041771888733,0.172402948141098,0.1641446352005005,293.354736328125,297.1499938964844,293.1499938964844,0.0035883272066712,-1355.2635498046875,296.0701599121094,0.561486005783081,0.050000000745058,0.2284565865993499,291.1620483398437,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3548278808594,291.1618347167969,1.0,0.1950033009052276,0.9904189109802246,0.9904189109802246,1.0,1.0,-0.9117528796195984,0.3862600922584533,0.525492787361145,0.178303837776184,0.0,0.0,0.3244973719120025,25.764442443847656,25.0,-2.4876413345336914,-6557.0224609375,82.97576904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,304.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1463534235954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353289425373077,0.2353334128856659,-4.482232725422364e-06,0.0,0.0001485301181674,0.0,0.0,10.03455924987793,0.0,0.0,0.0,0.2940813302993774,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542426966130733,-1462.398193359375,304.1526794433594,0.7208731174468994,0.102358378469944,0.0929258689284324,293.1867980957031,297.1499938964844,293.1499938964844,0.11244647949934,-2648.790283203125,304.1516418457031,0.8594361543655396,0.177068829536438,0.1683273613452911,293.1851501464844,297.1499938964844,293.1499938964844,0.0921258777379989,-1666.3878173828125,304.1530456542969,0.8168490529060364,0.1504377573728561,0.105885125696659,293.1894836425781,297.1499938964844,293.1499938964844,0.1090185716748237,-2583.3603515625,304.153564453125,0.8524041771888733,0.172402948141098,0.1641446352005005,293.354736328125,297.1499938964844,293.1499938964844,0.0035883272066712,-1355.2635498046875,296.0701599121094,0.561486005783081,0.050000000745058,0.2284565865993499,291.1620483398437,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3548278808594,291.1618347167969,1.0,0.1950033009052276,0.9904189109802246,0.9904189109802246,1.0,1.0,-0.9117528796195984,0.3862600922584533,0.525492787361145,0.178303837776184,0.0,0.0,0.3244973719120025,25.764442443847656,25.0,-2.4876413345336914,-6557.0224609375,82.97576904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675842285156,304.7087097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.046875,18000.0,0.0,0.0,0.1463534235954284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353289425373077,0.2353334128856659,-4.482232725422364e-06,0.0,0.0001485301181674,0.0,0.0,10.03455924987793,0.0,0.0,0.0,0.2940813302993774,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.053992036730051,-1458.2000732421875,304.15264892578125,0.7203298807144165,0.1020584404468536,0.0926542058587074,293.184326171875,297.1499938964844,293.1499938964844,0.1124651804566383,-2649.2080078125,304.1513061523437,0.859622597694397,0.1770912855863571,0.1683486998081207,293.184814453125,297.1499938964844,293.1499938964844,0.0918404385447502,-1662.2674560546875,304.15301513671875,0.8163321018218994,0.1500574350357055,0.105617731809616,293.18914794921875,297.1499938964844,293.1499938964844,0.1086819544434547,-2576.9599609375,304.1535339355469,0.8518521785736084,0.1719658970832824,0.1637293249368667,293.3540954589844,297.1499938964844,293.1499938964844,0.0035629943013191,-1345.9991455078125,296.03594970703125,0.56160569190979,0.050000000745058,0.2284529060125351,291.16131591796875,291.1499938964844,271.3371887207031,270.60498046875,284.0387268066406,293.3542175292969,291.1611022949219,1.0,0.1948274970054626,0.9904041886329652,0.9904041886329652,1.0,1.0,-0.9106287360191344,0.385669857263565,0.5249588489532471,0.1782764047384262,0.0,0.0,0.3238226175308227,25.73680877685547,25.0,-2.2364485263824463,-6543.43017578125,82.72480010986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,304.7015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5859375,18000.0,0.0,0.0,0.1459534466266632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347032576799392,0.2347077429294586,-4.480525603867136e-06,0.0,0.0001481241924921,0.0,0.0,10.00174045562744,0.0,0.0,0.0,0.2939465045928955,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537431128323078,-1454.03369140625,304.1526184082031,0.7197726964950562,0.1017612293362617,0.0923853069543838,293.1820068359375,297.1499938964844,293.1499938964844,0.1124815046787262,-2649.569091796875,304.1510314941406,0.8597819805145264,0.1771085560321808,0.1683670431375503,293.1844787597656,297.1499938964844,293.1499938964844,0.0915568396449089,-1658.1719970703125,304.1529846191406,0.8157984614372253,0.1496802568435669,0.1053527817130088,293.1888427734375,297.1499938964844,293.1499938964844,0.108347088098526,-2570.586669921875,304.15350341796875,0.8512831330299377,0.1715317368507385,0.1633170545101165,293.3534545898437,297.1499938964844,293.1499938964844,0.0035377561580389,-1336.752685546875,296.0019226074219,0.5617078542709351,0.050000000745058,0.2284497618675232,291.1606750488281,291.1499938964844,271.34503173828125,270.60919189453125,284.0443115234375,293.35357666015625,291.1604919433594,1.0,0.1946572363376617,0.9903884530067444,0.9903884530067444,1.0,1.0,-0.9095114469528198,0.3850878775119781,0.5244235396385193,0.178237646818161,0.0,0.0,0.3231790363788605,25.711912155151367,25.0,-1.957080602645874,-6530.1328125,82.47984313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,304.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.19921875,18000.0,0.0,0.0,0.1455686092376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341105490922927,0.2341150343418121,-4.478923074202612e-06,0.0,0.0001477336336392,0.0,0.0,9.970718383789062,0.0,0.0,0.0,0.2938192188739776,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532495155930519,-1445.779541015625,304.1525573730469,0.718612015247345,0.1011737659573555,0.091854527592659,293.1780090332031,297.1499938964844,293.1499938964844,0.1124960780143737,-2649.91943359375,304.1506652832031,0.8599966168403625,0.1771144121885299,0.1683816462755203,293.1838684082031,297.1499938964844,293.1499938964844,0.0909942984580993,-1650.0439453125,304.1529235839844,0.8146772384643555,0.1489340364933014,0.1048291698098182,293.188232421875,297.1499938964844,293.1499938964844,0.1076819524168968,-2557.909423828125,304.1534423828125,0.8500916361808777,0.1706711053848266,0.1625004708766937,293.3522033691406,297.1499938964844,293.1499938964844,0.003487542271614,-1318.3082275390625,295.934326171875,0.5618588328361511,0.050000000745058,0.2284451425075531,291.15966796875,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.352294921875,291.1595458984375,1.0,0.1943309605121612,0.9903568625450134,0.9903568625450134,1.0,1.0,-0.9072779417037964,0.3839406967163086,0.5233372449874878,0.1781197339296341,0.0,0.0,0.3219632506370544,25.67016792297364,25.0,-1.4096202850341797,-6504.1640625,82.00399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,304.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.144847109913826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330018132925033,0.2330062985420227,-4.475966306927148e-06,0.0,0.0001470014103688,0.0,0.0,9.912870407104492,0.0,0.0,0.0,0.2935822010040283,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532495155930519,-1445.779541015625,304.1525573730469,0.718612015247345,0.1011737659573555,0.091854527592659,293.1780090332031,297.1499938964844,293.1499938964844,0.1124960780143737,-2649.91943359375,304.1506652832031,0.8599966168403625,0.1771144121885299,0.1683816462755203,293.1838684082031,297.1499938964844,293.1499938964844,0.0909942984580993,-1650.0439453125,304.1529235839844,0.8146772384643555,0.1489340364933014,0.1048291698098182,293.188232421875,297.1499938964844,293.1499938964844,0.1076819524168968,-2557.909423828125,304.1534423828125,0.8500916361808777,0.1706711053848266,0.1625004708766937,293.3522033691406,297.1499938964844,293.1499938964844,0.003487542271614,-1318.3082275390625,295.934326171875,0.5618588328361511,0.050000000745058,0.2284451425075531,291.15966796875,291.1499938964844,271.360595703125,270.6176147460937,284.0550537109375,293.352294921875,291.1595458984375,1.0,0.1943309605121612,0.9903568625450134,0.9903568625450134,1.0,1.0,-0.9072779417037964,0.3839406967163086,0.5233372449874878,0.1781197339296341,0.0,0.0,0.3219632506370544,25.67016792297364,25.0,-1.4096202850341797,-6504.1640625,82.00399780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35040283203125,304.6789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.615234375,18000.0,0.0,0.0,0.144847109913826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330018132925033,0.2330062985420227,-4.475966306927148e-06,0.0,0.0001470014103688,0.0,0.0,9.912870407104492,0.0,0.0,0.0,0.2935822010040283,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527604073286056,-1437.61083984375,304.15252685546875,0.717383861541748,0.1005937978625297,0.0913314521312713,293.1747741699219,297.1499938964844,293.1499938964844,0.1124711111187934,-2649.486328125,304.1505126953125,0.8600407838821411,0.1770633906126022,0.1683482825756073,293.1832580566406,297.1499938964844,293.1499938964844,0.0904369428753852,-1641.9859619140625,304.15289306640625,0.8134793639183044,0.1481967866420745,0.1043126061558723,293.1876525878906,297.1499938964844,293.1499938964844,0.1070222780108451,-2545.312744140625,304.15338134765625,0.8488271832466125,0.1698191314935684,0.1616930663585662,293.3509521484375,297.1499938964844,293.1499938964844,0.0034377137199044,-1299.94775390625,295.8673095703125,0.561938464641571,0.050000000745058,0.2284427285194397,291.15899658203125,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.3510437011719,291.1589050292969,1.0,0.1940199434757232,0.9903253316879272,0.9903253316879272,1.0,1.0,-0.9050182700157166,0.382805198431015,0.5222130417823792,0.1779379397630691,0.0,0.0,0.3208147883415222,25.63878059387207,25.0,-0.9414488673210144,-6478.75634765625,81.5411605834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1441914290189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319670617580413,0.2319715321063995,-4.473254648473812e-06,0.0,0.0001463359658373,0.0,0.0,9.859091758728027,0.0,0.0,0.0,0.2933622896671295,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527604073286056,-1437.61083984375,304.15252685546875,0.717383861541748,0.1005937978625297,0.0913314521312713,293.1747741699219,297.1499938964844,293.1499938964844,0.1124711111187934,-2649.486328125,304.1505126953125,0.8600407838821411,0.1770633906126022,0.1683482825756073,293.1832580566406,297.1499938964844,293.1499938964844,0.0904369428753852,-1641.9859619140625,304.15289306640625,0.8134793639183044,0.1481967866420745,0.1043126061558723,293.1876525878906,297.1499938964844,293.1499938964844,0.1070222780108451,-2545.312744140625,304.15338134765625,0.8488271832466125,0.1698191314935684,0.1616930663585662,293.3509521484375,297.1499938964844,293.1499938964844,0.0034377137199044,-1299.94775390625,295.8673095703125,0.561938464641571,0.050000000745058,0.2284427285194397,291.15899658203125,291.1499938964844,271.3759765625,270.6261901855469,284.0652160644531,293.3510437011719,291.1589050292969,1.0,0.1940199434757232,0.9903253316879272,0.9903253316879272,1.0,1.0,-0.9050182700157166,0.382805198431015,0.5222130417823792,0.1779379397630691,0.0,0.0,0.3208147883415222,25.63878059387207,25.0,-0.9414488673210144,-6478.75634765625,81.5411605834961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382568359375,304.66314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1441914290189743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319670617580413,0.2319715321063995,-4.473254648473812e-06,0.0,0.0001463359658373,0.0,0.0,9.859091758728027,0.0,0.0,0.0,0.2933622896671295,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.052274364978075,-1429.5037841796875,304.1524963378906,0.7160833477973938,0.1000192537903785,0.0908140987157821,293.1723022460937,297.1499938964844,293.1499938964844,0.1123900711536407,-2647.96337890625,304.1504821777344,0.8598837852478027,0.1769345998764038,0.1682470887899398,293.1827087402344,297.1499938964844,293.1499938964844,0.0898834392428398,-1633.980224609375,304.15283203125,0.8122016191482544,0.1474662274122238,0.1038014069199562,293.1871337890625,297.1499938964844,293.1499938964844,0.1063670665025711,-2532.77978515625,304.1533508300781,0.8474904298782349,0.168973907828331,0.1608928591012954,293.3497619628906,297.1499938964844,293.1499938964844,0.0033881664276123,-1281.6387939453125,295.8006896972656,0.5619491338729858,0.050000000745058,0.228442445397377,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.349853515625,291.15850830078125,1.0,0.1937193572521209,0.9902973771095276,0.9902973771095276,1.0,1.0,-0.9027016758918762,0.3816697299480438,0.52103191614151,0.1776809990406036,0.0,0.0,0.3197021186351776,25.61691665649414,25.0,-0.5594068765640259,-6453.67138671875,81.08438873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,304.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1435974538326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309757620096206,0.2309802323579788,-4.470697604119778e-06,0.0,0.0001457331673009,0.0,0.0,9.807756423950195,0.0,0.0,0.0,0.2931527495384216,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.052274364978075,-1429.5037841796875,304.1524963378906,0.7160833477973938,0.1000192537903785,0.0908140987157821,293.1723022460937,297.1499938964844,293.1499938964844,0.1123900711536407,-2647.96337890625,304.1504821777344,0.8598837852478027,0.1769345998764038,0.1682470887899398,293.1827087402344,297.1499938964844,293.1499938964844,0.0898834392428398,-1633.980224609375,304.15283203125,0.8122016191482544,0.1474662274122238,0.1038014069199562,293.1871337890625,297.1499938964844,293.1499938964844,0.1063670665025711,-2532.77978515625,304.1533508300781,0.8474904298782349,0.168973907828331,0.1608928591012954,293.3497619628906,297.1499938964844,293.1499938964844,0.0033881664276123,-1281.6387939453125,295.8006896972656,0.5619491338729858,0.050000000745058,0.228442445397377,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0747375488281,293.349853515625,291.15850830078125,1.0,0.1937193572521209,0.9902973771095276,0.9902973771095276,1.0,1.0,-0.9027016758918762,0.3816697299480438,0.52103191614151,0.1776809990406036,0.0,0.0,0.3197021186351776,25.61691665649414,25.0,-0.5594068765640259,-6453.67138671875,81.08438873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,304.64715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1435974538326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309757620096206,0.2309802323579788,-4.470697604119778e-06,0.0,0.0001457331673009,0.0,0.0,9.807756423950195,0.0,0.0,0.0,0.2931527495384216,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517903119325637,-1421.4404296875,304.1524658203125,0.7147048711776733,0.0994486734271049,0.0903010740876197,293.170654296875,297.1499938964844,293.1499938964844,0.1122361421585083,-2645.03515625,304.15057373046875,0.8594929575920105,0.1767072081565857,0.1680578887462616,293.1822204589844,297.1499938964844,293.1499938964844,0.089332714676857,-1626.0120849609375,304.1528015136719,0.8108396530151367,0.1467407345771789,0.1032943651080131,293.1866149902344,297.1499938964844,293.1499938964844,0.1057154834270477,-2520.295166015625,304.1533203125,0.8460811972618103,0.1681339889764785,0.1600984930992126,293.3486633300781,297.1499938964844,293.1499938964844,0.0033388971351087,-1263.3848876953125,295.7344970703125,0.5618916749954224,0.050000000745058,0.2284442633390426,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487243652344,291.1583557128906,1.0,0.1934250593185424,0.990269422531128,0.990269422531128,1.0,1.0,-0.9002991318702698,0.3805230855941772,0.5197760462760925,0.1773380935192108,0.0,0.0,0.3185987174510956,25.60404396057129,25.0,-0.2346498072147369,-6428.740234375,80.62763214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,304.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1430590748786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300036698579788,0.2300081402063369,-4.468228326004464e-06,0.0,0.0001451867865398,0.0,0.0,9.757586479187012,0.0,0.0,0.0,0.292948305606842,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517903119325637,-1421.4404296875,304.1524658203125,0.7147048711776733,0.0994486734271049,0.0903010740876197,293.170654296875,297.1499938964844,293.1499938964844,0.1122361421585083,-2645.03515625,304.15057373046875,0.8594929575920105,0.1767072081565857,0.1680578887462616,293.1822204589844,297.1499938964844,293.1499938964844,0.089332714676857,-1626.0120849609375,304.1528015136719,0.8108396530151367,0.1467407345771789,0.1032943651080131,293.1866149902344,297.1499938964844,293.1499938964844,0.1057154834270477,-2520.295166015625,304.1533203125,0.8460811972618103,0.1681339889764785,0.1600984930992126,293.3486633300781,297.1499938964844,293.1499938964844,0.0033388971351087,-1263.3848876953125,295.7344970703125,0.5618916749954224,0.050000000745058,0.2284442633390426,291.15838623046875,291.1499938964844,271.4061889648437,270.6437072753906,284.0836486816406,293.3487243652344,291.1583557128906,1.0,0.1934250593185424,0.990269422531128,0.990269422531128,1.0,1.0,-0.9002991318702698,0.3805230855941772,0.5197760462760925,0.1773380935192108,0.0,0.0,0.3185987174510956,25.60404396057129,25.0,-0.2346498072147369,-6428.740234375,80.62763214111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116149902344,304.63140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.900390625,18000.0,0.0,0.0,0.1430590748786926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300036698579788,0.2300081402063369,-4.468228326004464e-06,0.0,0.0001451867865398,0.0,0.0,9.757586479187012,0.0,0.0,0.0,0.292948305606842,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.051548708230257,-1417.419677734375,304.1524658203125,0.7139845490455627,0.0991644710302352,0.0900457873940467,293.1701354980469,297.1499938964844,293.1499938964844,0.1121266186237335,-2642.94580078125,304.1506652832031,0.8591998219490051,0.1765498667955398,0.167924016714096,293.1819763183594,297.1499938964844,293.1499938964844,0.089058056473732,-1622.03759765625,304.1528015136719,0.8101256489753723,0.1463794261217117,0.1030420586466789,293.1864013671875,297.1499938964844,293.1499938964844,0.1053907722234726,-2514.065673828125,304.1533203125,0.8453494906425476,0.1677156239748001,0.1597030758857727,293.3481140136719,297.1499938964844,293.1499938964844,0.0033143581822514,-1254.2764892578125,295.7015075683594,0.5618377327919006,0.050000000745058,0.2284459471702575,291.15838623046875,291.1499938964844,271.41363525390625,270.6481628417969,284.0878295898437,293.34820556640625,291.1583557128906,1.0,0.1932789981365203,0.9902554750442504,0.9902554750442504,1.0,1.0,-0.8990567326545715,0.379942238330841,0.5191144943237305,0.1771309822797775,0.0,0.0,0.3180422186851501,25.60080337524414,25.0,-0.0876885801553726,-6416.27880859375,80.39739227294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051452636719,304.623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.89453125,18000.0,0.0,0.0,0.142807736992836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295172959566116,0.2295217663049698,-4.467006419872632e-06,0.0,0.0001449317060178,0.0,0.0,9.732547760009766,0.0,0.0,0.0,0.2928463816642761,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.051307238638401,-1413.4036865234375,304.1524658203125,0.7132426500320435,0.098880760371685,0.0897911414504051,293.1697998046875,297.1499938964844,293.1499938964844,0.1119926646351814,-2640.3876953125,304.1507873535156,0.8588365316390991,0.1763600558042526,0.1677606701850891,293.1817321777344,297.1499938964844,293.1499938964844,0.0887837037444114,-1618.067138671875,304.1528015136719,0.8093889951705933,0.1460187882184982,0.1027903854846954,293.1861877441406,297.1499938964844,293.1499938964844,0.1050666496157646,-2507.84228515625,304.1532897949219,0.8445999026298523,0.1672980636358261,0.1593086272478103,293.3475952148437,297.1499938964844,293.1499938964844,0.0032898627687245,-1245.1737060546875,295.6685791015625,0.5617672801017761,0.050000000745058,0.2284481525421142,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.09185791015625,293.3476867675781,291.1584167480469,1.0,0.1931329667568206,0.9902467131614684,0.9902467131614684,1.0,1.0,-0.8977822661399841,0.3793546557426452,0.5184276103973389,0.1768986135721206,0.0,0.0,0.3174780309200287,25.59958839416504,25.0,0.052049558609724,-6403.7900390625,80.16494750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,304.6163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.1425662487745285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290267795324325,0.2290312498807907,-4.465783149498748e-06,0.0,0.0001446866226615,0.0,0.0,9.707337379455566,0.0,0.0,0.0,0.2927438616752624,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508242808282375,-1405.3795166015625,304.1524353027344,0.7116925716400146,0.0983143672347068,0.089283175766468,293.1697082519531,297.1499938964844,293.1499938964844,0.1116473600268364,-2633.7890625,304.1510925292969,0.8578944206237793,0.1758767217397689,0.1673405319452285,293.18133544921875,297.1499938964844,293.1499938964844,0.088235467672348,-1610.132568359375,304.1527709960937,0.8078473210334778,0.1452990174293518,0.1022884249687194,293.1857604980469,297.1499938964844,293.1499938964844,0.1044197604060173,-2495.406982421875,304.1532897949219,0.8430494666099548,0.1664648503065109,0.1585219651460647,293.3466491699219,297.1499938964844,293.1499938964844,0.003241004422307,-1226.987060546875,295.6029663085937,0.5615794658660889,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.099365234375,293.3467102050781,291.1586303710937,1.0,0.1928391903638839,0.9902291297912598,0.9902291297912598,1.0,1.0,-0.8951288461685181,0.3781565129756927,0.5169723033905029,0.1763531267642974,0.0,0.0,0.316317081451416,25.602712631225582,25.0,0.3047570884227752,-6378.66162109375,79.69120788574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1421050429344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280243039131164,0.2280287742614746,-4.463306140678469e-06,0.0,0.0001442185457563,0.0,0.0,9.655932426452637,0.0,0.0,0.0,0.2925350069999695,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508242808282375,-1405.3795166015625,304.1524353027344,0.7116925716400146,0.0983143672347068,0.089283175766468,293.1697082519531,297.1499938964844,293.1499938964844,0.1116473600268364,-2633.7890625,304.1510925292969,0.8578944206237793,0.1758767217397689,0.1673405319452285,293.18133544921875,297.1499938964844,293.1499938964844,0.088235467672348,-1610.132568359375,304.1527709960937,0.8078473210334778,0.1452990174293518,0.1022884249687194,293.1857604980469,297.1499938964844,293.1499938964844,0.1044197604060173,-2495.406982421875,304.1532897949219,0.8430494666099548,0.1664648503065109,0.1585219651460647,293.3466491699219,297.1499938964844,293.1499938964844,0.003241004422307,-1226.987060546875,295.6029663085937,0.5615794658660889,0.050000000745058,0.2284540235996246,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.099365234375,293.3467102050781,291.1586303710937,1.0,0.1928391903638839,0.9902291297912598,0.9902291297912598,1.0,1.0,-0.8951288461685181,0.3781565129756927,0.5169723033905029,0.1763531267642974,0.0,0.0,0.316317081451416,25.602712631225582,25.0,0.3047570884227752,-6378.66162109375,79.69120788574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.037109375,18000.0,0.0,0.0,0.1421050429344177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280243039131164,0.2280287742614746,-4.463306140678469e-06,0.0,0.0001442185457563,0.0,0.0,9.655932426452637,0.0,0.0,0.0,0.2925350069999695,4.0,0.0,1.0
