time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503408759832382,-1397.358642578125,304.1524353027344,0.7100458145141602,0.0977486968040466,0.0887764617800712,293.1704406738281,297.1499938964844,293.1499938964844,0.1111824810504913,-2624.89892578125,304.1515197753906,0.856630265712738,0.1752343624830246,0.166775643825531,293.18096923828125,297.1499938964844,293.1499938964844,0.0876873657107353,-1602.1998291015625,304.1527709960937,0.8062070608139038,0.1445803940296173,0.1017877683043479,293.1853942871094,297.1499938964844,293.1499938964844,0.1037743017077446,-2482.979248046875,304.1532592773437,0.8414285182952881,0.1656334400177002,0.1577376723289489,293.34576416015625,297.1499938964844,293.1499938964844,0.0031923127826303,-1208.8248291015625,295.5375366210937,0.5613273978233337,0.050000000745058,0.2284618914127349,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1061096191406,293.3458251953125,291.1590270996094,1.0,0.192540243268013,0.9902116060256958,0.9902116060256958,1.0,1.0,-0.8923099637031555,0.3769176304340362,0.5153923630714417,0.1756908148527145,0.0,0.0,0.3150965869426727,25.61321830749512,25.0,0.5319300293922424,-6353.18359375,79.20117950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1416629999876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269792109727859,0.2269836813211441,-4.460752734303242e-06,0.0,0.0001437699393136,0.0,0.0,9.602503776550291,0.0,0.0,0.0,0.2923182249069214,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503408759832382,-1397.358642578125,304.1524353027344,0.7100458145141602,0.0977486968040466,0.0887764617800712,293.1704406738281,297.1499938964844,293.1499938964844,0.1111824810504913,-2624.89892578125,304.1515197753906,0.856630265712738,0.1752343624830246,0.166775643825531,293.18096923828125,297.1499938964844,293.1499938964844,0.0876873657107353,-1602.1998291015625,304.1527709960937,0.8062070608139038,0.1445803940296173,0.1017877683043479,293.1853942871094,297.1499938964844,293.1499938964844,0.1037743017077446,-2482.979248046875,304.1532592773437,0.8414285182952881,0.1656334400177002,0.1577376723289489,293.34576416015625,297.1499938964844,293.1499938964844,0.0031923127826303,-1208.8248291015625,295.5375366210937,0.5613273978233337,0.050000000745058,0.2284618914127349,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.1061096191406,293.3458251953125,291.1590270996094,1.0,0.192540243268013,0.9902116060256958,0.9902116060256958,1.0,1.0,-0.8923099637031555,0.3769176304340362,0.5153923630714417,0.1756908148527145,0.0,0.0,0.3150965869426727,25.61321830749512,25.0,0.5319300293922424,-6353.18359375,79.20117950439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,304.5892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1416629999876022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269792109727859,0.2269836813211441,-4.460752734303242e-06,0.0,0.0001437699393136,0.0,0.0,9.602503776550291,0.0,0.0,0.0,0.2923182249069214,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498569123446941,-1389.340087890625,304.1524353027344,0.7082850337028503,0.0971830189228057,0.0882703438401222,293.1720275878906,297.1499938964844,293.1499938964844,0.1105761155486106,-2613.2958984375,304.1520080566406,0.8549896478652954,0.1743961423635482,0.1660380363464355,293.1806335449219,297.1499938964844,293.1499938964844,0.0871393531560897,-1594.269775390625,304.1527404785156,0.8044571876525879,0.1438620835542678,0.101287804543972,293.18505859375,297.1499938964844,293.1499938964844,0.1031304374337196,-2470.564208984375,304.1532592773437,0.8397279977798462,0.1648030579090118,0.1569549739360809,293.3449401855469,297.1499938964844,293.1499938964844,0.00314372475259,-1190.6695556640625,295.47222900390625,0.5610038042068481,0.050000000745058,0.2284720093011856,291.159423828125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112670898437,293.3450012207031,291.15948486328125,1.0,0.19223253428936,0.990200698375702,0.990200698375702,1.0,1.0,-0.8892900347709656,0.3756389021873474,0.5136511325836182,0.1748633086681366,0.0,0.0,0.3138080239295959,25.63124656677246,25.0,0.5717694759368896,-6327.41162109375,78.68901824951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,304.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1412270814180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258796244859695,0.2258840799331665,-4.4580856410902925e-06,0.0,0.0001433275319868,0.0,0.0,9.546438217163086,0.0,0.0,0.0,0.2920909821987152,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498569123446941,-1389.340087890625,304.1524353027344,0.7082850337028503,0.0971830189228057,0.0882703438401222,293.1720275878906,297.1499938964844,293.1499938964844,0.1105761155486106,-2613.2958984375,304.1520080566406,0.8549896478652954,0.1743961423635482,0.1660380363464355,293.1806335449219,297.1499938964844,293.1499938964844,0.0871393531560897,-1594.269775390625,304.1527404785156,0.8044571876525879,0.1438620835542678,0.101287804543972,293.18505859375,297.1499938964844,293.1499938964844,0.1031304374337196,-2470.564208984375,304.1532592773437,0.8397279977798462,0.1648030579090118,0.1569549739360809,293.3449401855469,297.1499938964844,293.1499938964844,0.00314372475259,-1190.6695556640625,295.47222900390625,0.5610038042068481,0.050000000745058,0.2284720093011856,291.159423828125,291.1499938964844,271.4627990722656,270.6803283691406,284.1112670898437,293.3450012207031,291.15948486328125,1.0,0.19223253428936,0.990200698375702,0.990200698375702,1.0,1.0,-0.8892900347709656,0.3756389021873474,0.5136511325836182,0.1748633086681366,0.0,0.0,0.3138080239295959,25.63124656677246,25.0,0.5717694759368896,-6327.41162109375,78.68901824951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2722473144531,304.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4921875,18000.0,0.0,0.0,0.1412270814180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258796244859695,0.2258840799331665,-4.4580856410902925e-06,0.0,0.0001433275319868,0.0,0.0,9.546438217163086,0.0,0.0,0.0,0.2920909821987152,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493733622133731,-1381.3431396484375,304.1524353027344,0.7064001560211182,0.0966164991259574,0.0877642482519149,293.1746826171875,297.1499938964844,293.1499938964844,0.1097833290696144,-2598.113037109375,304.1526794433594,0.8528536558151245,0.1732962131500244,0.1650687158107757,293.18035888671875,297.1499938964844,293.1499938964844,0.0865929797291755,-1586.368896484375,304.1527404785156,0.8025912046432495,0.1431433707475662,0.1007881462574005,293.1847839355469,297.1499938964844,293.1499938964844,0.1024901568889617,-2458.205078125,304.1532287597656,0.8379267454147339,0.1639731377363205,0.1561734527349472,293.34423828125,297.1499938964844,293.1499938964844,0.0030953588429838,-1172.5791015625,295.4068603515625,0.5605903267860413,0.050000000745058,0.2284849882125854,291.1596984863281,291.1499938964844,271.4728088378906,270.6883239746094,284.1139221191406,293.34429931640625,291.1596984863281,1.0,0.1919114589691162,0.9901897311210632,0.9901897311210632,1.0,1.0,-0.8859971761703491,0.3743002414703369,0.5116969347000122,0.1738258302211761,0.0,0.0,0.3124943077564239,25.658668518066406,25.0,0.3685081899166107,-6301.671875,78.14522552490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59375,18000.0,0.0,0.0,0.1407859027385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247510999441146,0.2247555553913116,-4.4553257794177625e-06,0.0,0.0001428797986591,0.0,0.0,9.488969802856444,0.0,0.0,0.0,0.2918580174446106,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493733622133731,-1381.3431396484375,304.1524353027344,0.7064001560211182,0.0966164991259574,0.0877642482519149,293.1746826171875,297.1499938964844,293.1499938964844,0.1097833290696144,-2598.113037109375,304.1526794433594,0.8528536558151245,0.1732962131500244,0.1650687158107757,293.18035888671875,297.1499938964844,293.1499938964844,0.0865929797291755,-1586.368896484375,304.1527404785156,0.8025912046432495,0.1431433707475662,0.1007881462574005,293.1847839355469,297.1499938964844,293.1499938964844,0.1024901568889617,-2458.205078125,304.1532287597656,0.8379267454147339,0.1639731377363205,0.1561734527349472,293.34423828125,297.1499938964844,293.1499938964844,0.0030953588429838,-1172.5791015625,295.4068603515625,0.5605903267860413,0.050000000745058,0.2284849882125854,291.1596984863281,291.1499938964844,271.4728088378906,270.6883239746094,284.1139221191406,293.34429931640625,291.1596984863281,1.0,0.1919114589691162,0.9901897311210632,0.9901897311210632,1.0,1.0,-0.8859971761703491,0.3743002414703369,0.5116969347000122,0.1738258302211761,0.0,0.0,0.3124943077564239,25.658668518066406,25.0,0.3685081899166107,-6301.671875,78.14522552490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.59375,18000.0,0.0,0.0,0.1407859027385711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247510999441146,0.2247555553913116,-4.4553257794177625e-06,0.0,0.0001428797986591,0.0,0.0,9.488969802856444,0.0,0.0,0.0,0.2918580174446106,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491312406957149,-1377.343994140625,304.1524353027344,0.7054134607315063,0.0963325947523117,0.0875109285116195,293.1764831542969,297.1499938964844,293.1499938964844,0.1093010306358337,-2588.868408203125,304.1530456542969,0.8515657186508179,0.1726323962211609,0.1644778847694397,293.18023681640625,297.1499938964844,293.1499938964844,0.0863198563456535,-1582.4210205078125,304.1527404785156,0.8016117811203003,0.142783522605896,0.1005382165312767,293.1846618652344,297.1499938964844,293.1499938964844,0.1021708399057388,-2452.035400390625,304.1532287597656,0.8369852304458618,0.1635580956935882,0.1557829231023788,293.34393310546875,297.1499938964844,293.1499938964844,0.0030711651779711,-1163.521728515625,295.3741149902344,0.560347318649292,0.050000000745058,0.2284926325082779,291.1597900390625,291.1499938964844,271.4768371582031,270.6919860839844,284.1143493652344,293.3439636230469,291.1598205566406,1.0,0.1917439401149749,0.9901843070983888,0.9901843070983888,1.0,1.0,-0.8842246532440186,0.3735964894294739,0.5106281638145447,0.1732269376516342,0.0,0.0,0.311830997467041,25.676233291625977,25.0,0.334048718214035,-6288.8349609375,77.85794067382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,304.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.611328125,18000.0,0.0,0.0,0.1405602395534515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241843342781067,0.2241887897253036,-4.453936981008155e-06,0.0,0.0001426507806172,0.0,0.0,9.460145950317385,0.0,0.0,0.0,0.2917410433292389,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488885417580604,-1373.3377685546875,304.1524353027344,0.7044020891189575,0.0960481539368629,0.0872573032975196,293.1784973144531,297.1499938964844,293.1499938964844,0.108765996992588,-2578.605224609375,304.1534729003906,0.8501477241516113,0.1719000488519668,0.1638223528861999,293.1801147460937,297.1499938964844,293.1499938964844,0.0860463082790374,-1578.4674072265625,304.1527404785156,0.8006067276000977,0.1424231678247451,0.1002881005406379,293.1845397949219,297.1499938964844,293.1499938964844,0.1018515527248382,-2445.86181640625,304.1532287597656,0.8360216617584229,0.1631428599357605,0.1553924083709716,293.3436279296875,297.1499938964844,293.1499938964844,0.0030470124911516,-1154.47265625,295.3414001464844,0.5600846409797668,0.050000000745058,0.2285009175539016,291.159912109375,291.1499938964844,271.480224609375,270.6954345703125,284.1142883300781,293.3436889648437,291.1599426269531,1.0,0.1915715038776397,0.9901877641677856,0.9901877641677856,1.0,1.0,-0.8823744654655457,0.3728712499141693,0.509503185749054,0.1725801676511764,0.0,0.0,0.3111578822135925,25.6957950592041,25.0,0.3465481698513031,-6275.95849609375,77.56082916259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.5594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.646484375,18000.0,0.0,0.0,0.1403303295373916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236126065254211,0.2236170619726181,-4.452542725630337e-06,0.0,0.0001424174552084,0.0,0.0,9.43111515045166,0.0,0.0,0.0,0.2916232943534851,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484013222157955,-1365.3037109375,304.1524353027344,0.70231032371521,0.0954776182770729,0.0867489501833915,293.1831970214844,297.1499938964844,293.1499938964844,0.1075366586446762,-2554.9931640625,304.15435791015625,0.8469268083572388,0.1702254712581634,0.1623150110244751,293.1799011230469,297.1499938964844,293.1499938964844,0.0854978188872337,-1570.5423583984375,304.1527404785156,0.7985257506370544,0.1417008340358734,0.0997870340943336,293.184326171875,297.1499938964844,293.1499938964844,0.1012130975723266,-2433.503173828125,304.1531982421875,0.8340340256690979,0.1623116880655288,0.1546111404895782,293.3431396484375,297.1499938964844,293.1499938964844,0.002998711541295,-1136.356689453125,295.27593994140625,0.5595054030418396,0.050000000745058,0.2285192757844925,291.1601867675781,291.1499938964844,271.4852294921875,270.7016906738281,284.112548828125,293.3431701660156,291.16021728515625,1.0,0.1912104934453964,0.9901946783065796,0.9901946783065796,1.0,1.0,-0.8784382343292236,0.3713546991348266,0.507083535194397,0.1711423844099044,0.0,0.0,0.3097793459892273,25.74019241333008,25.0,0.3948109149932861,-6249.93896484375,76.9358901977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.1398550122976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224471122026443,0.2224515527486801,-4.449721018318087e-06,0.0,0.0001419350592186,0.0,0.0,9.372068405151367,0.0,0.0,0.0,0.2913839817047119,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484013222157955,-1365.3037109375,304.1524353027344,0.70231032371521,0.0954776182770729,0.0867489501833915,293.1831970214844,297.1499938964844,293.1499938964844,0.1075366586446762,-2554.9931640625,304.15435791015625,0.8469268083572388,0.1702254712581634,0.1623150110244751,293.1799011230469,297.1499938964844,293.1499938964844,0.0854978188872337,-1570.5423583984375,304.1527404785156,0.7985257506370544,0.1417008340358734,0.0997870340943336,293.184326171875,297.1499938964844,293.1499938964844,0.1012130975723266,-2433.503173828125,304.1531982421875,0.8340340256690979,0.1623116880655288,0.1546111404895782,293.3431396484375,297.1499938964844,293.1499938964844,0.002998711541295,-1136.356689453125,295.27593994140625,0.5595054030418396,0.050000000745058,0.2285192757844925,291.1601867675781,291.1499938964844,271.4852294921875,270.7016906738281,284.112548828125,293.3431701660156,291.16021728515625,1.0,0.1912104934453964,0.9901946783065796,0.9901946783065796,1.0,1.0,-0.8784382343292236,0.3713546991348266,0.507083535194397,0.1711423844099044,0.0,0.0,0.3097793459892273,25.74019241333008,25.0,0.3948109149932861,-6249.93896484375,76.9358901977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.1398550122976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224471122026443,0.2224515527486801,-4.449721018318087e-06,0.0,0.0001419350592186,0.0,0.0,9.372068405151367,0.0,0.0,0.0,0.2913839817047119,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479113757610321,-1357.2354736328125,304.1524353027344,0.7001345753669739,0.0949045941233635,0.0862388312816619,293.188720703125,297.1499938964844,293.1499938964844,0.106085367500782,-2527.060791015625,304.15533447265625,0.8431843519210815,0.168262630701065,0.1605333685874939,293.17974853515625,297.1499938964844,293.1499938964844,0.0849469900131225,-1562.587158203125,304.1527404785156,0.7963590621948242,0.1409758180379867,0.0992845147848129,293.18414306640625,297.1499938964844,293.1499938964844,0.1005744412541389,-2421.122314453125,304.1531982421875,0.8319736123085022,0.1614792346954345,0.1538291722536087,293.3427124023437,297.1499938964844,293.1499938964844,0.0029504166450351,-1118.21826171875,295.2104187011719,0.5588618516921997,0.050000000745058,0.2285397797822952,291.1605529785156,291.1499938964844,271.488037109375,270.7072448730469,284.1089172363281,293.3427429199219,291.1605834960937,1.0,0.1908246129751205,0.9902015924453736,0.9902015924453736,1.0,1.0,-0.8741706609725952,0.3697375059127807,0.5044331550598145,0.1695223003625869,0.0,0.0,0.3083499372005462,25.790651321411133,25.0,0.4971135556697845,-6223.3681640625,76.26636505126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,304.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.1393535286188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212468683719635,0.2212513089179992,-4.446836555871414e-06,0.0,0.0001414261205354,0.0,0.0,9.31143569946289,0.0,0.0,0.0,0.2911384701728821,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479113757610321,-1357.2354736328125,304.1524353027344,0.7001345753669739,0.0949045941233635,0.0862388312816619,293.188720703125,297.1499938964844,293.1499938964844,0.106085367500782,-2527.060791015625,304.15533447265625,0.8431843519210815,0.168262630701065,0.1605333685874939,293.17974853515625,297.1499938964844,293.1499938964844,0.0849469900131225,-1562.587158203125,304.1527404785156,0.7963590621948242,0.1409758180379867,0.0992845147848129,293.18414306640625,297.1499938964844,293.1499938964844,0.1005744412541389,-2421.122314453125,304.1531982421875,0.8319736123085022,0.1614792346954345,0.1538291722536087,293.3427124023437,297.1499938964844,293.1499938964844,0.0029504166450351,-1118.21826171875,295.2104187011719,0.5588618516921997,0.050000000745058,0.2285397797822952,291.1605529785156,291.1499938964844,271.488037109375,270.7072448730469,284.1089172363281,293.3427429199219,291.1605834960937,1.0,0.1908246129751205,0.9902015924453736,0.9902015924453736,1.0,1.0,-0.8741706609725952,0.3697375059127807,0.5044331550598145,0.1695223003625869,0.0,0.0,0.3083499372005462,25.790651321411133,25.0,0.4971135556697845,-6223.3681640625,76.26636505126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2702331542969,304.54791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.919921875,18000.0,0.0,0.0,0.1393535286188125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212468683719635,0.2212513089179992,-4.446836555871414e-06,0.0,0.0001414261205354,0.0,0.0,9.31143569946289,0.0,0.0,0.0,0.2911384701728821,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.047418612986803,-1349.13134765625,304.1524353027344,0.6978933215141296,0.094329260289669,0.0857269093394279,293.1949157714844,297.1499938964844,293.1499938964844,0.1044246703386306,-2495.01806640625,304.15631103515625,0.8389655351638794,0.1660268902778625,0.1584914028644561,293.1796264648437,297.1499938964844,293.1499938964844,0.0843934565782547,-1554.5965576171875,304.1527404785156,0.7941268086433411,0.1402480006217956,0.0987802967429161,293.1839904785156,297.1499938964844,293.1499938964844,0.0999352410435676,-2408.71240234375,304.1531982421875,0.8298580646514893,0.1606453359127044,0.1530462205410003,293.3423767089844,297.1499938964844,293.1499938964844,0.0029021152295172,-1100.053955078125,295.1448669433594,0.5581702589988708,0.050000000745058,0.2285619676113128,291.1609802246094,291.1499938964844,271.4888610839844,270.712158203125,284.1035461425781,293.3424072265625,291.1610412597656,1.0,0.190412238240242,0.9902184009552002,0.9902184009552002,1.0,1.0,-0.869587242603302,0.3680217564105987,0.5015654563903809,0.1677371710538864,0.0,0.0,0.3068573772907257,25.845111846923828,25.0,0.5967836976051331,-6196.04248046875,75.55291748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.1388215571641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021147727966,0.2200065553188324,-4.443868874659529e-06,0.0,0.0001408862299285,0.0,0.0,9.24874210357666,0.0,0.0,0.0,0.2908848524093628,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.047418612986803,-1349.13134765625,304.1524353027344,0.6978933215141296,0.094329260289669,0.0857269093394279,293.1949157714844,297.1499938964844,293.1499938964844,0.1044246703386306,-2495.01806640625,304.15631103515625,0.8389655351638794,0.1660268902778625,0.1584914028644561,293.1796264648437,297.1499938964844,293.1499938964844,0.0843934565782547,-1554.5965576171875,304.1527404785156,0.7941268086433411,0.1402480006217956,0.0987802967429161,293.1839904785156,297.1499938964844,293.1499938964844,0.0999352410435676,-2408.71240234375,304.1531982421875,0.8298580646514893,0.1606453359127044,0.1530462205410003,293.3423767089844,297.1499938964844,293.1499938964844,0.0029021152295172,-1100.053955078125,295.1448669433594,0.5581702589988708,0.050000000745058,0.2285619676113128,291.1609802246094,291.1499938964844,271.4888610839844,270.712158203125,284.1035461425781,293.3424072265625,291.1610412597656,1.0,0.190412238240242,0.9902184009552002,0.9902184009552002,1.0,1.0,-0.869587242603302,0.3680217564105987,0.5015654563903809,0.1677371710538864,0.0,0.0,0.3068573772907257,25.845111846923828,25.0,0.5967836976051331,-6196.04248046875,75.55291748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745056152344,304.5438842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12109375,18000.0,0.0,0.0,0.1388215571641922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200021147727966,0.2200065553188324,-4.443868874659529e-06,0.0,0.0001408862299285,0.0,0.0,9.24874210357666,0.0,0.0,0.0,0.2908848524093628,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469234846532344,-1340.998779296875,304.1524658203125,0.6956031322479248,0.0937520489096641,0.0852134302258491,293.2015991210937,297.1499938964844,293.1499938964844,0.1025649234652519,-2459.02783203125,304.1573181152344,0.8342999219894409,0.1635302305221557,0.1561993956565857,293.1795349121094,297.1499938964844,293.1499938964844,0.083837404847145,-1546.5748291015625,304.1527709960937,0.7918464541435242,0.1395175457000732,0.0982743874192237,293.1838684082031,297.1499938964844,293.1499938964844,0.0992957279086113,-2396.27880859375,304.1531982421875,0.8277011513710022,0.1598100960254669,0.1522622108459472,293.3421325683594,297.1499938964844,293.1499938964844,0.0028538091573864,-1081.8673095703125,295.07928466796875,0.5574442148208618,0.050000000745058,0.2285854369401931,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1614990234375,1.0,0.1899720728397369,0.9902352094650269,0.9902352094650269,1.0,1.0,-0.8647001385688782,0.3662074208259582,0.4984926879405975,0.1658040434122085,0.0,0.0,0.3052974045276642,25.901905059814453,25.0,0.6649664640426636,-6167.8232421875,74.79621887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,304.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.1382551938295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187083214521408,0.2187127619981765,-4.440802058525151e-06,0.0,0.0001403114438289,0.0,0.0,9.18376350402832,0.0,0.0,0.0,0.2906221747398376,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469234846532344,-1340.998779296875,304.1524658203125,0.6956031322479248,0.0937520489096641,0.0852134302258491,293.2015991210937,297.1499938964844,293.1499938964844,0.1025649234652519,-2459.02783203125,304.1573181152344,0.8342999219894409,0.1635302305221557,0.1561993956565857,293.1795349121094,297.1499938964844,293.1499938964844,0.083837404847145,-1546.5748291015625,304.1527709960937,0.7918464541435242,0.1395175457000732,0.0982743874192237,293.1838684082031,297.1499938964844,293.1499938964844,0.0992957279086113,-2396.27880859375,304.1531982421875,0.8277011513710022,0.1598100960254669,0.1522622108459472,293.3421325683594,297.1499938964844,293.1499938964844,0.0028538091573864,-1081.8673095703125,295.07928466796875,0.5574442148208618,0.050000000745058,0.2285854369401931,291.1614685058594,291.1499938964844,271.4879150390625,270.716552734375,284.0966491699219,293.3421630859375,291.1614990234375,1.0,0.1899720728397369,0.9902352094650269,0.9902352094650269,1.0,1.0,-0.8647001385688782,0.3662074208259582,0.4984926879405975,0.1658040434122085,0.0,0.0,0.3052974045276642,25.901905059814453,25.0,0.6649664640426636,-6167.8232421875,74.79621887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,304.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.337890625,18000.0,0.0,0.0,0.1382551938295364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187083214521408,0.2187127619981765,-4.440802058525151e-06,0.0,0.0001403114438289,0.0,0.0,9.18376350402832,0.0,0.0,0.0,0.2906221747398376,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466752052307128,-1336.9246826171875,304.1524658203125,0.6944445967674255,0.0934629365801811,0.0849562436342239,293.2051086425781,297.1499938964844,293.1499938964844,0.1015646383166313,-2439.62109375,304.1578063964844,0.8318074941635132,0.1621888279914856,0.1549640148878097,293.1794738769531,297.1499938964844,293.1499938964844,0.0835585370659828,-1542.5538330078125,304.1527709960937,0.7906933426856995,0.1391514539718628,0.0980208441615104,293.1838073730469,297.1499938964844,293.1499938964844,0.0989759266376495,-2390.054931640625,304.1531982421875,0.8266110420227051,0.1593920439481735,0.151869848370552,293.342041015625,297.1499938964844,293.1499938964844,0.0028296564705669,-1072.7672119140625,295.0464782714844,0.557072103023529,0.050000000745058,0.2285975217819214,291.1617126464844,291.1499938964844,271.48681640625,270.71856689453125,284.0926818847656,293.342041015625,291.1617736816406,1.0,0.1897414177656173,0.9902436137199402,0.9902436137199402,1.0,1.0,-0.8621479868888855,0.3652640581130981,0.4968839585781097,0.1647875159978866,0.0,0.0,0.3044915497303009,25.930713653564453,25.0,0.6855003237724304,-6153.353515625,74.40225219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28350830078125,304.5392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.44921875,18000.0,0.0,0.0,0.1379583179950714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180426567792892,0.218047097325325,-4.439229996933136e-06,0.0,0.0001400101464241,0.0,0.0,9.150402069091797,0.0,0.0,0.0,0.2904873788356781,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.046426560729742,-1332.84716796875,304.1524658203125,0.6932798624038696,0.0931735932826995,0.084698848426342,293.20867919921875,297.1499938964844,293.1499938964844,0.1005191728472709,-2419.300537109375,304.15826416015625,0.8292098045349121,0.1607875525951385,0.1536707580089569,293.179443359375,297.1499938964844,293.1499938964844,0.0832791700959205,-1538.5272216796875,304.1527709960937,0.7895343899726868,0.1387848258018493,0.0977669581770896,293.1837463378906,297.1499938964844,293.1499938964844,0.0986561402678489,-2383.82763671875,304.1531982421875,0.82551509141922,0.158973753452301,0.1514772772789001,293.3419189453125,297.1499938964844,293.1499938964844,0.0028055063448846,-1063.663818359375,295.0136413574219,0.5566960573196411,0.050000000745058,0.2286098003387451,291.1619567871094,291.1499938964844,271.4853820800781,270.720458984375,284.08837890625,293.3419494628906,291.1620178222656,1.0,0.1895035803318023,0.9902616143226624,0.9902616143226624,1.0,1.0,-0.859525740146637,0.3642966747283935,0.4952290654182434,0.1637411415576934,0.0,0.0,0.3036680221557617,25.95954704284668,25.0,0.7000489830970764,-6138.626953125,73.99805450439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,304.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.55859375,18000.0,0.0,0.0,0.1376517713069915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173642516136169,0.2173686921596527,-4.43763155999477e-06,0.0,0.0001396990555804,0.0,0.0,9.116450309753418,0.0,0.0,0.0,0.2903502583503723,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.045928593724966,-1324.6893310546875,304.1524658203125,0.6909835934638977,0.0925947949290275,0.0841835737228393,293.21490478515625,297.1499938964844,293.1499938964844,0.0983808115124702,-2377.634765625,304.1590576171875,0.82391756772995,0.1580326706171035,0.1510210335254669,293.17938232421875,297.1499938964844,293.1499938964844,0.0827192738652229,-1530.462890625,304.1527709960937,0.7872554659843445,0.1380504667758941,0.0972581133246421,293.18365478515625,297.1499938964844,293.1499938964844,0.0980169102549552,-2371.36962890625,304.1531982421875,0.823357105255127,0.1581366658210754,0.150691345334053,293.3417663574219,297.1499938964844,293.1499938964844,0.0027571879327297,-1045.4400634765625,294.947998046875,0.5559783577919006,0.050000000745058,0.2286333590745926,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.078857421875,293.3417663574219,291.1624755859375,1.0,0.1890091747045517,0.9902976751327516,0.9902976751327516,1.0,1.0,-0.8542014956474304,0.3623465001583099,0.4918549954891205,0.1615892499685287,0.0,0.0,0.3019753098487854,26.010648727416992,25.0,0.5747484564781189,-6108.7744140625,73.17193603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1370100080966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159725129604339,0.2159769535064697,-4.434359198057791e-06,0.0,0.0001390477409586,0.0,0.0,9.046942710876465,0.0,0.0,0.0,0.2900696396827698,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.045928593724966,-1324.6893310546875,304.1524658203125,0.6909835934638977,0.0925947949290275,0.0841835737228393,293.21490478515625,297.1499938964844,293.1499938964844,0.0983808115124702,-2377.634765625,304.1590576171875,0.82391756772995,0.1580326706171035,0.1510210335254669,293.17938232421875,297.1499938964844,293.1499938964844,0.0827192738652229,-1530.462890625,304.1527709960937,0.7872554659843445,0.1380504667758941,0.0972581133246421,293.18365478515625,297.1499938964844,293.1499938964844,0.0980169102549552,-2371.36962890625,304.1531982421875,0.823357105255127,0.1581366658210754,0.150691345334053,293.3417663574219,297.1499938964844,293.1499938964844,0.0027571879327297,-1045.4400634765625,294.947998046875,0.5559783577919006,0.050000000745058,0.2286333590745926,291.1624450683594,291.1499938964844,271.48150634765625,270.7240295410156,284.078857421875,293.3417663574219,291.1624755859375,1.0,0.1890091747045517,0.9902976751327516,0.9902976751327516,1.0,1.0,-0.8542014956474304,0.3623465001583099,0.4918549954891205,0.1615892499685287,0.0,0.0,0.3019753098487854,26.010648727416992,25.0,0.5747484564781189,-6108.7744140625,73.17193603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,304.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7578125,18000.0,0.0,0.0,0.1370100080966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159725129604339,0.2159769535064697,-4.434359198057791e-06,0.0,0.0001390477409586,0.0,0.0,9.046942710876465,0.0,0.0,0.0,0.2900696396827698,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454343631863594,-1316.613525390625,304.1524658203125,0.6889821887016296,0.0920187160372734,0.083667904138565,293.2170104980469,297.1499938964844,293.1499938964844,0.0966624468564987,-2344.171630859375,304.15887451171875,0.8197643756866455,0.1559530645608902,0.1488938778638839,293.1793518066406,297.1499938964844,293.1499938964844,0.082163818180561,-1522.4798583984375,304.1527709960937,0.7853016257286072,0.1373173594474792,0.0967479646205902,293.18359375,297.1499938964844,293.1499938964844,0.0973843112587928,-2359.042724609375,304.1531982421875,0.8215009570121765,0.1573004871606826,0.1499037742614746,293.34149169921875,297.1499938964844,293.1499938964844,0.0027091458905488,-1027.3392333984375,294.8820495605469,0.5555329322814941,0.050000000745058,0.2286481261253357,291.1621398925781,291.1499938964844,271.4764404296875,270.72735595703125,284.0676574707031,293.3415222167969,291.16192626953125,1.0,0.1885098218917846,0.9903336763381958,0.9903336763381958,1.0,1.0,-0.8494892120361328,0.360696941614151,0.4887922406196594,0.159505546092987,0.0,0.0,0.3003624081611633,26.020299911499023,25.0,-0.878587007522583,-6081.27880859375,72.39554595947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1363364309072494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146042883396148,0.2146087139844894,-4.431060915521812e-06,0.0,0.0001383641501888,0.0,0.0,8.978620529174805,0.0,0.0,0.0,0.2897936105728149,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454343631863594,-1316.613525390625,304.1524658203125,0.6889821887016296,0.0920187160372734,0.083667904138565,293.2170104980469,297.1499938964844,293.1499938964844,0.0966624468564987,-2344.171630859375,304.15887451171875,0.8197643756866455,0.1559530645608902,0.1488938778638839,293.1793518066406,297.1499938964844,293.1499938964844,0.082163818180561,-1522.4798583984375,304.1527709960937,0.7853016257286072,0.1373173594474792,0.0967479646205902,293.18359375,297.1499938964844,293.1499938964844,0.0973843112587928,-2359.042724609375,304.1531982421875,0.8215009570121765,0.1573004871606826,0.1499037742614746,293.34149169921875,297.1499938964844,293.1499938964844,0.0027091458905488,-1027.3392333984375,294.8820495605469,0.5555329322814941,0.050000000745058,0.2286481261253357,291.1621398925781,291.1499938964844,271.4764404296875,270.72735595703125,284.0676574707031,293.3415222167969,291.16192626953125,1.0,0.1885098218917846,0.9903336763381958,0.9903336763381958,1.0,1.0,-0.8494892120361328,0.360696941614151,0.4887922406196594,0.159505546092987,0.0,0.0,0.3003624081611633,26.020299911499023,25.0,-0.878587007522583,-6081.27880859375,72.39554595947266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.53082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.51171875,18000.0,0.0,0.0,0.1363364309072494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146042883396148,0.2146087139844894,-4.431060915521812e-06,0.0,0.0001383641501888,0.0,0.0,8.978620529174805,0.0,0.0,0.0,0.2897936105728149,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044953528791666,-1308.7860107421875,304.1524353027344,0.687195897102356,0.0914520770311355,0.0831580460071563,293.2171630859375,297.1499938964844,293.1499938964844,0.0953029468655586,-2317.73583984375,304.1581726074219,0.8165109753608704,0.1542217582464218,0.1472004204988479,293.17926025390625,297.1499938964844,293.1499938964844,0.0816229358315467,-1514.7325439453125,304.1527404785156,0.7835778594017029,0.1365922093391418,0.0962412729859352,293.1834716796875,297.1499938964844,293.1499938964844,0.0967677533626556,-2347.044921875,304.15313720703125,0.8198519349098206,0.1564701348543167,0.1491191983222961,293.341064453125,297.1499938964844,293.1499938964844,0.0026617075782269,-1009.51123046875,294.8155212402344,0.555271565914154,0.050000000745058,0.2286568731069564,291.16021728515625,291.1499938964844,271.470458984375,270.73046875,284.0550537109375,293.34112548828125,291.15985107421875,1.0,0.1880203187465667,0.9903843998908995,0.9903843998908995,1.0,1.0,-0.845305323600769,0.3593015968799591,0.4860037565231323,0.1574940085411071,0.0,0.0,0.2991214692592621,26.00283432006836,25.0,-2.558762311935425,-6058.552734375,71.67402648925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,304.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1356519311666488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134929895401001,0.2134974151849746,-4.428147803992033e-06,0.0,0.0001376694708596,0.0,0.0,8.922799110412598,0.0,0.0,0.0,0.2895658314228058,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044953528791666,-1308.7860107421875,304.1524353027344,0.687195897102356,0.0914520770311355,0.0831580460071563,293.2171630859375,297.1499938964844,293.1499938964844,0.0953029468655586,-2317.73583984375,304.1581726074219,0.8165109753608704,0.1542217582464218,0.1472004204988479,293.17926025390625,297.1499938964844,293.1499938964844,0.0816229358315467,-1514.7325439453125,304.1527404785156,0.7835778594017029,0.1365922093391418,0.0962412729859352,293.1834716796875,297.1499938964844,293.1499938964844,0.0967677533626556,-2347.044921875,304.15313720703125,0.8198519349098206,0.1564701348543167,0.1491191983222961,293.341064453125,297.1499938964844,293.1499938964844,0.0026617075782269,-1009.51123046875,294.8155212402344,0.555271565914154,0.050000000745058,0.2286568731069564,291.16021728515625,291.1499938964844,271.470458984375,270.73046875,284.0550537109375,293.34112548828125,291.15985107421875,1.0,0.1880203187465667,0.9903843998908995,0.9903843998908995,1.0,1.0,-0.845305323600769,0.3593015968799591,0.4860037565231323,0.1574940085411071,0.0,0.0,0.2991214692592621,26.00283432006836,25.0,-2.558762311935425,-6058.552734375,71.67402648925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,304.5267028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.1356519311666488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2134929895401001,0.2134974151849746,-4.428147803992033e-06,0.0,0.0001376694708596,0.0,0.0,8.922799110412598,0.0,0.0,0.0,0.2895658314228058,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444830283522605,-1301.13818359375,304.15240478515625,0.6854901313781738,0.090897336602211,0.0826583057641983,293.2166748046875,297.1499938964844,293.1499938964844,0.0940726175904274,-2293.788330078125,304.1575012207031,0.8135300874710083,0.1526171565055847,0.1456622779369354,293.1791076660156,297.1499938964844,293.1499938964844,0.0810906961560249,-1507.119384765625,304.1527099609375,0.7819321155548096,0.1358777433633804,0.0957415550947189,293.183349609375,297.1499938964844,293.1499938964844,0.0961591675877571,-2335.1962890625,304.1531066894531,0.8182619214057922,0.1556479334831237,0.1483416557312011,293.34051513671875,297.1499938964844,293.1499938964844,0.002614697208628,-991.8387451171876,294.74932861328125,0.5550603866577148,0.050000000745058,0.2286639958620071,291.1579895019531,291.1499938964844,271.4637145996094,270.7334899902344,284.04156494140625,293.3405456542969,291.1576538085937,1.0,0.1875429600477218,0.9904351234436036,0.9904351234436036,1.0,1.0,-0.841334879398346,0.3580099642276764,0.4833249449729919,0.1555119156837463,0.0,0.0,0.2982140481472015,25.97880744934082,25.0,-2.931467771530152,-6039.7822265625,70.98352813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,304.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1349869072437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126820683479309,0.2126864939928054,-4.425934093887918e-06,0.0,0.0001369945384794,0.0,0.0,8.881970405578613,0.0,0.0,0.0,0.2893976867198944,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444830283522605,-1301.13818359375,304.15240478515625,0.6854901313781738,0.090897336602211,0.0826583057641983,293.2166748046875,297.1499938964844,293.1499938964844,0.0940726175904274,-2293.788330078125,304.1575012207031,0.8135300874710083,0.1526171565055847,0.1456622779369354,293.1791076660156,297.1499938964844,293.1499938964844,0.0810906961560249,-1507.119384765625,304.1527099609375,0.7819321155548096,0.1358777433633804,0.0957415550947189,293.183349609375,297.1499938964844,293.1499938964844,0.0961591675877571,-2335.1962890625,304.1531066894531,0.8182619214057922,0.1556479334831237,0.1483416557312011,293.34051513671875,297.1499938964844,293.1499938964844,0.002614697208628,-991.8387451171876,294.74932861328125,0.5550603866577148,0.050000000745058,0.2286639958620071,291.1579895019531,291.1499938964844,271.4637145996094,270.7334899902344,284.04156494140625,293.3405456542969,291.1576538085937,1.0,0.1875429600477218,0.9904351234436036,0.9904351234436036,1.0,1.0,-0.841334879398346,0.3580099642276764,0.4833249449729919,0.1555119156837463,0.0,0.0,0.2982140481472015,25.97880744934082,25.0,-2.931467771530152,-6039.7822265625,70.98352813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31109619140625,304.52398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.1349869072437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2126820683479309,0.2126864939928054,-4.425934093887918e-06,0.0,0.0001369945384794,0.0,0.0,8.881970405578613,0.0,0.0,0.0,0.2893976867198944,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442506335675716,-1297.3616943359375,304.15240478515625,0.6846526861190796,0.0906243249773979,0.0824124068021774,293.2163391113281,297.1499938964844,293.1499938964844,0.0934794470667839,-2282.226806640625,304.1572265625,0.8120702505111694,0.1518381685018539,0.1449205130338668,293.1790466308594,297.1499938964844,293.1499938964844,0.0808263421058654,-1503.33935546875,304.1527099609375,0.781122088432312,0.1355244219303131,0.0954944640398025,293.18328857421875,297.1499938964844,293.1499938964844,0.0958561822772026,-2329.29150390625,304.1531066894531,0.8174728751182556,0.1552398949861526,0.1479557752609253,293.3401794433594,297.1499938964844,293.1499938964844,0.0025913345161825,-983.0458984375,294.71649169921875,0.5549595355987549,0.050000000745058,0.2286673933267593,291.156982421875,291.1499938964844,271.4601135253906,270.7350158691406,284.0346374511719,293.3402404785156,291.1567077636719,1.0,0.1873088777065277,0.9904605150222778,0.9904605150222778,1.0,1.0,-0.8393937945365906,0.3573846518993377,0.4820091724395752,0.1545301526784896,0.0,0.0,0.2978503704071045,25.966533660888672,25.0,-2.78941011428833,-6031.2978515625,70.64697265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31060791015625,304.5226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1346700191497802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2123599052429199,0.2123643308877945,-4.425058705237461e-06,0.0,0.0001366729411529,0.0,0.0,8.865774154663086,0.0,0.0,0.0,0.2893309593200683,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440198108553886,-1293.6109619140625,304.1523742675781,0.6838216781616211,0.0903538912534713,0.0821688994765281,293.21600341796875,297.1499938964844,293.1499938964844,0.0928945168852806,-2270.8154296875,304.156982421875,0.8106122612953186,0.1510686129331588,0.1441892385482788,293.178955078125,297.1499938964844,293.1499938964844,0.0805628150701522,-1499.571533203125,304.1527099609375,0.7803166508674622,0.135173350572586,0.0952490270137786,293.1831970214844,297.1499938964844,293.1499938964844,0.0955537557601928,-2323.3935546875,304.153076171875,0.8166839480400085,0.1548336595296859,0.1475716978311538,293.3398132324219,297.1499938964844,293.1499938964844,0.0025680523831397,-974.2762451171876,294.6838684082031,0.5548589825630188,0.050000000745058,0.2286707907915115,291.1561279296875,291.1499938964844,271.4564208984375,270.7365417480469,284.027587890625,293.3398742675781,291.1558837890625,1.0,0.1870776116847992,0.9904848337173462,0.9904848337173462,1.0,1.0,-0.8374723792076111,0.3567675054073334,0.4807048738002777,0.1535552889108657,0.0,0.0,0.2975316345691681,25.95454978942871,25.0,-2.540122509002685,-6023.19140625,70.315185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089904785156,304.5210266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1343663483858108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120790183544159,0.2120834439992904,-4.424300186656183e-06,0.0,0.0001363647606922,0.0,0.0,8.85167121887207,0.0,0.0,0.0,0.2892729043960571,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435624085366725,-1286.1778564453125,304.15234375,0.6821750998497009,0.0898203030228614,0.0816886723041534,293.2152404785156,297.1499938964844,293.1499938964844,0.0917420759797096,-2248.305908203125,304.1565856933594,0.807677686214447,0.1495513319969177,0.1427498012781143,293.17877197265625,297.1499938964844,293.1499938964844,0.0800375565886497,-1492.0633544921875,304.1526794433594,0.7787150144577026,0.1344773918390274,0.0947626680135726,293.1830444335937,297.1499938964844,293.1499938964844,0.0949500650167465,-2311.608154296875,304.153076171875,0.8151016235351562,0.1540262699127197,0.1468084901571273,293.33905029296875,297.1499938964844,293.1499938964844,0.0025217030197381,-956.796142578125,294.61920166015625,0.5546556711196899,0.050000000745058,0.2286776602268219,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.339111328125,291.1545715332031,1.0,0.1866232454776764,0.9905334711074828,0.9905334711074828,1.0,1.0,-0.8336767554283142,0.3555494844913482,0.4781273007392883,0.1516312062740326,0.0,0.0,0.2969973981380462,25.93197250366211,25.0,-1.8950352668762207,-6007.728515625,69.6646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1338059157133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116142362356186,0.2116186618804931,-4.423063728609122e-06,0.0,0.0001357959990855,0.0,0.0,8.828387260437012,0.0,0.0,0.0,0.2891772091388702,4.0,0.0,1.0
