time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435624085366725,-1286.1778564453125,304.15234375,0.6821750998497009,0.0898203030228614,0.0816886723041534,293.2152404785156,297.1499938964844,293.1499938964844,0.0917420759797096,-2248.305908203125,304.1565856933594,0.807677686214447,0.1495513319969177,0.1427498012781143,293.17877197265625,297.1499938964844,293.1499938964844,0.0800375565886497,-1492.0633544921875,304.1526794433594,0.7787150144577026,0.1344773918390274,0.0947626680135726,293.1830444335937,297.1499938964844,293.1499938964844,0.0949500650167465,-2311.608154296875,304.153076171875,0.8151016235351562,0.1540262699127197,0.1468084901571273,293.33905029296875,297.1499938964844,293.1499938964844,0.0025217030197381,-956.796142578125,294.61920166015625,0.5546556711196899,0.050000000745058,0.2286776602268219,291.1547546386719,291.1499938964844,271.4488220214844,270.7396850585937,284.013427734375,293.339111328125,291.1545715332031,1.0,0.1866232454776764,0.9905334711074828,0.9905334711074828,1.0,1.0,-0.8336767554283142,0.3555494844913482,0.4781273007392883,0.1516312062740326,0.0,0.0,0.2969973981380462,25.93197250366211,25.0,-1.8950352668762207,-6007.728515625,69.6646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,304.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1338059157133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116142362356186,0.2116186618804931,-4.423063728609122e-06,0.0,0.0001357959990855,0.0,0.0,8.828387260437012,0.0,0.0,0.0,0.2891772091388702,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431100204586982,-1278.825439453125,304.1523132324219,0.6805457472801208,0.0892953798174858,0.0812164843082428,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063243746757,-2226.09619140625,304.1562805175781,0.804695188999176,0.1480569243431091,0.1413334310054779,293.1785583496094,297.1499938964844,293.1499938964844,0.0795140191912651,-1484.5823974609375,304.15264892578125,0.7771225571632385,0.1337883472442627,0.094281405210495,293.182861328125,297.1499938964844,293.1499938964844,0.0943475440144538,-2299.831298828125,304.1530456542969,0.8135093450546265,0.153224691748619,0.1460510194301605,293.3382568359375,297.1499938964844,293.1499938964844,0.0024755971971899,-939.3818969726562,294.5552673339844,0.5544489026069641,0.050000000745058,0.228684663772583,291.1538391113281,291.1499938964844,271.4410705566406,270.7430114746094,283.9992980957031,293.3383178710937,291.1537170410156,1.0,0.1861787736415863,0.9905821084976196,0.9905821084976196,1.0,1.0,-0.8299317359924316,0.3543429374694824,0.4755887985229492,0.1497499644756317,0.0,0.0,0.2965502738952636,25.911455154418945,25.0,-1.2431048154830933,-5992.7578125,69.02958679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1333126425743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112342715263366,0.21123868227005,-4.422085112310015e-06,0.0,0.0001352953840978,0.0,0.0,8.809429168701172,0.0,0.0,0.0,0.2890996038913727,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431100204586982,-1278.825439453125,304.1523132324219,0.6805457472801208,0.0892953798174858,0.0812164843082428,293.2144470214844,297.1499938964844,293.1499938964844,0.0906063243746757,-2226.09619140625,304.1562805175781,0.804695188999176,0.1480569243431091,0.1413334310054779,293.1785583496094,297.1499938964844,293.1499938964844,0.0795140191912651,-1484.5823974609375,304.15264892578125,0.7771225571632385,0.1337883472442627,0.094281405210495,293.182861328125,297.1499938964844,293.1499938964844,0.0943475440144538,-2299.831298828125,304.1530456542969,0.8135093450546265,0.153224691748619,0.1460510194301605,293.3382568359375,297.1499938964844,293.1499938964844,0.0024755971971899,-939.3818969726562,294.5552673339844,0.5544489026069641,0.050000000745058,0.228684663772583,291.1538391113281,291.1499938964844,271.4410705566406,270.7430114746094,283.9992980957031,293.3383178710937,291.1537170410156,1.0,0.1861787736415863,0.9905821084976196,0.9905821084976196,1.0,1.0,-0.8299317359924316,0.3543429374694824,0.4755887985229492,0.1497499644756317,0.0,0.0,0.2965502738952636,25.911455154418945,25.0,-1.2431048154830933,-5992.7578125,69.02958679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928161621094,304.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.1333126425743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112342715263366,0.21123868227005,-4.422085112310015e-06,0.0,0.0001352953840978,0.0,0.0,8.809429168701172,0.0,0.0,0.0,0.2890996038913727,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426624864339828,-1271.5511474609375,304.1522827148437,0.6789333820343018,0.0887785330414772,0.0807517170906066,293.21368408203125,297.1499938964844,293.1499938964844,0.0894843563437461,-2204.140625,304.15606689453125,0.8017061352729797,0.1465827673673629,0.1399367153644561,293.1783752441406,297.1499938964844,293.1499938964844,0.078991875052452,-1477.1251220703125,304.15264892578125,0.7755387425422668,0.1331052631139755,0.0938044786453247,293.18267822265625,297.1499938964844,293.1499938964844,0.0937461555004119,-2288.064208984375,304.1530456542969,0.8119049072265625,0.1524282246828079,0.1452985852956771,293.33740234375,297.1499938964844,293.1499938964844,0.0024297372438013,-922.0386962890624,294.4919738769531,0.5542395710945129,0.050000000745058,0.2286917567253112,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.1532592773437,1.0,0.1857433766126632,0.9906353950500488,0.9906353950500488,1.0,1.0,-0.826230525970459,0.3531400263309479,0.4730904996395111,0.147921934723854,0.0,0.0,0.2961447834968567,25.892953872680664,25.0,-0.6843928098678589,-5977.9013671875,68.40857696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,304.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1328884959220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108989208936691,0.2109033465385437,-4.42125701738405e-06,0.0,0.0001348649384453,0.0,0.0,8.792776107788086,0.0,0.0,0.0,0.2890318036079407,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426624864339828,-1271.5511474609375,304.1522827148437,0.6789333820343018,0.0887785330414772,0.0807517170906066,293.21368408203125,297.1499938964844,293.1499938964844,0.0894843563437461,-2204.140625,304.15606689453125,0.8017061352729797,0.1465827673673629,0.1399367153644561,293.1783752441406,297.1499938964844,293.1499938964844,0.078991875052452,-1477.1251220703125,304.15264892578125,0.7755387425422668,0.1331052631139755,0.0938044786453247,293.18267822265625,297.1499938964844,293.1499938964844,0.0937461555004119,-2288.064208984375,304.1530456542969,0.8119049072265625,0.1524282246828079,0.1452985852956771,293.33740234375,297.1499938964844,293.1499938964844,0.0024297372438013,-922.0386962890624,294.4919738769531,0.5542395710945129,0.050000000745058,0.2286917567253112,291.1533203125,291.1499938964844,271.43341064453125,270.7466125488281,283.9855041503906,293.3374938964844,291.1532592773437,1.0,0.1857433766126632,0.9906353950500488,0.9906353950500488,1.0,1.0,-0.826230525970459,0.3531400263309479,0.4730904996395111,0.147921934723854,0.0,0.0,0.2961447834968567,25.892953872680664,25.0,-0.6843928098678589,-5977.9013671875,68.40857696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28057861328125,304.5054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.607421875,18000.0,0.0,0.0,0.1328884959220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108989208936691,0.2109033465385437,-4.42125701738405e-06,0.0,0.0001348649384453,0.0,0.0,8.792776107788086,0.0,0.0,0.0,0.2890318036079407,4.0,0.0,1.0
297180,293.1718444824219,297.1499938964844,293.1499938964844,0.0422198586165905,-1264.3558349609375,304.1522521972656,0.6773399114608765,0.0882694572210311,0.0802939385175705,293.212890625,297.1499938964844,293.1499938964844,0.0883750766515731,-2182.427978515625,304.1558837890625,0.7987322211265564,0.1451279520988464,0.1385582983493805,293.1781616210937,297.1499938964844,293.1499938964844,0.0784710124135017,-1469.691162109375,304.1526184082031,0.7739651203155518,0.1324274390935897,0.0933313220739364,293.1824951171875,297.1499938964844,293.1499938964844,0.0931460261344909,-2276.31201171875,304.15301513671875,0.8102880716323853,0.1516364365816116,0.1445506066083908,293.3365478515625,297.1499938964844,293.1499938964844,0.0023841056972742,-904.763916015625,294.42926025390625,0.5540300607681274,0.050000000745058,0.2286988645792007,291.15313720703125,291.1499938964844,271.426025390625,270.7506103515625,283.9721984863281,293.3366394042969,291.1531066894531,1.0,0.1853161305189132,0.990688681602478,0.990688681602478,1.0,1.0,-0.8225696086883545,0.3519349992275238,0.4706345796585083,0.1461559832096099,0.0,0.0,0.2957422137260437,25.87616920471192,25.0,-0.2210260778665542,-5962.9287109375,67.80046081542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1325278729200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105749100446701,0.2105793207883834,-4.4204916775925085e-06,0.0,0.0001344989432254,0.0,0.0,8.776762008666992,0.0,0.0,0.0,0.2889669835567474,4.0,0.0,1.0
297240,293.1718444824219,297.1499938964844,293.1499938964844,0.0422198586165905,-1264.3558349609375,304.1522521972656,0.6773399114608765,0.0882694572210311,0.0802939385175705,293.212890625,297.1499938964844,293.1499938964844,0.0883750766515731,-2182.427978515625,304.1558837890625,0.7987322211265564,0.1451279520988464,0.1385582983493805,293.1781616210937,297.1499938964844,293.1499938964844,0.0784710124135017,-1469.691162109375,304.1526184082031,0.7739651203155518,0.1324274390935897,0.0933313220739364,293.1824951171875,297.1499938964844,293.1499938964844,0.0931460261344909,-2276.31201171875,304.15301513671875,0.8102880716323853,0.1516364365816116,0.1445506066083908,293.3365478515625,297.1499938964844,293.1499938964844,0.0023841056972742,-904.763916015625,294.42926025390625,0.5540300607681274,0.050000000745058,0.2286988645792007,291.15313720703125,291.1499938964844,271.426025390625,270.7506103515625,283.9721984863281,293.3366394042969,291.1531066894531,1.0,0.1853161305189132,0.990688681602478,0.990688681602478,1.0,1.0,-0.8225696086883545,0.3519349992275238,0.4706345796585083,0.1461559832096099,0.0,0.0,0.2957422137260437,25.87616920471192,25.0,-0.2210260778665542,-5962.9287109375,67.80046081542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,304.4986267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55859375,18000.0,0.0,0.0,0.1325278729200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105749100446701,0.2105793207883834,-4.4204916775925085e-06,0.0,0.0001344989432254,0.0,0.0,8.776762008666992,0.0,0.0,0.0,0.2889669835567474,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.04200055077672,-1260.790283203125,304.1522521972656,0.6765514612197876,0.0880179554224014,0.080067753791809,293.2124938964844,297.1499938964844,293.1499938964844,0.0878253132104873,-2171.66748046875,304.15582275390625,0.7972530126571655,0.144408106803894,0.1378761678934097,293.1780700683594,297.1499938964844,293.1499938964844,0.0782111063599586,-1465.983642578125,304.1526184082031,0.7731829881668091,0.1320904791355133,0.0930961072444915,293.1824035644531,297.1499938964844,293.1499938964844,0.0928465127944946,-2270.443359375,304.15301513671875,0.8094751834869385,0.1512423306703567,0.1441782861948013,293.33612060546875,297.1499938964844,293.1499938964844,0.002361383056268,-896.1559448242188,294.3981018066406,0.5539259910583496,0.050000000745058,0.2287024110555648,291.15313720703125,291.1499938964844,271.4225158691406,270.7527770996094,283.9658203125,293.3362121582031,291.15313720703125,1.0,0.185105413198471,0.9907153248786926,0.9907153248786926,1.0,1.0,-0.8207544684410095,0.3513307869434356,0.4694237112998962,0.1452987939119339,0.0,0.0,0.2955312728881836,25.868328094482425,25.0,-0.0203936323523521,-5955.34814453125,67.50109100341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603454589844,304.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.1323691457509994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104081809520721,0.2104126065969467,-4.420110144565115e-06,0.0,0.0001343378680758,0.0,0.0,8.768548965454102,0.0,0.0,0.0,0.2889338731765747,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417826063930988,-1257.2467041015625,304.1522521972656,0.6757689714431763,0.0877684280276298,0.0798433274030685,293.21209716796875,297.1499938964844,293.1499938964844,0.087278738617897,-2160.97119140625,304.15576171875,0.7957796454429626,0.1436931937932968,0.1371986418962478,293.177978515625,297.1499938964844,293.1499938964844,0.0779515579342842,-1462.282958984375,304.1526184082031,0.7724043726921082,0.1317547410726547,0.0928617492318153,293.18231201171875,297.1499938964844,293.1499938964844,0.0925474166870117,-2264.581298828125,304.15301513671875,0.8086593747138977,0.1508493423461914,0.1438070386648178,293.335693359375,297.1499938964844,293.1499938964844,0.0023387055844068,-887.5615844726562,294.3670654296875,0.5538228750228882,0.050000000745058,0.2287059128284454,291.1532287597656,291.1499938964844,271.41912841796875,270.75506591796875,283.9596252441406,293.33575439453125,291.1532287597656,1.0,0.1848964542150497,0.9907460808753968,0.9907460808753968,1.0,1.0,-0.8189493417739868,0.3507248759269714,0.468224436044693,0.1444598585367202,0.0,0.0,0.2953090667724609,25.860780715942383,25.0,0.1636345386505127,-5947.6826171875,67.20466613769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536926269531,304.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1322223097085952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102341204881668,0.2102385461330413,-4.4197186070960015e-06,0.0,0.00013418882736,0.0,0.0,8.759989738464355,0.0,0.0,0.0,0.2888994514942169,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413511060178279,-1250.2298583984375,304.1522216796875,0.674223780632019,0.0872755795717239,0.0793999657034874,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955136060714,-2139.781005859375,304.1556396484375,0.7928541302680969,0.1422788351774215,0.1358580291271209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774336606264114,-1454.903564453125,304.1526184082031,0.7708591818809509,0.1310870349407196,0.0923956260085105,293.1821594238281,297.1499938964844,293.1499938964844,0.0919506251811981,-2252.879638671875,304.15301513671875,0.8070192933082581,0.1500669419765472,0.1430678367614746,293.3348083496094,297.1499938964844,293.1499938964844,0.0022935147862881,-870.4260864257812,294.3053894042969,0.553620457649231,0.050000000745058,0.2287128120660781,291.1535339355469,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348999023437,291.1535949707031,1.0,0.1844837367534637,0.9908075928688048,0.9908075928688048,1.0,1.0,-0.8153697848320007,0.3495072424411773,0.4658625423908233,0.1428391337394714,0.0,0.0,0.2948165833950043,25.846433639526367,25.0,0.4933055937290191,-5932.037109375,66.62055969238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,304.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1319580823183059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098524570465088,0.2098568677902221,-4.418876869749511e-06,0.0,0.0001339206792181,0.0,0.0,8.741264343261719,0.0,0.0,0.0,0.2888242900371551,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413511060178279,-1250.2298583984375,304.1522216796875,0.674223780632019,0.0872755795717239,0.0793999657034874,293.2113342285156,297.1499938964844,293.1499938964844,0.0861955136060714,-2139.781005859375,304.1556396484375,0.7928541302680969,0.1422788351774215,0.1358580291271209,293.1777648925781,297.1499938964844,293.1499938964844,0.0774336606264114,-1454.903564453125,304.1526184082031,0.7708591818809509,0.1310870349407196,0.0923956260085105,293.1821594238281,297.1499938964844,293.1499938964844,0.0919506251811981,-2252.879638671875,304.15301513671875,0.8070192933082581,0.1500669419765472,0.1430678367614746,293.3348083496094,297.1499938964844,293.1499938964844,0.0022935147862881,-870.4260864257812,294.3053894042969,0.553620457649231,0.050000000745058,0.2287128120660781,291.1535339355469,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348999023437,291.1535949707031,1.0,0.1844837367534637,0.9908075928688048,0.9908075928688048,1.0,1.0,-0.8153697848320007,0.3495072424411773,0.4658625423908233,0.1428391337394714,0.0,0.0,0.2948165833950043,25.846433639526367,25.0,0.4933055937290191,-5932.037109375,66.62055969238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24127197265625,304.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1319580823183059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2098524570465088,0.2098568677902221,-4.418876869749511e-06,0.0,0.0001339206792181,0.0,0.0,8.741264343261719,0.0,0.0,0.0,0.2888242900371551,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409258529543876,-1243.3125,304.1521911621094,0.6727074384689331,0.0867912471294403,0.0789641514420509,293.2105407714844,297.1499938964844,293.1499938964844,0.085125982761383,-2118.874267578125,304.1555480957031,0.7899614572525024,0.1408857554197311,0.1345372796058654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769175663590431,-1447.5570068359375,304.152587890625,0.7693318128585815,0.1304243952035904,0.0919329971075058,293.1819763183594,297.1499938964844,293.1499938964844,0.0913559794425964,-2241.21533203125,304.1529846191406,0.8053680658340454,0.1492894738912582,0.1423331797122955,293.3339233398437,297.1499938964844,293.1499938964844,0.002248543780297,-853.3632202148438,294.2441711425781,0.5534244775772095,0.050000000745058,0.2287195026874542,291.1540832519531,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.3340148925781,291.1541442871094,1.0,0.1840776354074478,0.990869164466858,0.990869164466858,1.0,1.0,-0.81183260679245,0.3482811748981476,0.4635514318943023,0.1412975043058395,0.0,0.0,0.2942389547824859,25.83286666870117,25.0,0.7752872109413147,-5915.86572265625,66.04785919189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1317211091518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209408700466156,0.2094131112098693,-4.417915533849737e-06,0.0,0.0001336801797151,0.0,0.0,8.719539642333984,0.0,0.0,0.0,0.2887373268604278,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409258529543876,-1243.3125,304.1521911621094,0.6727074384689331,0.0867912471294403,0.0789641514420509,293.2105407714844,297.1499938964844,293.1499938964844,0.085125982761383,-2118.874267578125,304.1555480957031,0.7899614572525024,0.1408857554197311,0.1345372796058654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769175663590431,-1447.5570068359375,304.152587890625,0.7693318128585815,0.1304243952035904,0.0919329971075058,293.1819763183594,297.1499938964844,293.1499938964844,0.0913559794425964,-2241.21533203125,304.1529846191406,0.8053680658340454,0.1492894738912582,0.1423331797122955,293.3339233398437,297.1499938964844,293.1499938964844,0.002248543780297,-853.3632202148438,294.2441711425781,0.5534244775772095,0.050000000745058,0.2287195026874542,291.1540832519531,291.1499938964844,271.4076843261719,270.7657775878906,283.93719482421875,293.3340148925781,291.1541442871094,1.0,0.1840776354074478,0.990869164466858,0.990869164466858,1.0,1.0,-0.81183260679245,0.3482811748981476,0.4635514318943023,0.1412975043058395,0.0,0.0,0.2942389547824859,25.83286666870117,25.0,0.7752872109413147,-5915.86572265625,66.04785919189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.230712890625,304.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1317211091518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209408700466156,0.2094131112098693,-4.417915533849737e-06,0.0,0.0001336801797151,0.0,0.0,8.719539642333984,0.0,0.0,0.0,0.2887373268604278,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405072458088398,-1236.5010986328125,304.15216064453125,0.6712221503257751,0.0863156095147132,0.0785360261797905,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704813599586,-2098.2626953125,304.15545654296875,0.7871061563491821,0.1395143270492553,0.1332367360591888,293.1773681640625,297.1499938964844,293.1499938964844,0.0764035582542419,-1440.248046875,304.152587890625,0.7678239941596985,0.129766896367073,0.0914738774299621,293.1817932128906,297.1499938964844,293.1499938964844,0.0907638520002365,-2229.596923828125,304.1529846191406,0.8037202954292297,0.1485170572996139,0.1416031867265701,293.33306884765625,297.1499938964844,293.1499938964844,0.0022037895396351,-836.3741455078125,294.18341064453125,0.5532363057136536,0.050000000745058,0.2287259399890899,291.1547546386719,291.1499938964844,271.40350341796875,270.772216796875,283.9276123046875,293.3331298828125,291.1548767089844,1.0,0.1836777925491333,0.9909393787384032,0.9909393787384032,1.0,1.0,-0.8083384037017822,0.347046285867691,0.4612921178340912,0.1398369073867797,0.0,0.0,0.293557196855545,25.81985855102539,25.0,1.0092625617980957,-5899.05908203125,65.4862060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,304.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.131496176123619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088867276906967,0.2088911533355713,-4.416793217387749e-06,0.0,0.0001334519038209,0.0,0.0,8.694023132324219,0.0,0.0,0.0,0.28863525390625,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405072458088398,-1236.5010986328125,304.15216064453125,0.6712221503257751,0.0863156095147132,0.0785360261797905,293.2097473144531,297.1499938964844,293.1499938964844,0.0840704813599586,-2098.2626953125,304.15545654296875,0.7871061563491821,0.1395143270492553,0.1332367360591888,293.1773681640625,297.1499938964844,293.1499938964844,0.0764035582542419,-1440.248046875,304.152587890625,0.7678239941596985,0.129766896367073,0.0914738774299621,293.1817932128906,297.1499938964844,293.1499938964844,0.0907638520002365,-2229.596923828125,304.1529846191406,0.8037202954292297,0.1485170572996139,0.1416031867265701,293.33306884765625,297.1499938964844,293.1499938964844,0.0022037895396351,-836.3741455078125,294.18341064453125,0.5532363057136536,0.050000000745058,0.2287259399890899,291.1547546386719,291.1499938964844,271.40350341796875,270.772216796875,283.9276123046875,293.3331298828125,291.1548767089844,1.0,0.1836777925491333,0.9909393787384032,0.9909393787384032,1.0,1.0,-0.8083384037017822,0.347046285867691,0.4612921178340912,0.1398369073867797,0.0,0.0,0.293557196855545,25.81985855102539,25.0,1.0092625617980957,-5899.05908203125,65.4862060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22265625,304.472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.51171875,18000.0,0.0,0.0,0.131496176123619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088867276906967,0.2088911533355713,-4.416793217387749e-06,0.0,0.0001334519038209,0.0,0.0,8.694023132324219,0.0,0.0,0.0,0.28863525390625,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400959253311157,-1229.8056640625,304.1521301269531,0.6697701215744019,0.0858491286635398,0.0781160071492195,293.2089233398437,297.1499938964844,293.1499938964844,0.0830299034714698,-2077.968017578125,304.1553649902344,0.784292995929718,0.1381655782461166,0.1319574266672134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758920758962631,-1432.9835205078125,304.152587890625,0.7663372159004211,0.1291147619485855,0.0910184383392334,293.1815795898437,297.1499938964844,293.1499938964844,0.0901747569441795,-2218.0361328125,304.1529846191406,0.8020870685577393,0.147750049829483,0.1408781707286834,293.3321838378906,297.1499938964844,293.1499938964844,0.0021592637058347,-819.4652099609375,294.123046875,0.5530567169189453,0.050000000745058,0.2287321090698242,291.1556091308594,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.3322448730469,291.1557312011719,1.0,0.1832841485738754,0.9910096526145936,0.9910096526145936,1.0,1.0,-0.804889440536499,0.345803290605545,0.459086149930954,0.1384575515985489,0.0,0.0,0.2927543818950653,25.807252883911133,25.0,1.1828175783157349,-5881.50537109375,64.93558502197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,304.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1312687397003173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082722634077072,0.2082766741514206,-4.415472631080775e-06,0.0,0.0001332210813416,0.0,0.0,8.664016723632812,0.0,0.0,0.0,0.2885153293609619,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400959253311157,-1229.8056640625,304.1521301269531,0.6697701215744019,0.0858491286635398,0.0781160071492195,293.2089233398437,297.1499938964844,293.1499938964844,0.0830299034714698,-2077.968017578125,304.1553649902344,0.784292995929718,0.1381655782461166,0.1319574266672134,293.1771545410156,297.1499938964844,293.1499938964844,0.0758920758962631,-1432.9835205078125,304.152587890625,0.7663372159004211,0.1291147619485855,0.0910184383392334,293.1815795898437,297.1499938964844,293.1499938964844,0.0901747569441795,-2218.0361328125,304.1529846191406,0.8020870685577393,0.147750049829483,0.1408781707286834,293.3321838378906,297.1499938964844,293.1499938964844,0.0021592637058347,-819.4652099609375,294.123046875,0.5530567169189453,0.050000000745058,0.2287321090698242,291.1556091308594,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.3322448730469,291.1557312011719,1.0,0.1832841485738754,0.9910096526145936,0.9910096526145936,1.0,1.0,-0.804889440536499,0.345803290605545,0.459086149930954,0.1384575515985489,0.0,0.0,0.2927543818950653,25.807252883911133,25.0,1.1828175783157349,-5881.50537109375,64.93558502197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174987792969,304.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9453125,18000.0,0.0,0.0,0.1312687397003173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082722634077072,0.2082766741514206,-4.415472631080775e-06,0.0,0.0001332210813416,0.0,0.0,8.664016723632812,0.0,0.0,0.0,0.2885153293609619,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398931503295898,-1226.5037841796875,304.152099609375,0.6690571308135986,0.0856193974614143,0.0779090970754623,293.2085266113281,297.1499938964844,293.1499938964844,0.0825153663754463,-2067.943603515625,304.15533447265625,0.7829033732414246,0.1374998390674591,0.1313258409500122,293.17706298828125,297.1499938964844,293.1499938964844,0.0756374150514602,-1429.369873046875,304.152587890625,0.7656020522117615,0.1287907660007476,0.0907921269536018,293.1814880371094,297.1499938964844,293.1499938964844,0.0898815020918846,-2212.280517578125,304.1529541015625,0.801276445388794,0.1473686546087265,0.1405176073312759,293.33172607421875,297.1499938964844,293.1499938964844,0.0021370777394622,-811.0381469726562,294.0930480957031,0.5529703497886658,0.050000000745058,0.2287350744009018,291.1560363769531,291.1499938964844,271.3997802734375,270.78350830078125,283.9156188964844,293.3318176269531,291.1561889648437,1.0,0.1830895990133285,0.9910447597503662,0.9910447597503662,1.0,1.0,-0.8031823039054871,0.3451789617538452,0.4580033421516418,0.1377982348203659,0.0,0.0,0.2923047542572021,25.80105400085449,25.0,1.2488508224487305,-5872.4228515625,64.66435241699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160949707031,304.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.173828125,18000.0,0.0,0.0,0.1311496049165725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079279720783233,0.2079323828220367,-4.41473139289883e-06,0.0,0.0001331001694779,0.0,0.0,8.647215843200684,0.0,0.0,0.0,0.2884481549263,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396924838423728,-1223.2354736328125,304.152099609375,0.6683533191680908,0.0853921696543693,0.077704407274723,293.2080993652344,297.1499938964844,293.1499938964844,0.0820049792528152,-2058.008056640625,304.1553039550781,0.7815260887145996,0.1368402391672134,0.1307000070810318,293.1769714355469,297.1499938964844,293.1499938964844,0.0753836035728454,-1425.770751953125,304.1525573730469,0.764872670173645,0.128468245267868,0.0905668288469314,293.181396484375,297.1499938964844,293.1499938964844,0.0895892456173896,-2206.544921875,304.1529541015625,0.8004701137542725,0.1469887793064117,0.1401584297418594,293.331298828125,297.1499938964844,293.1499938964844,0.0021149516105651,-802.6329345703125,294.0631103515625,0.5528863072395325,0.050000000745058,0.2287379652261734,291.1565246582031,291.1499938964844,271.3993225097656,270.78778076171875,283.91229248046875,293.33135986328125,291.1566467285156,1.0,0.1828966289758682,0.9910843372344972,0.9910843372344972,1.0,1.0,-0.8014875650405884,0.3445533514022827,0.4569341838359833,0.1371588855981826,0.0,0.0,0.2918203771114349,25.794910430908203,25.0,1.2958494424819946,-5863.11669921875,64.39592742919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,304.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1310243159532547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075567543506622,0.2075611650943756,-4.4139310375612695e-06,0.0,0.0001329730293946,0.0,0.0,8.629109382629395,0.0,0.0,0.0,0.2883757650852203,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0392974540591239,-1216.799560546875,304.15203857421875,0.6669727563858032,0.0849449858069419,0.0773014649748802,293.207275390625,297.1499938964844,293.1499938964844,0.0809963122010231,-2038.397705078125,304.1552124023437,0.7788081765174866,0.1355387270450592,0.1294649243354797,293.1767578125,297.1499938964844,293.1499938964844,0.0748786777257919,-1418.6182861328125,304.1525573730469,0.7634310722351074,0.1278275847434997,0.0901192054152488,293.18121337890625,297.1499938964844,293.1499938964844,0.0890079215168953,-2195.137451171875,304.1529541015625,0.7988704442977905,0.1462335437536239,0.1394442468881607,293.33038330078125,297.1499938964844,293.1499938964844,0.0020708944648504,-785.89501953125,294.0035095214844,0.5527253150939941,0.050000000745058,0.2287435084581375,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3304748535156,291.1575927734375,1.0,0.1825151294469833,0.9911635518074036,0.9911635518074036,1.0,1.0,-0.7981338500976562,0.3432981073856354,0.4548357129096985,0.1359380185604095,0.0,0.0,0.290753960609436,25.7827262878418,25.0,1.3432561159133911,-5843.8388671875,63.86711502075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,304.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1307504475116729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067384421825409,0.2067428529262542,-4.412159341882216e-06,0.0,0.0001326950878137,0.0,0.0,8.589221954345703,0.0,0.0,0.0,0.2882162630558014,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0392974540591239,-1216.799560546875,304.15203857421875,0.6669727563858032,0.0849449858069419,0.0773014649748802,293.207275390625,297.1499938964844,293.1499938964844,0.0809963122010231,-2038.397705078125,304.1552124023437,0.7788081765174866,0.1355387270450592,0.1294649243354797,293.1767578125,297.1499938964844,293.1499938964844,0.0748786777257919,-1418.6182861328125,304.1525573730469,0.7634310722351074,0.1278275847434997,0.0901192054152488,293.18121337890625,297.1499938964844,293.1499938964844,0.0890079215168953,-2195.137451171875,304.1529541015625,0.7988704442977905,0.1462335437536239,0.1394442468881607,293.33038330078125,297.1499938964844,293.1499938964844,0.0020708944648504,-785.89501953125,294.0035095214844,0.5527253150939941,0.050000000745058,0.2287435084581375,291.157470703125,291.1499938964844,271.39971923828125,270.7970886230469,283.9067077636719,293.3304748535156,291.1575927734375,1.0,0.1825151294469833,0.9911635518074036,0.9911635518074036,1.0,1.0,-0.7981338500976562,0.3432981073856354,0.4548357129096985,0.1359380185604095,0.0,0.0,0.290753960609436,25.7827262878418,25.0,1.3432561159133911,-5843.8388671875,63.86711502075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,304.46099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1307504475116729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067384421825409,0.2067428529262542,-4.412159341882216e-06,0.0,0.0001326950878137,0.0,0.0,8.589221954345703,0.0,0.0,0.0,0.2882162630558014,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0389107391238212,-1210.49560546875,304.1520080566406,0.6656278371810913,0.0845072939991951,0.0769069343805313,293.2064208984375,297.1499938964844,293.1499938964844,0.0800032988190651,-2019.1278076171875,304.1551208496094,0.7761393785476685,0.1342601925134658,0.1282513588666916,293.1765441894531,297.1499938964844,293.1499938964844,0.0743773803114891,-1411.5272216796875,304.15252685546875,0.7620123028755188,0.1271926760673523,0.0896755158901214,293.1809997558594,297.1499938964844,293.1499938964844,0.0884309038519859,-2183.81640625,304.1529235839844,0.7972884178161621,0.1454843133687973,0.1387355923652649,293.3294982910156,297.1499938964844,293.1499938964844,0.0020270552486181,-769.2385864257812,293.9442749023437,0.5525737404823303,0.050000000745058,0.2287487387657165,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.32958984375,291.1585693359375,1.0,0.1821393072605133,0.99124276638031,0.99124276638031,1.0,1.0,-0.7948270440101624,0.3420378565788269,0.4527891874313354,0.1347920298576355,0.0,0.0,0.2895623743534088,25.77060508728028,25.0,1.364467740058899,-5823.6591796875,63.34867858886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,304.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1304400265216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058243304491043,0.2058287411928177,-4.410173005453544e-06,0.0,0.000132380038849,0.0,0.0,8.544718742370605,0.0,0.0,0.0,0.2880382239818573,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0389107391238212,-1210.49560546875,304.1520080566406,0.6656278371810913,0.0845072939991951,0.0769069343805313,293.2064208984375,297.1499938964844,293.1499938964844,0.0800032988190651,-2019.1278076171875,304.1551208496094,0.7761393785476685,0.1342601925134658,0.1282513588666916,293.1765441894531,297.1499938964844,293.1499938964844,0.0743773803114891,-1411.5272216796875,304.15252685546875,0.7620123028755188,0.1271926760673523,0.0896755158901214,293.1809997558594,297.1499938964844,293.1499938964844,0.0884309038519859,-2183.81640625,304.1529235839844,0.7972884178161621,0.1454843133687973,0.1387355923652649,293.3294982910156,297.1499938964844,293.1499938964844,0.0020270552486181,-769.2385864257812,293.9442749023437,0.5525737404823303,0.050000000745058,0.2287487387657165,291.158447265625,291.1499938964844,271.40203857421875,270.8075256347656,283.902587890625,293.32958984375,291.1585693359375,1.0,0.1821393072605133,0.99124276638031,0.99124276638031,1.0,1.0,-0.7948270440101624,0.3420378565788269,0.4527891874313354,0.1347920298576355,0.0,0.0,0.2895623743534088,25.77060508728028,25.0,1.364467740058899,-5823.6591796875,63.34867858886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2202453613281,304.4583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1304400265216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058243304491043,0.2058287411928177,-4.410173005453544e-06,0.0,0.000132380038849,0.0,0.0,8.544718742370605,0.0,0.0,0.0,0.2880382239818573,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385329872369766,-1204.334228515625,304.1519775390625,0.6643202304840088,0.0840797051787376,0.0765213593840599,293.20556640625,297.1499938964844,293.1499938964844,0.0790269672870636,-2000.2197265625,304.1550598144531,0.7735233902931213,0.1330058723688125,0.1270605027675628,293.17633056640625,297.1499938964844,293.1499938964844,0.0738802030682563,-1404.5048828125,304.15252685546875,0.760617196559906,0.126564010977745,0.0892360731959343,293.1807861328125,297.1499938964844,293.1499938964844,0.0878586992621421,-2172.59326171875,304.15289306640625,0.7957253456115723,0.1447416543960571,0.1380329877138137,293.32861328125,297.1499938964844,293.1499938964844,0.0019834523554891,-752.6714477539062,293.88531494140625,0.552431583404541,0.050000000745058,0.2287536412477493,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.3287048339844,291.1595458984375,1.0,0.181769385933876,0.9913310408592224,0.9913310408592224,1.0,1.0,-0.791570246219635,0.3407755196094513,0.4507947564125061,0.1337179541587829,0.0,0.0,0.2882424592971802,25.75849723815918,25.0,1.3420315980911257,-5802.48828125,62.84086990356445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1300848722457885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048123776912689,0.2048167884349823,-4.407968845043797e-06,0.0,0.0001320196024607,0.0,0.0,8.495524406433105,0.0,0.0,0.0,0.2878414094448089,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385329872369766,-1204.334228515625,304.1519775390625,0.6643202304840088,0.0840797051787376,0.0765213593840599,293.20556640625,297.1499938964844,293.1499938964844,0.0790269672870636,-2000.2197265625,304.1550598144531,0.7735233902931213,0.1330058723688125,0.1270605027675628,293.17633056640625,297.1499938964844,293.1499938964844,0.0738802030682563,-1404.5048828125,304.15252685546875,0.760617196559906,0.126564010977745,0.0892360731959343,293.1807861328125,297.1499938964844,293.1499938964844,0.0878586992621421,-2172.59326171875,304.15289306640625,0.7957253456115723,0.1447416543960571,0.1380329877138137,293.32861328125,297.1499938964844,293.1499938964844,0.0019834523554891,-752.6714477539062,293.88531494140625,0.552431583404541,0.050000000745058,0.2287536412477493,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.8999938964844,293.3287048339844,291.1595458984375,1.0,0.181769385933876,0.9913310408592224,0.9913310408592224,1.0,1.0,-0.791570246219635,0.3407755196094513,0.4507947564125061,0.1337179541587829,0.0,0.0,0.2882424592971802,25.75849723815918,25.0,1.3420315980911257,-5802.48828125,62.84086990356445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,304.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.791015625,18000.0,0.0,0.0,0.1300848722457885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048123776912689,0.2048167884349823,-4.407968845043797e-06,0.0,0.0001320196024607,0.0,0.0,8.495524406433105,0.0,0.0,0.0,0.2878414094448089,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381647124886512,-1198.3236083984375,304.15191650390625,0.6630508303642273,0.0836625322699546,0.076145015656948,293.2046813964844,297.1499938964844,293.1499938964844,0.0780679434537887,-1981.6871337890625,304.15496826171875,0.7709622979164124,0.1317762732505798,0.1258928477764129,293.1761169433594,297.1499938964844,293.1499938964844,0.0733876824378967,-1397.559326171875,304.1524963378906,0.759246289730072,0.1259419173002243,0.0888011008501052,293.1805725097656,297.1499938964844,293.1499938964844,0.0872919112443924,-2161.48095703125,304.15289306640625,0.7941821217536926,0.1440059691667556,0.137336790561676,293.32769775390625,297.1499938964844,293.1499938964844,0.0019400966120883,-736.19921875,293.8266906738281,0.5522987246513367,0.050000000745058,0.2287582457065582,291.1603088378906,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277893066406,291.16046142578125,1.0,0.1814053952693939,0.9914193153381348,0.9914193153381348,1.0,1.0,-0.7883651256561279,0.3395130038261413,0.4488520920276642,0.1327123194932937,0.0,0.0,0.2868028283119201,25.746347427368164,25.0,1.2734968662261963,-5780.306640625,62.343711853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,304.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1296801120042801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203709214925766,0.2037136107683181,-4.405558229336748e-06,0.0,0.0001316088309977,0.0,0.0,8.441980361938477,0.0,0.0,0.0,0.2876271605491638,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381647124886512,-1198.3236083984375,304.15191650390625,0.6630508303642273,0.0836625322699546,0.076145015656948,293.2046813964844,297.1499938964844,293.1499938964844,0.0780679434537887,-1981.6871337890625,304.15496826171875,0.7709622979164124,0.1317762732505798,0.1258928477764129,293.1761169433594,297.1499938964844,293.1499938964844,0.0733876824378967,-1397.559326171875,304.1524963378906,0.759246289730072,0.1259419173002243,0.0888011008501052,293.1805725097656,297.1499938964844,293.1499938964844,0.0872919112443924,-2161.48095703125,304.15289306640625,0.7941821217536926,0.1440059691667556,0.137336790561676,293.32769775390625,297.1499938964844,293.1499938964844,0.0019400966120883,-736.19921875,293.8266906738281,0.5522987246513367,0.050000000745058,0.2287582457065582,291.1603088378906,291.1499938964844,271.4133605957031,270.832275390625,283.8990173339844,293.3277893066406,291.16046142578125,1.0,0.1814053952693939,0.9914193153381348,0.9914193153381348,1.0,1.0,-0.7883651256561279,0.3395130038261413,0.4488520920276642,0.1327123194932937,0.0,0.0,0.2868028283119201,25.746347427368164,25.0,1.2734968662261963,-5780.306640625,62.343711853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347106933594,304.4537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1296801120042801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203709214925766,0.2037136107683181,-4.405558229336748e-06,0.0,0.0001316088309977,0.0,0.0,8.441980361938477,0.0,0.0,0.0,0.2876271605491638,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379842370748519,-1195.3765869140625,304.15191650390625,0.6624306440353394,0.0834579467773437,0.0759603902697563,293.2042541503906,297.1499938964844,293.1499938964844,0.0775950327515602,-1972.564208984375,304.1549072265625,0.7697029709815979,0.131170853972435,0.1253178268671035,293.1759948730469,297.1499938964844,293.1499938964844,0.0731432810425758,-1394.116943359375,304.1524963378906,0.7585700154304504,0.1256334334611892,0.0885853692889213,293.1804504394531,297.1499938964844,293.1499938964844,0.0870106667280197,-2155.968994140625,304.1528625488281,0.7934182286262512,0.143640860915184,0.1369912177324295,293.3272399902344,297.1499938964844,293.1499938964844,0.0019185084383934,-727.9976806640625,293.7974853515625,0.5522357225418091,0.050000000745058,0.2287604361772537,291.1607666015625,291.1499938964844,271.417724609375,270.83935546875,283.8991394042969,293.32733154296875,291.160888671875,1.0,0.1812256425619125,0.9914634227752686,0.9914634227752686,1.0,1.0,-0.7867823839187622,0.3388823270797729,0.4479000270366668,0.1322341859340667,0.0,0.0,0.2860409617424011,25.7402458190918,25.0,1.2310583591461182,-5768.8359375,62.09914016723633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23944091796875,304.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.388671875,18000.0,0.0,0.0,0.1294583082199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031262218952179,0.2031306326389312,-4.4042822082701605e-06,0.0,0.000131383727421,0.0,0.0,8.413722038269043,0.0,0.0,0.0,0.2875140607357025,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378062389791011,-1192.468994140625,304.1518859863281,0.6618201732635498,0.0832560658454895,0.0757781639695167,293.20379638671875,297.1499938964844,293.1499938964844,0.0771265476942062,-1963.537353515625,304.1548767089844,0.76845782995224,0.1305717080831527,0.1247487068176269,293.1758728027344,297.1499938964844,293.1499938964844,0.0729001760482788,-1390.695556640625,304.1524658203125,0.7578998804092407,0.1253267079591751,0.0883708447217941,293.18035888671875,297.1499938964844,293.1499938964844,0.0867309123277664,-2150.487548828125,304.1528625488281,0.79265958070755,0.1432776302099228,0.1366473883390426,293.3267822265625,297.1499938964844,293.1499938964844,0.0018969840602949,-719.82080078125,293.7683410644531,0.552174985408783,0.050000000745058,0.228762537240982,291.1611633300781,291.1499938964844,271.4227294921875,270.8467712402344,283.8996887207031,293.3268737792969,291.1612854003906,1.0,0.1810474097728729,0.9915120601654052,0.9915120601654052,1.0,1.0,-0.7852129936218262,0.3382523655891418,0.4469606280326843,0.1317720860242843,0.0,0.0,0.2852528691291809,25.73412132263184,25.0,1.1830278635025024,-5757.1103515625,61.85722351074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,304.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.56640625,18000.0,0.0,0.0,0.1292235106229782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025238275527954,0.2025282382965088,-4.40296344095259e-06,0.0,0.0001311454398091,0.0,0.0,8.384551048278809,0.0,0.0,0.0,0.2873973250389099,4.0,0.0,1.0
