time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374577976763248,-1186.77392578125,304.1518249511719,0.6606287360191345,0.082860492169857,0.0754209831357002,293.202880859375,297.1499938964844,293.1499938964844,0.0762029588222503,-1945.7734375,304.15478515625,0.7660110592842102,0.1293923556804657,0.1236282438039779,293.1756286621094,297.1499938964844,293.1499938964844,0.072417989373207,-1383.917724609375,304.1524658203125,0.7565784454345703,0.1247187107801437,0.0879454985260963,293.1801147460937,297.1499938964844,293.1499938964844,0.0861760079860687,-2139.61962890625,304.15283203125,0.7911584973335266,0.1425570398569107,0.1359651237726211,293.32586669921875,297.1499938964844,293.1499938964844,0.0018541229655966,-703.539794921875,293.71026611328125,0.5520602464675903,0.050000000745058,0.228766530752182,291.1619567871094,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.1620483398437,1.0,0.180695429444313,0.9916093349456788,0.9916093349456788,1.0,1.0,-0.7821150422096252,0.3369951546192169,0.4451199173927307,0.130894586443901,0.0,0.0,0.283603698015213,25.72178077697754,25.0,1.0842657089233398,-5732.8974609375,61.38137435913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1287155747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012660503387451,0.2012704461812973,-4.400208126753569e-06,0.0,0.0001306299382122,0.0,0.0,8.323739051818848,0.0,0.0,0.0,0.2871539294719696,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374577976763248,-1186.77392578125,304.1518249511719,0.6606287360191345,0.082860492169857,0.0754209831357002,293.202880859375,297.1499938964844,293.1499938964844,0.0762029588222503,-1945.7734375,304.15478515625,0.7660110592842102,0.1293923556804657,0.1236282438039779,293.1756286621094,297.1499938964844,293.1499938964844,0.072417989373207,-1383.917724609375,304.1524658203125,0.7565784454345703,0.1247187107801437,0.0879454985260963,293.1801147460937,297.1499938964844,293.1499938964844,0.0861760079860687,-2139.61962890625,304.15283203125,0.7911584973335266,0.1425570398569107,0.1359651237726211,293.32586669921875,297.1499938964844,293.1499938964844,0.0018541229655966,-703.539794921875,293.71026611328125,0.5520602464675903,0.050000000745058,0.228766530752182,291.1619567871094,291.1499938964844,271.43487548828125,270.8628234863281,283.9020690917969,293.3259582519531,291.1620483398437,1.0,0.180695429444313,0.9916093349456788,0.9916093349456788,1.0,1.0,-0.7821150422096252,0.3369951546192169,0.4451199173927307,0.130894586443901,0.0,0.0,0.283603698015213,25.72178077697754,25.0,1.0842657089233398,-5732.8974609375,61.38137435913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8828125,18000.0,0.0,0.0,0.1287155747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012660503387451,0.2012704461812973,-4.400208126753569e-06,0.0,0.0001306299382122,0.0,0.0,8.323739051818848,0.0,0.0,0.0,0.2871539294719696,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371195301413536,-1181.2403564453125,304.1517944335937,0.6594768762588501,0.0824760273098945,0.075073666870594,293.20196533203125,297.1499938964844,293.1499938964844,0.0752972289919853,-1928.396484375,304.1546936035156,0.7636229395866394,0.1282383650541305,0.1225316300988197,293.1754150390625,297.1499938964844,293.1499938964844,0.0719412863254547,-1377.2281494140625,304.1524353027344,0.7552823424339294,0.124118223786354,0.0875252932310104,293.17987060546875,297.1499938964844,293.1499938964844,0.0856273919343948,-2128.88134765625,304.1528015136719,0.7896797060966492,0.1418445855379104,0.1352903693914413,293.324951171875,297.1499938964844,293.1499938964844,0.0018115098355337,-687.3545532226562,293.6524963378906,0.5519543886184692,0.050000000745058,0.2287702113389969,291.1626892089844,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.16278076171875,1.0,0.1803495436906814,0.9917065501213074,0.9917065501213074,1.0,1.0,-0.7790724039077759,0.3357425034046173,0.4433298707008362,0.1300778537988662,0.0,0.0,0.2818632423877716,25.70930862426757,25.0,0.9962323904037476,-5707.65380859375,60.91615295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,304.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1281584799289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999440491199493,0.1999484449625015,-4.397314569359878e-06,0.0,0.0001300645672017,0.0,0.0,8.259969711303711,0.0,0.0,0.0,0.2868987619876861,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371195301413536,-1181.2403564453125,304.1517944335937,0.6594768762588501,0.0824760273098945,0.075073666870594,293.20196533203125,297.1499938964844,293.1499938964844,0.0752972289919853,-1928.396484375,304.1546936035156,0.7636229395866394,0.1282383650541305,0.1225316300988197,293.1754150390625,297.1499938964844,293.1499938964844,0.0719412863254547,-1377.2281494140625,304.1524353027344,0.7552823424339294,0.124118223786354,0.0875252932310104,293.17987060546875,297.1499938964844,293.1499938964844,0.0856273919343948,-2128.88134765625,304.1528015136719,0.7896797060966492,0.1418445855379104,0.1352903693914413,293.324951171875,297.1499938964844,293.1499938964844,0.0018115098355337,-687.3545532226562,293.6524963378906,0.5519543886184692,0.050000000745058,0.2287702113389969,291.1626892089844,291.1499938964844,271.45001220703125,270.8804931640625,283.90625,293.3250427246094,291.16278076171875,1.0,0.1803495436906814,0.9917065501213074,0.9917065501213074,1.0,1.0,-0.7790724039077759,0.3357425034046173,0.4433298707008362,0.1300778537988662,0.0,0.0,0.2818632423877716,25.70930862426757,25.0,0.9962323904037476,-5707.65380859375,60.91615295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665405273437,304.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.162109375,18000.0,0.0,0.0,0.1281584799289703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999440491199493,0.1999484449625015,-4.397314569359878e-06,0.0,0.0001300645672017,0.0,0.0,8.259969711303711,0.0,0.0,0.0,0.2868987619876861,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367916971445083,-1175.8729248046875,304.1517333984375,0.6583641171455383,0.0821027979254722,0.0747363418340683,293.2010498046875,297.1499938964844,293.1499938964844,0.0744095593690872,-1911.41015625,304.15460205078125,0.7612930536270142,0.1271097064018249,0.1214588358998298,293.1751403808594,297.1499938964844,293.1499938964844,0.071470521390438,-1370.633056640625,304.15240478515625,0.7540110349655151,0.1235255748033523,0.0871104374527931,293.1795959472656,297.1499938964844,293.1499938964844,0.0850855261087417,-2118.282470703125,304.1527709960937,0.788223147392273,0.1411406099796295,0.1346234530210495,293.32403564453125,297.1499938964844,293.1499938964844,0.0017691203393042,-671.2567749023438,293.594970703125,0.551856517791748,0.050000000745058,0.2287736386060714,291.1632995605469,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.16339111328125,1.0,0.1800097376108169,0.9918115139007568,0.9918115139007568,1.0,1.0,-0.7760857939720154,0.334499180316925,0.4415866136550903,0.1293117851018905,0.0,0.0,0.2800444364547729,25.696680068969727,25.0,0.8149428963661194,-5681.5302734375,60.46150970458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1275562345981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985668987035751,0.1985712945461273,-4.394303232402308e-06,0.0,0.0001294533576583,0.0,0.0,8.193699836730957,0.0,0.0,0.0,0.2866336703300476,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367916971445083,-1175.8729248046875,304.1517333984375,0.6583641171455383,0.0821027979254722,0.0747363418340683,293.2010498046875,297.1499938964844,293.1499938964844,0.0744095593690872,-1911.41015625,304.15460205078125,0.7612930536270142,0.1271097064018249,0.1214588358998298,293.1751403808594,297.1499938964844,293.1499938964844,0.071470521390438,-1370.633056640625,304.15240478515625,0.7540110349655151,0.1235255748033523,0.0871104374527931,293.1795959472656,297.1499938964844,293.1499938964844,0.0850855261087417,-2118.282470703125,304.1527709960937,0.788223147392273,0.1411406099796295,0.1346234530210495,293.32403564453125,297.1499938964844,293.1499938964844,0.0017691203393042,-671.2567749023438,293.594970703125,0.551856517791748,0.050000000745058,0.2287736386060714,291.1632995605469,291.1499938964844,271.4669494628906,270.89923095703125,283.9117126464844,293.3241271972656,291.16339111328125,1.0,0.1800097376108169,0.9918115139007568,0.9918115139007568,1.0,1.0,-0.7760857939720154,0.334499180316925,0.4415866136550903,0.1293117851018905,0.0,0.0,0.2800444364547729,25.696680068969727,25.0,0.8149428963661194,-5681.5302734375,60.46150970458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.4405822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1275562345981598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985668987035751,0.1985712945461273,-4.394303232402308e-06,0.0,0.0001294533576583,0.0,0.0,8.193699836730957,0.0,0.0,0.0,0.2866336703300476,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364761278033256,-1170.70458984375,304.15167236328125,0.6572919487953186,0.0817417204380035,0.0744098126888275,293.2001037597656,297.1499938964844,293.1499938964844,0.0735427215695381,-1894.8697509765625,304.1545104980469,0.759023904800415,0.1260078698396682,0.1204113438725471,293.1748962402344,297.1499938964844,293.1499938964844,0.0710080191493034,-1364.1673583984375,304.1523742675781,0.7527655959129333,0.1229418516159057,0.0867016464471817,293.1793212890625,297.1499938964844,293.1499938964844,0.0845528915524482,-2107.875732421875,304.1527404785156,0.7867900729179382,0.140446275472641,0.1339654326438903,293.3230895996094,297.1499938964844,293.1499938964844,0.0017270549433305,-655.2899169921875,293.53759765625,0.5517657399177551,0.050000000745058,0.2287767976522445,291.16363525390625,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1636657714844,1.0,0.1796764731407165,0.9919164180755616,0.9919164180755616,1.0,1.0,-0.7731602191925049,0.3332721292972564,0.439888060092926,0.1285852193832397,0.0,0.0,0.278198093175888,25.683868408203125,25.0,0.3963367640972137,-5654.97021484375,60.017974853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,304.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4609375,18000.0,0.0,0.0,0.1269125342369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971644014120102,0.1971687972545623,-4.39121595263714e-06,0.0,0.000128800078528,0.0,0.0,8.126335144042969,0.0,0.0,0.0,0.2863640785217285,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364761278033256,-1170.70458984375,304.15167236328125,0.6572919487953186,0.0817417204380035,0.0744098126888275,293.2001037597656,297.1499938964844,293.1499938964844,0.0735427215695381,-1894.8697509765625,304.1545104980469,0.759023904800415,0.1260078698396682,0.1204113438725471,293.1748962402344,297.1499938964844,293.1499938964844,0.0710080191493034,-1364.1673583984375,304.1523742675781,0.7527655959129333,0.1229418516159057,0.0867016464471817,293.1793212890625,297.1499938964844,293.1499938964844,0.0845528915524482,-2107.875732421875,304.1527404785156,0.7867900729179382,0.140446275472641,0.1339654326438903,293.3230895996094,297.1499938964844,293.1499938964844,0.0017270549433305,-655.2899169921875,293.53759765625,0.5517657399177551,0.050000000745058,0.2287767976522445,291.16363525390625,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231811523437,291.1636657714844,1.0,0.1796764731407165,0.9919164180755616,0.9919164180755616,1.0,1.0,-0.7731602191925049,0.3332721292972564,0.439888060092926,0.1285852193832397,0.0,0.0,0.278198093175888,25.683868408203125,25.0,0.3963367640972137,-5654.97021484375,60.017974853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886657714844,304.4349670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4609375,18000.0,0.0,0.0,0.1269125342369079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971644014120102,0.1971687972545623,-4.39121595263714e-06,0.0,0.000128800078528,0.0,0.0,8.126335144042969,0.0,0.0,0.0,0.2863640785217285,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363227538764476,-1168.192138671875,304.15167236328125,0.6567703485488892,0.0815655067563057,0.0742504000663757,293.1996459960937,297.1499938964844,293.1499938964844,0.0731166005134582,-1886.7567138671875,304.15447998046875,0.7579107880592346,0.1254663318395614,0.1198964267969131,293.1747436523437,297.1499938964844,293.1499938964844,0.0707798600196838,-1360.982666015625,304.15234375,0.7521523237228394,0.1226532906293869,0.0864995047450065,293.17919921875,297.1499938964844,293.1499938964844,0.0842900052666664,-2102.743896484375,304.1527099609375,0.7860821485519409,0.1401026546955108,0.1336396932601928,293.3226318359375,297.1499938964844,293.1499938964844,0.0017061014659702,-647.3394165039062,293.5089111328125,0.5517229437828064,0.050000000745058,0.2287783026695251,291.1636657714844,291.1499938964844,271.49334716796875,270.9281616210937,283.9208374023437,293.3227233886719,291.1636657714844,1.0,0.1795121431350708,0.991968870162964,0.991968870162964,1.0,1.0,-0.7717191576957703,0.3326646089553833,0.4390545785427093,0.1282356083393097,0.0,0.0,0.2772816717624664,25.677385330200195,25.0,0.1856448203325271,-5641.6943359375,59.80015563964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2937316894531,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1265788227319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964684724807739,0.1964728683233261,-4.389673904370284e-06,0.0,0.0001284614118048,0.0,0.0,8.092951774597168,0.0,0.0,0.0,0.2862303853034973,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361724272370338,-1165.7288818359375,304.1516418457031,0.6562590003013611,0.0813924223184585,0.074093759059906,293.1991577148437,297.1499938964844,293.1499938964844,0.072695568203926,-1878.751953125,304.1544189453125,0.7568128108978271,0.1249314919114112,0.1193878203630447,293.17462158203125,297.1499938964844,293.1499938964844,0.0705538168549537,-1357.8309326171875,304.15234375,0.751545786857605,0.1223671585321426,0.0862990319728851,293.1790466308594,297.1499938964844,293.1499938964844,0.0840294584631919,-2097.660400390625,304.1527099609375,0.7853806018829346,0.139761671423912,0.1333163976669311,293.3221435546875,297.1499938964844,293.1499938964844,0.0016852299449965,-639.4215087890625,293.48028564453125,0.5516818761825562,0.050000000745058,0.2287797331809997,291.1636657714844,291.1499938964844,271.5023803710937,270.93798828125,283.9241027832031,293.3222351074219,291.16363525390625,1.0,0.1793494671583175,0.9920260310173036,0.9920260310173036,1.0,1.0,-0.7702938914299011,0.3320618271827698,0.4382320642471313,0.1278949826955795,0.0,0.0,0.2763738334178924,25.670848846435547,25.0,0.0038220426067709,-5628.4599609375,59.58512115478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2984313964844,304.4285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.357421875,18000.0,0.0,0.0,0.1262384802103042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195780336856842,0.195784717798233,-4.388147317513358e-06,0.0,0.000128116007545,0.0,0.0,8.059976577758789,0.0,0.0,0.0,0.2860982716083526,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358807332813739,-1160.946533203125,304.1515808105469,0.6552673578262329,0.081055648624897,0.0737888887524604,293.1982116699219,297.1499938964844,293.1499938964844,0.071868322789669,-1863.0576171875,304.1543273925781,0.754662275314331,0.1238816976547241,0.1183894053101539,293.17431640625,297.1499938964844,293.1499938964844,0.0701079368591308,-1351.622314453125,304.1523132324219,0.7503533959388733,0.121802419424057,0.0859032496809959,293.1787414550781,297.1499938964844,293.1499938964844,0.0835151821374893,-2087.6337890625,304.15264892578125,0.7839969992637634,0.1390878111124038,0.132677361369133,293.3211975097656,297.1499938964844,293.1499938964844,0.0016437083249911,-623.6724243164062,293.42315673828125,0.5516048669815063,0.050000000745058,0.228782445192337,291.1634521484375,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3212890625,291.1634216308594,1.0,0.1790291666984558,0.9921404123306274,0.9921404123306274,1.0,1.0,-0.7674911022186279,0.3308709859848022,0.4366200864315033,0.1272396445274353,0.0,0.0,0.2745915353298187,25.65761947631836,25.0,-0.2712340950965881,-5602.15966796875,59.16340255737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,304.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1255442053079605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944336891174316,0.1944380849599838,-4.385159172670683e-06,0.0,0.0001274114038096,0.0,0.0,7.995560169219971,0.0,0.0,0.0,0.2858401238918304,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358807332813739,-1160.946533203125,304.1515808105469,0.6552673578262329,0.081055648624897,0.0737888887524604,293.1982116699219,297.1499938964844,293.1499938964844,0.071868322789669,-1863.0576171875,304.1543273925781,0.754662275314331,0.1238816976547241,0.1183894053101539,293.17431640625,297.1499938964844,293.1499938964844,0.0701079368591308,-1351.622314453125,304.1523132324219,0.7503533959388733,0.121802419424057,0.0859032496809959,293.1787414550781,297.1499938964844,293.1499938964844,0.0835151821374893,-2087.6337890625,304.15264892578125,0.7839969992637634,0.1390878111124038,0.132677361369133,293.3211975097656,297.1499938964844,293.1499938964844,0.0016437083249911,-623.6724243164062,293.42315673828125,0.5516048669815063,0.050000000745058,0.228782445192337,291.1634521484375,291.1499938964844,271.52081298828125,270.9579162597656,283.9309387207031,293.3212890625,291.1634216308594,1.0,0.1790291666984558,0.9921404123306274,0.9921404123306274,1.0,1.0,-0.7674911022186279,0.3308709859848022,0.4366200864315033,0.1272396445274353,0.0,0.0,0.2745915353298187,25.65761947631836,25.0,-0.2712340950965881,-5602.15966796875,59.16340255737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3065795898437,304.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.17578125,18000.0,0.0,0.0,0.1255442053079605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944336891174316,0.1944380849599838,-4.385159172670683e-06,0.0,0.0001274114038096,0.0,0.0,7.995560169219971,0.0,0.0,0.0,0.2858401238918304,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0355996526777744,-1156.3341064453125,304.1515197753906,0.6543131470680237,0.0807302445173263,0.0734941884875297,293.1972351074219,297.1499938964844,293.1499938964844,0.0710584223270416,-1847.734619140625,304.1542358398437,0.7525662779808044,0.1228557899594307,0.117413580417633,293.1740417480469,297.1499938964844,293.1499938964844,0.0696693509817123,-1345.52587890625,304.1522827148437,0.7491862177848816,0.1212469637393951,0.0855138748884201,293.1784362792969,297.1499938964844,293.1499938964844,0.0830089151859283,-2077.77197265625,304.1526184082031,0.782637357711792,0.1384240090847015,0.1320476979017257,293.3202514648437,297.1499938964844,293.1499938964844,0.0016024245414882,-608.015625,293.3663024902344,0.5515338778495789,0.050000000745058,0.2287849336862564,291.16314697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203430175781,291.1630859375,1.0,0.1787149906158447,0.9922547340393066,0.9922547340393066,1.0,1.0,-0.7647461891174316,0.3296980261802673,0.4350481331348419,0.1266155540943145,0.0,0.0,0.2728566229343414,25.64422035217285,25.0,-0.4418635368347168,-5576.103515625,58.7519416809082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.1248416155576706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931294649839401,0.1931338608264923,-4.382268343761098e-06,0.0,0.0001266983599634,0.0,0.0,7.933321475982666,0.0,0.0,0.0,0.2855907678604126,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0355996526777744,-1156.3341064453125,304.1515197753906,0.6543131470680237,0.0807302445173263,0.0734941884875297,293.1972351074219,297.1499938964844,293.1499938964844,0.0710584223270416,-1847.734619140625,304.1542358398437,0.7525662779808044,0.1228557899594307,0.117413580417633,293.1740417480469,297.1499938964844,293.1499938964844,0.0696693509817123,-1345.52587890625,304.1522827148437,0.7491862177848816,0.1212469637393951,0.0855138748884201,293.1784362792969,297.1499938964844,293.1499938964844,0.0830089151859283,-2077.77197265625,304.1526184082031,0.782637357711792,0.1384240090847015,0.1320476979017257,293.3202514648437,297.1499938964844,293.1499938964844,0.0016024245414882,-608.015625,293.3663024902344,0.5515338778495789,0.050000000745058,0.2287849336862564,291.16314697265625,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3203430175781,291.1630859375,1.0,0.1787149906158447,0.9922547340393066,0.9922547340393066,1.0,1.0,-0.7647461891174316,0.3296980261802673,0.4350481331348419,0.1266155540943145,0.0,0.0,0.2728566229343414,25.64422035217285,25.0,-0.4418635368347168,-5576.103515625,58.7519416809082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128662109375,304.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.94921875,18000.0,0.0,0.0,0.1248416155576706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931294649839401,0.1931338608264923,-4.382268343761098e-06,0.0,0.0001266983599634,0.0,0.0,7.933321475982666,0.0,0.0,0.0,0.2855907678604126,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353295542299747,-1151.89697265625,304.1514587402344,0.6533979773521423,0.0804168879985809,0.0732103064656257,293.1962890625,297.1499938964844,293.1499938964844,0.0702665895223617,-1832.795166015625,304.1541442871094,0.7505271434783936,0.1218550503253936,0.1164616122841835,293.1737060546875,297.1499938964844,293.1499938964844,0.0692383646965026,-1339.545166015625,304.1522216796875,0.7480455040931702,0.1207015812397003,0.0851314812898635,293.1781005859375,297.1499938964844,293.1499938964844,0.0825109705328941,-2068.080810546875,304.152587890625,0.781303346157074,0.1377711445093155,0.1314283013343811,293.3192749023437,297.1499938964844,293.1499938964844,0.0015614037401974,-592.4594116210938,293.3097229003906,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1628112792969,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.3193664550781,291.1627197265625,1.0,0.1784074604511261,0.9923750162124634,0.9923750162124634,1.0,1.0,-0.7620633840560913,0.3285453915596008,0.4335180222988128,0.1260223686695099,0.0,0.0,0.2711753845214844,25.63068962097168,25.0,-0.5273733735084534,-5550.32958984375,58.35124206542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.1241398155689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918728351593017,0.1918772161006927,-4.3794934754259884e-06,0.0,0.0001259861310245,0.0,0.0,7.873504161834717,0.0,0.0,0.0,0.2853511869907379,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353295542299747,-1151.89697265625,304.1514587402344,0.6533979773521423,0.0804168879985809,0.0732103064656257,293.1962890625,297.1499938964844,293.1499938964844,0.0702665895223617,-1832.795166015625,304.1541442871094,0.7505271434783936,0.1218550503253936,0.1164616122841835,293.1737060546875,297.1499938964844,293.1499938964844,0.0692383646965026,-1339.545166015625,304.1522216796875,0.7480455040931702,0.1207015812397003,0.0851314812898635,293.1781005859375,297.1499938964844,293.1499938964844,0.0825109705328941,-2068.080810546875,304.152587890625,0.781303346157074,0.1377711445093155,0.1314283013343811,293.3192749023437,297.1499938964844,293.1499938964844,0.0015614037401974,-592.4594116210938,293.3097229003906,0.5514687299728394,0.050000000745058,0.2287872284650802,291.1628112792969,291.1499938964844,271.5589599609375,270.9986572265625,283.9457397460937,293.3193664550781,291.1627197265625,1.0,0.1784074604511261,0.9923750162124634,0.9923750162124634,1.0,1.0,-0.7620633840560913,0.3285453915596008,0.4335180222988128,0.1260223686695099,0.0,0.0,0.2711753845214844,25.63068962097168,25.0,-0.5273733735084534,-5550.32958984375,58.35124206542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31695556640625,304.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.71484375,18000.0,0.0,0.0,0.1241398155689239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1918728351593017,0.1918772161006927,-4.3794934754259884e-06,0.0,0.0001259861310245,0.0,0.0,7.873504161834717,0.0,0.0,0.0,0.2853511869907379,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350700542330741,-1147.62890625,304.1513977050781,0.652520477771759,0.0801153033971786,0.0729370266199112,293.1953125,297.1499938964844,293.1499938964844,0.0694921538233757,-1818.223876953125,304.154052734375,0.7485426068305969,0.1208787336945533,0.1155328452587127,293.17340087890625,297.1499938964844,293.1499938964844,0.0688148066401481,-1333.6766357421875,304.1521911621094,0.7469304800033569,0.1201662495732307,0.0847560688853263,293.177734375,297.1499938964844,293.1499938964844,0.0820211321115493,-2058.555419921875,304.15252685546875,0.7799946069717407,0.1371292471885681,0.1308192014694214,293.3182983398437,297.1499938964844,293.1499938964844,0.0015206461539492,-577.0029907226562,293.25347900390625,0.5514088273048401,0.050000000745058,0.2287893444299698,291.16241455078125,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.3183898925781,291.1623229980469,1.0,0.1781065613031387,0.9924952387809752,0.9924952387809752,1.0,1.0,-0.7594417333602905,0.3274131715297699,0.4320285618305206,0.1254580616950988,0.0,0.0,0.2695485651493072,25.617095947265625,25.0,-0.5583629012107849,-5524.8515625,57.96110534667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,304.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.1234481260180473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906639784574508,0.1906683593988418,-4.376834567665355e-06,0.0,0.0001252841611858,0.0,0.0,7.816102027893066,0.0,0.0,0.0,0.2851214110851288,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350700542330741,-1147.62890625,304.1513977050781,0.652520477771759,0.0801153033971786,0.0729370266199112,293.1953125,297.1499938964844,293.1499938964844,0.0694921538233757,-1818.223876953125,304.154052734375,0.7485426068305969,0.1208787336945533,0.1155328452587127,293.17340087890625,297.1499938964844,293.1499938964844,0.0688148066401481,-1333.6766357421875,304.1521911621094,0.7469304800033569,0.1201662495732307,0.0847560688853263,293.177734375,297.1499938964844,293.1499938964844,0.0820211321115493,-2058.555419921875,304.15252685546875,0.7799946069717407,0.1371292471885681,0.1308192014694214,293.3182983398437,297.1499938964844,293.1499938964844,0.0015206461539492,-577.0029907226562,293.25347900390625,0.5514088273048401,0.050000000745058,0.2287893444299698,291.16241455078125,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.3183898925781,291.1623229980469,1.0,0.1781065613031387,0.9924952387809752,0.9924952387809752,1.0,1.0,-0.7594417333602905,0.3274131715297699,0.4320285618305206,0.1254580616950988,0.0,0.0,0.2695485651493072,25.617095947265625,25.0,-0.5583629012107849,-5524.8515625,57.96110534667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188781738281,304.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.1234481260180473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1906639784574508,0.1906683593988418,-4.376834567665355e-06,0.0,0.0001252841611858,0.0,0.0,7.816102027893066,0.0,0.0,0.0,0.2851214110851288,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349441543221473,-1145.55615234375,304.1513671875,0.6520954370498657,0.0799688324332237,0.0728042870759964,293.19482421875,297.1499938964844,293.1499938964844,0.0691112577915191,-1811.0718994140625,304.1540222167969,0.7475701570510864,0.120399497449398,0.1150769591331482,293.1732177734375,297.1499938964844,293.1499938964844,0.068605750799179,-1330.7835693359375,304.15216064453125,0.7463824152946472,0.1199023425579071,0.0845709815621376,293.1775817871094,297.1499938964844,293.1499938964844,0.0817791894078254,-2053.853271484375,304.15252685546875,0.7793495059013367,0.1368123888969421,0.1305185109376907,293.3178100585937,297.1499938964844,293.1499938964844,0.001500362646766,-569.3107299804688,293.2254943847656,0.5513806939125061,0.050000000745058,0.2287903428077697,291.1622009277344,291.1499938964844,271.5885009765625,271.02984619140625,283.9576721191406,293.3179016113281,291.1621398925781,1.0,0.1779585927724838,0.9925553798675536,0.9925553798675536,1.0,1.0,-0.75815349817276,0.3268547654151916,0.4312987029552459,0.1251862198114395,0.0,0.0,0.2687549591064453,25.61029815673828,25.0,-0.5577529072761536,-5512.2294921875,57.76994323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190612792969,304.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.365234375,18000.0,0.0,0.0,0.1231084614992141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900770366191864,0.1900814175605774,-4.3755480874096975e-06,0.0,0.000124939440866,0.0,0.0,7.788281917572021,0.0,0.0,0.0,0.2850100994110107,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.034820981323719,-1143.52685546875,304.1513671875,0.651680052280426,0.0798254460096359,0.0726743340492248,293.1943664550781,297.1499938964844,293.1499938964844,0.0687348917126655,-1804.0145263671875,304.1539611816406,0.7466115355491638,0.1199266165494918,0.1146271228790283,293.1730651855469,297.1499938964844,293.1499938964844,0.0683986544609069,-1327.919677734375,304.15216064453125,0.745840847492218,0.1196411326527595,0.0843877866864204,293.1773986816406,297.1499938964844,293.1499938964844,0.0815393850207328,-2049.19482421875,304.1524963378906,0.7787110805511475,0.1364985108375549,0.1302206367254257,293.3173217773437,297.1499938964844,293.1499938964844,0.0014801543438807,-561.6468505859375,293.1976013183594,0.5513536334037781,0.050000000745058,0.2287912964820861,291.1620178222656,291.1499938964844,271.5985107421875,271.04034423828125,283.9618225097656,293.3174133300781,291.16192626953125,1.0,0.1778124272823333,0.9926193356513976,0.9926193356513976,1.0,1.0,-0.7568814754486084,0.3263021111488342,0.4305793344974518,0.12492136657238,0.0,0.0,0.2679751515388489,25.60351753234864,25.0,-0.5496594905853271,-5499.693359375,57.58154678344727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,304.3831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.2578125,18000.0,0.0,0.0,0.1227745711803436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1895021051168441,0.1895064860582351,-4.374291620479198e-06,0.0,0.0001246005849679,0.0,0.0,7.761064529418945,0.0,0.0,0.0,0.2849012315273285,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345820449292659,-1139.5863037109375,304.1513061523437,0.6508751511573792,0.0795470550656318,0.0724220126867294,293.1933898925781,297.1499938964844,293.1499938964844,0.0679943412542343,-1790.1561279296875,304.15386962890625,0.7447314858436584,0.1189980804920196,0.1137439012527465,293.1727294921875,297.1499938964844,293.1499938964844,0.0679898187518119,-1322.2723388671875,304.1521301269531,0.7447755932807922,0.1191261708736419,0.0840266197919845,293.1770324707031,297.1499938964844,293.1499938964844,0.0810656026005745,-2039.99658203125,304.1524658203125,0.7774521112442017,0.1358789056539535,0.1296326220035553,293.3163146972656,297.1499938964844,293.1499938964844,0.0014399170177057,-546.3863525390625,293.14208984375,0.5513023734092712,0.050000000745058,0.2287931144237518,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1615905761719,1.0,0.1775251477956771,0.9927473664283752,0.9927473664283752,1.0,1.0,-0.7543816566467285,0.3252123296260834,0.4291692972183227,0.1244106143712997,0.0,0.0,0.2664516270160675,25.590049743652344,25.0,-0.5160084962844849,-5474.8740234375,57.2124252319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,304.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1221256256103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883841753005981,0.1883885562419891,-4.371857357909903e-06,0.0,0.0001239419798366,0.0,0.0,7.70823335647583,0.0,0.0,0.0,0.2846900224685669,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345820449292659,-1139.5863037109375,304.1513061523437,0.6508751511573792,0.0795470550656318,0.0724220126867294,293.1933898925781,297.1499938964844,293.1499938964844,0.0679943412542343,-1790.1561279296875,304.15386962890625,0.7447314858436584,0.1189980804920196,0.1137439012527465,293.1727294921875,297.1499938964844,293.1499938964844,0.0679898187518119,-1322.2723388671875,304.1521301269531,0.7447755932807922,0.1191261708736419,0.0840266197919845,293.1770324707031,297.1499938964844,293.1499938964844,0.0810656026005745,-2039.99658203125,304.1524658203125,0.7774521112442017,0.1358789056539535,0.1296326220035553,293.3163146972656,297.1499938964844,293.1499938964844,0.0014399170177057,-546.3863525390625,293.14208984375,0.5513023734092712,0.050000000745058,0.2287931144237518,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97027587890625,293.3164367675781,291.1615905761719,1.0,0.1775251477956771,0.9927473664283752,0.9927473664283752,1.0,1.0,-0.7543816566467285,0.3252123296260834,0.4291692972183227,0.1244106143712997,0.0,0.0,0.2664516270160675,25.590049743652344,25.0,-0.5160084962844849,-5474.8740234375,57.2124252319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165588378906,304.3713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1221256256103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883841753005981,0.1883885562419891,-4.371857357909903e-06,0.0,0.0001239419798366,0.0,0.0,7.70823335647583,0.0,0.0,0.0,0.2846900224685669,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343518704175949,-1135.7845458984375,304.1512451171875,0.6501010060310364,0.0792786180973053,0.0721787363290786,293.19244384765625,297.1499938964844,293.1499938964844,0.067268006503582,-1776.6002197265625,304.15380859375,0.7428951859474182,0.1180899888277053,0.1128802299499511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675872936844825,-1316.7200927734375,304.152099609375,0.7437314987182617,0.118620179593563,0.083671748638153,293.1766662597656,297.1499938964844,293.1499938964844,0.0805987268686294,-2030.939697265625,304.15240478515625,0.7762146592140198,0.1352691948413849,0.129053995013237,293.3153381347656,297.1499938964844,293.1499938964844,0.0013999227667227,-531.216796875,293.0869445800781,0.5512542724609375,0.050000000745058,0.2287948280572891,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3154296875,291.1612548828125,1.0,0.1772439926862716,0.992875337600708,0.992875337600708,1.0,1.0,-0.751934826374054,0.3241410255432129,0.427793800830841,0.1239229440689086,0.0,0.0,0.2649675905704498,25.57674217224121,25.0,-0.4560552835464477,-5450.3720703125,56.85263442993164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,304.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.1215022578835487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873024702072143,0.1873068362474441,-4.369514499558136e-06,0.0,0.000123309349874,0.0,0.0,7.65723180770874,0.0,0.0,0.0,0.2844862937927246,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343518704175949,-1135.7845458984375,304.1512451171875,0.6501010060310364,0.0792786180973053,0.0721787363290786,293.19244384765625,297.1499938964844,293.1499938964844,0.067268006503582,-1776.6002197265625,304.15380859375,0.7428951859474182,0.1180899888277053,0.1128802299499511,293.1723937988281,297.1499938964844,293.1499938964844,0.0675872936844825,-1316.7200927734375,304.152099609375,0.7437314987182617,0.118620179593563,0.083671748638153,293.1766662597656,297.1499938964844,293.1499938964844,0.0805987268686294,-2030.939697265625,304.15240478515625,0.7762146592140198,0.1352691948413849,0.129053995013237,293.3153381347656,297.1499938964844,293.1499938964844,0.0013999227667227,-531.216796875,293.0869445800781,0.5512542724609375,0.050000000745058,0.2287948280572891,291.16131591796875,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3154296875,291.1612548828125,1.0,0.1772439926862716,0.992875337600708,0.992875337600708,1.0,1.0,-0.751934826374054,0.3241410255432129,0.427793800830841,0.1239229440689086,0.0,0.0,0.2649675905704498,25.57674217224121,25.0,-0.4560552835464477,-5450.3720703125,56.85263442993164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,304.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.865234375,18000.0,0.0,0.0,0.1215022578835487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873024702072143,0.1873068362474441,-4.369514499558136e-06,0.0,0.000123309349874,0.0,0.0,7.65723180770874,0.0,0.0,0.0,0.2844862937927246,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341303125023841,-1132.1195068359375,304.1512145996094,0.6493566036224365,0.0790200233459472,0.0719444155693054,293.1915283203125,297.1499938964844,293.1499938964844,0.0665557086467742,-1763.341552734375,304.1537170410156,0.7411009669303894,0.1172020584344863,0.1120358929038047,293.1720275878906,297.1499938964844,293.1499938964844,0.0671910569071769,-1311.26220703125,304.15203857421875,0.7427078485488892,0.1181231811642646,0.0833232104778289,293.1763000488281,297.1499938964844,293.1499938964844,0.0801387354731559,-2022.023681640625,304.1523742675781,0.7749980688095093,0.1346694082021713,0.1284848153591156,293.3143615722656,297.1499938964844,293.1499938964844,0.0013601650716736,-516.1356811523438,293.0321960449219,0.5512086153030396,0.050000000745058,0.228796437382698,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1609802246094,1.0,0.1769690960645675,0.9930084347724916,0.9930084347724916,1.0,1.0,-0.7495408058166504,0.3230887651443481,0.4264520406723022,0.1234569326043129,0.0,0.0,0.2635169923305511,25.56368637084961,25.0,-0.3900023698806762,-5426.15478515625,56.50214767456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,304.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1209070235490799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862523108720779,0.1862566769123077,-4.367254859971581e-06,0.0,0.0001227052562171,0.0,0.0,7.607833385467529,0.0,0.0,0.0,0.2842891216278076,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341303125023841,-1132.1195068359375,304.1512145996094,0.6493566036224365,0.0790200233459472,0.0719444155693054,293.1915283203125,297.1499938964844,293.1499938964844,0.0665557086467742,-1763.341552734375,304.1537170410156,0.7411009669303894,0.1172020584344863,0.1120358929038047,293.1720275878906,297.1499938964844,293.1499938964844,0.0671910569071769,-1311.26220703125,304.15203857421875,0.7427078485488892,0.1181231811642646,0.0833232104778289,293.1763000488281,297.1499938964844,293.1499938964844,0.0801387354731559,-2022.023681640625,304.1523742675781,0.7749980688095093,0.1346694082021713,0.1284848153591156,293.3143615722656,297.1499938964844,293.1499938964844,0.0013601650716736,-516.1356811523438,293.0321960449219,0.5512086153030396,0.050000000745058,0.228796437382698,291.1610412597656,291.1499938964844,271.6599426269531,271.10382080078125,283.98785400390625,293.314453125,291.1609802246094,1.0,0.1769690960645675,0.9930084347724916,0.9930084347724916,1.0,1.0,-0.7495408058166504,0.3230887651443481,0.4264520406723022,0.1234569326043129,0.0,0.0,0.2635169923305511,25.56368637084961,25.0,-0.3900023698806762,-5426.15478515625,56.50214767456055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,304.34588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1209070235490799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862523108720779,0.1862566769123077,-4.367254859971581e-06,0.0,0.0001227052562171,0.0,0.0,7.607833385467529,0.0,0.0,0.0,0.2842891216278076,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339172072708606,-1128.58935546875,304.1511535644531,0.6486400365829468,0.0787708386778831,0.0717186629772186,293.1906433105469,297.1499938964844,293.1499938964844,0.0658571124076843,-1750.373046875,304.1536560058594,0.7393454909324646,0.1163333058357238,0.1112099811434745,293.17169189453125,297.1499938964844,293.1499938964844,0.0668012350797653,-1305.9007568359375,304.1520080566406,0.7417032122612,0.1176348775625228,0.0829808115959167,293.1759033203125,297.1499938964844,293.1499938964844,0.0796857848763465,-2013.252197265625,304.15234375,0.7738012671470642,0.134079247713089,0.127924844622612,293.3133544921875,297.1499938964844,293.1499938964844,0.0013206586008891,-501.1495361328125,292.977783203125,0.5511647462844849,0.050000000745058,0.2287980020046234,291.1607666015625,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134460449219,291.16070556640625,1.0,0.1767003834247589,0.9931415319442748,0.9931415319442748,1.0,1.0,-0.7471975684165955,0.3220551609992981,0.4251424074172973,0.1230105683207511,0.0,0.0,0.262101799249649,25.550966262817383,25.0,-0.4016860425472259,-5402.0693359375,56.160682678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1203399151563644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852319985628128,0.1852363646030426,-4.36506888945587e-06,0.0,0.0001221297134179,0.0,0.0,7.559938907623291,0.0,0.0,0.0,0.2840981185436249,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339172072708606,-1128.58935546875,304.1511535644531,0.6486400365829468,0.0787708386778831,0.0717186629772186,293.1906433105469,297.1499938964844,293.1499938964844,0.0658571124076843,-1750.373046875,304.1536560058594,0.7393454909324646,0.1163333058357238,0.1112099811434745,293.17169189453125,297.1499938964844,293.1499938964844,0.0668012350797653,-1305.9007568359375,304.1520080566406,0.7417032122612,0.1176348775625228,0.0829808115959167,293.1759033203125,297.1499938964844,293.1499938964844,0.0796857848763465,-2013.252197265625,304.15234375,0.7738012671470642,0.134079247713089,0.127924844622612,293.3133544921875,297.1499938964844,293.1499938964844,0.0013206586008891,-501.1495361328125,292.977783203125,0.5511647462844849,0.050000000745058,0.2287980020046234,291.1607666015625,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134460449219,291.16070556640625,1.0,0.1767003834247589,0.9931415319442748,0.9931415319442748,1.0,1.0,-0.7471975684165955,0.3220551609992981,0.4251424074172973,0.1230105683207511,0.0,0.0,0.262101799249649,25.550966262817383,25.0,-0.4016860425472259,-5402.0693359375,56.160682678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,304.3330383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55859375,18000.0,0.0,0.0,0.1203399151563644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852319985628128,0.1852363646030426,-4.36506888945587e-06,0.0,0.0001221297134179,0.0,0.0,7.559938907623291,0.0,0.0,0.0,0.2840981185436249,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338137298822402,-1126.87353515625,304.151123046875,0.6482915878295898,0.0786495953798294,0.0716088563203811,293.190185546875,297.1499938964844,293.1499938964844,0.0655127614736557,-1743.9937744140625,304.1535949707031,0.7384812235832214,0.1159057393670082,0.1108035966753959,293.1715087890625,297.1499938964844,293.1499938964844,0.066608726978302,-1303.2562255859375,304.1520080566406,0.741207480430603,0.1173938661813736,0.0828118324279785,293.1757202148437,297.1499938964844,293.1499938964844,0.0794619396328926,-2008.920654296875,304.1523132324219,0.7732098698616028,0.1337876617908477,0.127648189663887,293.3128662109375,297.1499938964844,293.1499938964844,0.0013009996619075,-493.69232177734375,292.95068359375,0.551143229007721,0.050000000745058,0.2287987619638443,291.1606140136719,291.1499938964844,271.6913452148437,271.1357116699219,284.00152587890625,293.3129577636719,291.1605529785156,1.0,0.1765683144330978,0.993208110332489,0.993208110332489,1.0,1.0,-0.7460441589355469,0.3215451836585998,0.424498975276947,0.1227940917015075,0.0,0.0,0.2614103555679321,25.544754028320312,25.0,-0.3980005979537964,-5390.21875,55.99322128295898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,304.32672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1200664117932319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847348809242248,0.1847392469644546,-4.364004780654796e-06,0.0,0.0001218521429109,0.0,0.0,7.536635398864746,0.0,0.0,0.0,0.2840051651000976,4.0,0.0,1.0
