time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337122157216072,-1125.1888427734375,304.151123046875,0.6479496955871582,0.0785306692123413,0.0715011730790138,293.18975830078125,297.1499938964844,293.1499938964844,0.0651716217398643,-1737.681884765625,304.153564453125,0.7376258373260498,0.115482859313488,0.110401727259159,293.1713562011719,297.1499938964844,293.1499938964844,0.0664176791906356,-1300.63330078125,304.1519775390625,0.740716278553009,0.1171550303697586,0.082644410431385,293.175537109375,297.1499938964844,293.1499938964844,0.0792396962642669,-2004.6217041015625,304.1523132324219,0.7726231217384338,0.1334985047578811,0.1273738890886306,293.3123779296875,297.1499938964844,293.1499938964844,0.0012814106885343,-486.2610778808594,292.9237060546875,0.5511218905448914,0.050000000745058,0.2287995219230651,291.16046142578125,291.1499938964844,271.701904296875,271.1463317871094,284.00616455078125,293.3124694824219,291.1604309082031,1.0,0.1764378547668457,0.9932780861854552,0.9932780861854552,1.0,1.0,-0.7449033856391907,0.3210401535034179,0.4238632321357727,0.1225819513201713,0.0,0.0,0.2607262730598449,25.538667678833008,25.0,-0.3399543464183807,-5378.55224609375,55.82801818847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969055175781,304.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40234375,18000.0,0.0,0.0,0.1197999939322471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184246078133583,0.1842504441738128,-4.362962044979213e-06,0.0,0.00012158176105,0.0,0.0,7.513747215270996,0.0,0.0,0.0,0.2839139103889465,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0335140004754066,-1121.8936767578125,304.15106201171875,0.6472827792167664,0.0782988220453262,0.0712913125753402,293.1889038085937,297.1499938964844,293.1499938964844,0.064497023820877,-1725.22314453125,304.15350341796875,0.7359373569488525,0.1146491467952728,0.1096096634864807,293.1710205078125,297.1499938964844,293.1499938964844,0.0660388842225074,-1295.436767578125,304.1519470214844,0.739745020866394,0.1166830584406852,0.0823136046528816,293.1751708984375,297.1499938964844,293.1499938964844,0.0787988454103469,-1996.0977783203125,304.1522827148437,0.7714617252349854,0.1329265236854553,0.126831367611885,293.3113708496094,297.1499938964844,293.1499938964844,0.0012423957232385,-471.4577331542969,292.8700866699219,0.551079273223877,0.050000000745058,0.2288010418415069,291.1603698730469,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.16033935546875,1.0,0.1761812418699264,0.9934180974960328,0.9934180974960328,1.0,1.0,-0.7426546216011047,0.3200429379940033,0.4226116836071014,0.1221685037016868,0.0,0.0,0.2593558728694916,25.526874542236328,25.0,-0.119964487850666,-5355.64404296875,55.503662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1192858219146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832762509584427,0.1832806169986724,-4.360915681900224e-06,0.0,0.0001210599511978,0.0,0.0,7.468428134918213,0.0,0.0,0.0,0.2837334871292114,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0335140004754066,-1121.8936767578125,304.15106201171875,0.6472827792167664,0.0782988220453262,0.0712913125753402,293.1889038085937,297.1499938964844,293.1499938964844,0.064497023820877,-1725.22314453125,304.15350341796875,0.7359373569488525,0.1146491467952728,0.1096096634864807,293.1710205078125,297.1499938964844,293.1499938964844,0.0660388842225074,-1295.436767578125,304.1519470214844,0.739745020866394,0.1166830584406852,0.0823136046528816,293.1751708984375,297.1499938964844,293.1499938964844,0.0787988454103469,-1996.0977783203125,304.1522827148437,0.7714617252349854,0.1329265236854553,0.126831367611885,293.3113708496094,297.1499938964844,293.1499938964844,0.0012423957232385,-471.4577331542969,292.8700866699219,0.551079273223877,0.050000000745058,0.2288010418415069,291.1603698730469,291.1499938964844,271.7230529785156,271.16748046875,284.0155029296875,293.3114929199219,291.16033935546875,1.0,0.1761812418699264,0.9934180974960328,0.9934180974960328,1.0,1.0,-0.7426546216011047,0.3200429379940033,0.4226116836071014,0.1221685037016868,0.0,0.0,0.2593558728694916,25.526874542236328,25.0,-0.119964487850666,-5355.64404296875,55.503662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.330078125,18000.0,0.0,0.0,0.1192858219146728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832762509584427,0.1832806169986724,-4.360915681900224e-06,0.0,0.0001210599511978,0.0,0.0,7.468428134918213,0.0,0.0,0.0,0.2837334871292114,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333215147256851,-1118.686279296875,304.1510314941406,0.646635890007019,0.0780742391943931,0.0710881724953651,293.1880798339844,297.1499938964844,293.1499938964844,0.063831441104412,-1712.96044921875,304.1534423828125,0.7342744469642639,0.113830029964447,0.1088317930698394,293.1706848144531,297.1499938964844,293.1499938964844,0.065663918852806,-1290.298095703125,304.15191650390625,0.7387869358062744,0.1162180677056312,0.0819877982139587,293.1748046875,297.1499938964844,293.1499938964844,0.0783622488379478,-1987.6611328125,304.1522521972656,0.7703145146369934,0.1323623955249786,0.1262964308261871,293.3103942871094,297.1499938964844,293.1499938964844,0.0012036237167194,-456.7428283691406,292.8170166015625,0.5510361790657043,0.050000000745058,0.2288025617599487,291.16046142578125,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3105163574219,291.16046142578125,1.0,0.1759301126003265,0.99355810880661,0.99355810880661,1.0,1.0,-0.7404460906982422,0.3190619051456451,0.421384185552597,0.1217672824859619,0.0,0.0,0.2579571902751922,25.5156364440918,25.0,0.1655843555927276,-5333.224609375,55.18687057495117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,304.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1187944263219833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822976469993591,0.1823019981384277,-4.3588820517470594e-06,0.0,0.000120561242511,0.0,0.0,7.422825336456299,0.0,0.0,0.0,0.2835522890090942,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333215147256851,-1118.686279296875,304.1510314941406,0.646635890007019,0.0780742391943931,0.0710881724953651,293.1880798339844,297.1499938964844,293.1499938964844,0.063831441104412,-1712.96044921875,304.1534423828125,0.7342744469642639,0.113830029964447,0.1088317930698394,293.1706848144531,297.1499938964844,293.1499938964844,0.065663918852806,-1290.298095703125,304.15191650390625,0.7387869358062744,0.1162180677056312,0.0819877982139587,293.1748046875,297.1499938964844,293.1499938964844,0.0783622488379478,-1987.6611328125,304.1522521972656,0.7703145146369934,0.1323623955249786,0.1262964308261871,293.3103942871094,297.1499938964844,293.1499938964844,0.0012036237167194,-456.7428283691406,292.8170166015625,0.5510361790657043,0.050000000745058,0.2288025617599487,291.16046142578125,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3105163574219,291.16046142578125,1.0,0.1759301126003265,0.99355810880661,0.99355810880661,1.0,1.0,-0.7404460906982422,0.3190619051456451,0.421384185552597,0.1217672824859619,0.0,0.0,0.2579571902751922,25.5156364440918,25.0,0.1655843555927276,-5333.224609375,55.18687057495117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850341796875,304.2935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.359375,18000.0,0.0,0.0,0.1187944263219833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822976469993591,0.1823019981384277,-4.3588820517470594e-06,0.0,0.000120561242511,0.0,0.0,7.422825336456299,0.0,0.0,0.0,0.2835522890090942,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.033133789896965,-1115.5509033203125,304.1510009765625,0.6460052728652954,0.0778557658195495,0.0708907023072242,293.18731689453125,297.1499938964844,293.1499938964844,0.0631730780005455,-1700.8597412109375,304.1534118652344,0.732630729675293,0.1130231246352195,0.1080658510327339,293.1703491210937,297.1499938964844,293.1499938964844,0.0652920007705688,-1285.206298828125,304.15191650390625,0.7378391027450562,0.1157589852809906,0.0816662460565567,293.1744689941406,297.1499938964844,293.1499938964844,0.0779290944337844,-1979.296142578125,304.1522216796875,0.7691786885261536,0.1318049728870391,0.1257679909467697,293.3094482421875,297.1499938964844,293.1499938964844,0.0011650483356788,-442.0993347167969,292.764404296875,0.550991952419281,0.050000000745058,0.2288041412830352,291.1607666015625,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.16082763671875,1.0,0.1756838411092758,0.993702471256256,0.993702471256256,1.0,1.0,-0.7382716536521912,0.318095326423645,0.4201762974262237,0.1213749572634697,0.0,0.0,0.2565047740936279,25.50497817993164,25.0,0.476192444562912,-5311.25341796875,54.87675476074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1183218508958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812919974327087,0.1812963634729385,-4.356818863016088e-06,0.0,0.0001200816404889,0.0,0.0,7.37608528137207,0.0,0.0,0.0,0.2833668887615204,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.033133789896965,-1115.5509033203125,304.1510009765625,0.6460052728652954,0.0778557658195495,0.0708907023072242,293.18731689453125,297.1499938964844,293.1499938964844,0.0631730780005455,-1700.8597412109375,304.1534118652344,0.732630729675293,0.1130231246352195,0.1080658510327339,293.1703491210937,297.1499938964844,293.1499938964844,0.0652920007705688,-1285.206298828125,304.15191650390625,0.7378391027450562,0.1157589852809906,0.0816662460565567,293.1744689941406,297.1499938964844,293.1499938964844,0.0779290944337844,-1979.296142578125,304.1522216796875,0.7691786885261536,0.1318049728870391,0.1257679909467697,293.3094482421875,297.1499938964844,293.1499938964844,0.0011650483356788,-442.0993347167969,292.764404296875,0.550991952419281,0.050000000745058,0.2288041412830352,291.1607666015625,291.1499938964844,271.765625,271.20947265625,284.03436279296875,293.3095397949219,291.16082763671875,1.0,0.1756838411092758,0.993702471256256,0.993702471256256,1.0,1.0,-0.7382716536521912,0.318095326423645,0.4201762974262237,0.1213749572634697,0.0,0.0,0.2565047740936279,25.50497817993164,25.0,0.476192444562912,-5311.25341796875,54.87675476074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2794189453125,304.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.1183218508958816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812919974327087,0.1812963634729385,-4.356818863016088e-06,0.0,0.0001200816404889,0.0,0.0,7.37608528137207,0.0,0.0,0.0,0.2833668887615204,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329505801200866,-1112.483154296875,304.1509704589844,0.6453896164894104,0.0776431709527969,0.0706986859440803,293.18658447265625,297.1499938964844,293.1499938964844,0.0625214874744415,-1688.912109375,304.1533508300781,0.7310034036636353,0.1122279241681099,0.1073113232851028,293.1700439453125,297.1499938964844,293.1499938964844,0.064922958612442,-1280.158935546875,304.1518859863281,0.7369003891944885,0.1153056472539901,0.0813488289713859,293.17413330078125,297.1499938964844,293.1499938964844,0.0774992182850837,-1970.99951171875,304.1521911621094,0.7680533528327942,0.1312540918588638,0.1252459287643432,293.3084716796875,297.1499938964844,293.1499938964844,0.001126701128669,-427.5393371582031,292.7123107910156,0.5509458780288696,0.050000000745058,0.2288057655096054,291.1612854003906,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.161376953125,1.0,0.175442487001419,0.9938467741012572,0.9938467741012572,1.0,1.0,-0.7361301183700562,0.3171435594558716,0.4189865589141845,0.1209890767931938,0.0,0.0,0.2549681663513183,25.4949893951416,25.0,0.7641035914421082,-5289.62255859375,54.57321548461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,304.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1178665161132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802386194467544,0.180242970585823,-4.354685643193079e-06,0.0,0.0001196195298689,0.0,0.0,7.327255725860596,0.0,0.0,0.0,0.2831735908985138,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329505801200866,-1112.483154296875,304.1509704589844,0.6453896164894104,0.0776431709527969,0.0706986859440803,293.18658447265625,297.1499938964844,293.1499938964844,0.0625214874744415,-1688.912109375,304.1533508300781,0.7310034036636353,0.1122279241681099,0.1073113232851028,293.1700439453125,297.1499938964844,293.1499938964844,0.064922958612442,-1280.158935546875,304.1518859863281,0.7369003891944885,0.1153056472539901,0.0813488289713859,293.17413330078125,297.1499938964844,293.1499938964844,0.0774992182850837,-1970.99951171875,304.1521911621094,0.7680533528327942,0.1312540918588638,0.1252459287643432,293.3084716796875,297.1499938964844,293.1499938964844,0.001126701128669,-427.5393371582031,292.7123107910156,0.5509458780288696,0.050000000745058,0.2288057655096054,291.1612854003906,291.1499938964844,271.7869567871094,271.230224609375,284.0438232421875,293.3085632324219,291.161376953125,1.0,0.175442487001419,0.9938467741012572,0.9938467741012572,1.0,1.0,-0.7361301183700562,0.3171435594558716,0.4189865589141845,0.1209890767931938,0.0,0.0,0.2549681663513183,25.4949893951416,25.0,0.7641035914421082,-5289.62255859375,54.57321548461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,304.2611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1178665161132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802386194467544,0.180242970585823,-4.354685643193079e-06,0.0,0.0001196195298689,0.0,0.0,7.327255725860596,0.0,0.0,0.0,0.2831735908985138,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328605882823467,-1110.973876953125,304.1509704589844,0.6450866460800171,0.0775388851761818,0.0706045404076576,293.18621826171875,297.1499938964844,293.1499938964844,0.0621980428695678,-1682.992431640625,304.1533203125,0.7301945090293884,0.1118342950940132,0.1069379299879074,293.1698913574219,297.1499938964844,293.1499938964844,0.0647394955158233,-1277.65185546875,304.1518859863281,0.7364338040351868,0.1150809377431869,0.0811915248632431,293.1739501953125,297.1499938964844,293.1499938964844,0.0772855058312416,-1966.877197265625,304.1521911621094,0.7674940228462219,0.130980908870697,0.1249870806932449,293.3079833984375,297.1499938964844,293.1499938964844,0.0011076069204136,-420.2887573242188,292.6864318847656,0.5509219765663147,0.050000000745058,0.2288066148757934,291.1615905761719,291.1499938964844,271.797607421875,271.2405090332031,284.04852294921875,293.30810546875,291.16168212890625,1.0,0.1753235310316085,0.9939189553260804,0.9939189553260804,1.0,1.0,-0.7350705862045288,0.3166730403900146,0.4183975458145141,0.1207975670695304,0.0,0.0,0.2541628181934356,25.4902458190918,25.0,0.8644888401031494,-5278.85009765625,54.423736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2719116210937,304.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.798828125,18000.0,0.0,0.0,0.1176440641283989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796893924474716,0.1796937435865402,-4.353581061877776e-06,0.0,0.000119393771456,0.0,0.0,7.301842212677002,0.0,0.0,0.0,0.2830730974674225,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327718220651149,-1109.4837646484375,304.15093994140625,0.6447868943214417,0.0774359554052352,0.0705116391181945,293.1858825683594,297.1499938964844,293.1499938964844,0.061876393854618,-1677.113037109375,304.1533203125,0.7293885350227356,0.111443355679512,0.1065671369433403,293.1697692871094,297.1499938964844,293.1499938964844,0.0645569711923599,-1275.1593017578125,304.15185546875,0.735969066619873,0.1148575469851493,0.0810351744294166,293.1737976074219,297.1499938964844,293.1499938964844,0.0770728513598442,-1962.77734375,304.15216064453125,0.7669368982315063,0.1307092458009719,0.1247297078371048,293.3075256347656,297.1499938964844,293.1499938964844,0.0010885623050853,-413.05706787109375,292.66064453125,0.5508974194526672,0.050000000745058,0.2288074791431427,291.16192626953125,291.1499938964844,271.8082580566406,271.250732421875,284.05322265625,293.3076171875,291.1620178222656,1.0,0.1752057671546936,0.993994951248169,0.993994951248169,1.0,1.0,-0.7340186238288879,0.3162063956260681,0.4178122282028198,0.1206066608428955,0.0,0.0,0.2533321380615234,25.485685348510746,25.0,0.8898279666900635,-5267.99658203125,54.27580261230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269775390625,304.2420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.92578125,18000.0,0.0,0.0,0.1174244359135627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791235208511352,0.1791278719902038,-4.3524451029952615e-06,0.0,0.0001191708724945,0.0,0.0,7.275686740875244,0.0,0.0,0.0,0.2829697430133819,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0325982794165611,-1106.5697021484375,304.1509094238281,0.6441954970359802,0.0772335827350616,0.0703290700912475,293.1852111816406,297.1499938964844,293.1499938964844,0.0612387470901012,-1665.4832763671875,304.1532592773437,0.7277824282646179,0.1106683388352394,0.1058322116732597,293.16949462890625,297.1499938964844,293.1499938964844,0.0641954988241195,-1270.2303466796875,304.15185546875,0.7350438237190247,0.1144142001867294,0.0807249173521995,293.1734924316406,297.1499938964844,293.1499938964844,0.0766515955328941,-1954.6651611328125,304.15216064453125,0.7658281326293945,0.1301698684692382,0.1242187917232513,293.3065795898437,297.1499938964844,293.1499938964844,0.0010506492108106,-398.6637878417969,292.6091613769531,0.5508464574813843,0.050000000745058,0.2288092821836471,291.16241455078125,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1624755859375,1.0,0.1749733090400695,0.9941469430923462,0.9941469430923462,1.0,1.0,-0.731934130191803,0.3152835369110107,0.4166505634784698,0.1202246397733688,0.0,0.0,0.251634269952774,25.47703742980957,25.0,0.6115962862968445,-5245.85693359375,53.98402786254883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1169891655445098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779626905918121,0.1779670417308807,-4.350101789896144e-06,0.0,0.0001187291345559,0.0,0.0,7.2220869064331055,0.0,0.0,0.0,0.2827578783035278,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0325982794165611,-1106.5697021484375,304.1509094238281,0.6441954970359802,0.0772335827350616,0.0703290700912475,293.1852111816406,297.1499938964844,293.1499938964844,0.0612387470901012,-1665.4832763671875,304.1532592773437,0.7277824282646179,0.1106683388352394,0.1058322116732597,293.16949462890625,297.1499938964844,293.1499938964844,0.0641954988241195,-1270.2303466796875,304.15185546875,0.7350438237190247,0.1144142001867294,0.0807249173521995,293.1734924316406,297.1499938964844,293.1499938964844,0.0766515955328941,-1954.6651611328125,304.15216064453125,0.7658281326293945,0.1301698684692382,0.1242187917232513,293.3065795898437,297.1499938964844,293.1499938964844,0.0010506492108106,-398.6637878417969,292.6091613769531,0.5508464574813843,0.050000000745058,0.2288092821836471,291.16241455078125,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,291.1624755859375,1.0,0.1749733090400695,0.9941469430923462,0.9941469430923462,1.0,1.0,-0.731934130191803,0.3152835369110107,0.4166505634784698,0.1202246397733688,0.0,0.0,0.251634269952774,25.47703742980957,25.0,0.6115962862968445,-5245.85693359375,53.98402786254883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662048339844,304.2224426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08984375,18000.0,0.0,0.0,0.1169891655445098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779626905918121,0.1779670417308807,-4.350101789896144e-06,0.0,0.0001187291345559,0.0,0.0,7.2220869064331055,0.0,0.0,0.0,0.2827578783035278,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324302613735199,-1103.7484130859375,304.1509094238281,0.6436141133308411,0.0770356506109237,0.0701505839824676,293.1846008300781,297.1499938964844,293.1499938964844,0.0606088042259216,-1654.0284423828125,304.1532287597656,0.7261816263198853,0.1099019423127174,0.1051056608557701,293.1692199707031,297.1499938964844,293.1499938964844,0.0638392642140388,-1265.3831787109375,304.1518249511719,0.734123706817627,0.1139752194285392,0.0804177820682525,293.1731872558594,297.1499938964844,293.1499938964844,0.076236218214035,-1946.6795654296875,304.1521301269531,0.7647261619567871,0.1296355277299881,0.1237127482891082,293.3056335449219,297.1499938964844,293.1499938964844,0.0010129691800102,-384.3641357421875,292.5577087402344,0.5507928133010864,0.050000000745058,0.2288111895322799,291.16259765625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.16259765625,1.0,0.1747447848320007,0.9942989945411682,0.9942989945411682,1.0,1.0,-0.729874312877655,0.3143750727176666,0.415499210357666,0.1198398619890213,0.0,0.0,0.2499393969774246,25.4690055847168,25.0,0.2426442205905914,-5223.96875,53.69746398925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.080078125,18000.0,0.0,0.0,0.1165544241666793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768011301755905,0.1768054813146591,-4.347728463471867e-06,0.0,0.0001182879277621,0.0,0.0,7.1685099601745605,0.0,0.0,0.0,0.282545804977417,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324302613735199,-1103.7484130859375,304.1509094238281,0.6436141133308411,0.0770356506109237,0.0701505839824676,293.1846008300781,297.1499938964844,293.1499938964844,0.0606088042259216,-1654.0284423828125,304.1532287597656,0.7261816263198853,0.1099019423127174,0.1051056608557701,293.1692199707031,297.1499938964844,293.1499938964844,0.0638392642140388,-1265.3831787109375,304.1518249511719,0.734123706817627,0.1139752194285392,0.0804177820682525,293.1731872558594,297.1499938964844,293.1499938964844,0.076236218214035,-1946.6795654296875,304.1521301269531,0.7647261619567871,0.1296355277299881,0.1237127482891082,293.3056335449219,297.1499938964844,293.1499938964844,0.0010129691800102,-384.3641357421875,292.5577087402344,0.5507928133010864,0.050000000745058,0.2288111895322799,291.16259765625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,291.16259765625,1.0,0.1747447848320007,0.9942989945411682,0.9942989945411682,1.0,1.0,-0.729874312877655,0.3143750727176666,0.415499210357666,0.1198398619890213,0.0,0.0,0.2499393969774246,25.4690055847168,25.0,0.2426442205905914,-5223.96875,53.69746398925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637634277344,304.203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.080078125,18000.0,0.0,0.0,0.1165544241666793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768011301755905,0.1768054813146591,-4.347728463471867e-06,0.0,0.0001182879277621,0.0,0.0,7.1685099601745605,0.0,0.0,0.0,0.282545804977417,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322668850421905,-1101.003662109375,304.15087890625,0.643041729927063,0.0768418088555336,0.0699758902192115,293.1840209960937,297.1499938964844,293.1499938964844,0.0599851235747337,-1642.7197265625,304.1531982421875,0.7245827913284302,0.1091434434056282,0.1043867766857147,293.1689453125,297.1499938964844,293.1499938964844,0.0634871572256088,-1260.60107421875,304.1517944335937,0.733207643032074,0.113540306687355,0.0801135674118995,293.17291259765625,297.1499938964844,293.1499938964844,0.0758254826068878,-1938.794921875,304.152099609375,0.7636302709579468,0.1291058659553527,0.1232112348079681,293.3047180175781,297.1499938964844,293.1499938964844,0.0009755376377142,-370.1616516113281,292.5063781738281,0.5507363677024841,0.050000000745058,0.2288131862878799,291.1625671386719,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1625366210937,1.0,0.1745199710130691,0.9944554567337036,0.9944554567337036,1.0,1.0,-0.7278373837471008,0.3134814500808716,0.4143559038639068,0.1194491907954216,0.0,0.0,0.2482643276453018,25.461557388305664,25.0,-0.0826052874326706,-5202.17333984375,53.41578674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1161171346902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756576299667358,0.1756619811058044,-4.345385150372749e-06,0.0,0.0001178441307274,0.0,0.0,7.115857124328613,0.0,0.0,0.0,0.2823372185230255,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322668850421905,-1101.003662109375,304.15087890625,0.643041729927063,0.0768418088555336,0.0699758902192115,293.1840209960937,297.1499938964844,293.1499938964844,0.0599851235747337,-1642.7197265625,304.1531982421875,0.7245827913284302,0.1091434434056282,0.1043867766857147,293.1689453125,297.1499938964844,293.1499938964844,0.0634871572256088,-1260.60107421875,304.1517944335937,0.733207643032074,0.113540306687355,0.0801135674118995,293.17291259765625,297.1499938964844,293.1499938964844,0.0758254826068878,-1938.794921875,304.152099609375,0.7636302709579468,0.1291058659553527,0.1232112348079681,293.3047180175781,297.1499938964844,293.1499938964844,0.0009755376377142,-370.1616516113281,292.5063781738281,0.5507363677024841,0.050000000745058,0.2288131862878799,291.1625671386719,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,291.1625366210937,1.0,0.1745199710130691,0.9944554567337036,0.9944554567337036,1.0,1.0,-0.7278373837471008,0.3134814500808716,0.4143559038639068,0.1194491907954216,0.0,0.0,0.2482643276453018,25.461557388305664,25.0,-0.0826052874326706,-5202.17333984375,53.41578674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,304.185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.99609375,18000.0,0.0,0.0,0.1161171346902847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756576299667358,0.1756619811058044,-4.345385150372749e-06,0.0,0.0001178441307274,0.0,0.0,7.115857124328613,0.0,0.0,0.0,0.2823372185230255,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321096666157245,-1098.3682861328125,304.1508483886719,0.6424764394760132,0.076651357114315,0.0698043331503868,293.1834716796875,297.1499938964844,293.1499938964844,0.0593697428703308,-1631.5997314453125,304.1531677246094,0.7229810953140259,0.1083914041519165,0.1036742031574249,293.1687316894531,297.1499938964844,293.1499938964844,0.0631418824195861,-1255.9259033203125,304.1517639160156,0.7322943210601807,0.1131087988615036,0.0798117965459823,293.1726379394531,297.1499938964844,293.1499938964844,0.0754223316907882,-1931.0751953125,304.1520690917969,0.7625389695167542,0.128580093383789,0.1227135062217712,293.3038024902344,297.1499938964844,293.1499938964844,0.0009382607531733,-356.0272216796875,292.45477294921875,0.5506770610809326,0.050000000745058,0.228815272450447,291.1618957519531,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.30389404296875,291.1616516113281,1.0,0.1742982566356659,0.994611918926239,0.994611918926239,1.0,1.0,-0.7258192300796509,0.3126017153263092,0.4132174849510193,0.1190496385097503,0.0,0.0,0.2467059046030044,25.45461845397949,25.0,-1.4675838947296145,-5177.93701171875,53.13832473754883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1156711503863334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745685040950775,0.1745728552341461,-4.343108230386861e-06,0.0,0.0001173915152321,0.0,0.0,7.065728664398193,0.0,0.0,0.0,0.2821385562419891,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321096666157245,-1098.3682861328125,304.1508483886719,0.6424764394760132,0.076651357114315,0.0698043331503868,293.1834716796875,297.1499938964844,293.1499938964844,0.0593697428703308,-1631.5997314453125,304.1531677246094,0.7229810953140259,0.1083914041519165,0.1036742031574249,293.1687316894531,297.1499938964844,293.1499938964844,0.0631418824195861,-1255.9259033203125,304.1517639160156,0.7322943210601807,0.1131087988615036,0.0798117965459823,293.1726379394531,297.1499938964844,293.1499938964844,0.0754223316907882,-1931.0751953125,304.1520690917969,0.7625389695167542,0.128580093383789,0.1227135062217712,293.3038024902344,297.1499938964844,293.1499938964844,0.0009382607531733,-356.0272216796875,292.45477294921875,0.5506770610809326,0.050000000745058,0.228815272450447,291.1618957519531,291.1499938964844,271.8926086425781,271.3296203613281,284.0895080566406,293.30389404296875,291.1616516113281,1.0,0.1742982566356659,0.994611918926239,0.994611918926239,1.0,1.0,-0.7258192300796509,0.3126017153263092,0.4132174849510193,0.1190496385097503,0.0,0.0,0.2467059046030044,25.45461845397949,25.0,-1.4675838947296145,-5177.93701171875,53.13832473754883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,304.1737365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1156711503863334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745685040950775,0.1745728552341461,-4.343108230386861e-06,0.0,0.0001173915152321,0.0,0.0,7.065728664398193,0.0,0.0,0.0,0.2821385562419891,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320344567298889,-1097.1136474609375,304.1508178710937,0.6421964764595032,0.076557457447052,0.0697197690606117,293.1832275390625,297.1499938964844,293.1499938964844,0.0590667128562927,-1626.141845703125,304.15313720703125,0.7221785187721252,0.1080178245902061,0.1033202856779098,293.1686096191406,297.1499938964844,293.1499938964844,0.0629734471440315,-1253.6531982421875,304.1517639160156,0.7318385243415833,0.1128943786025047,0.0796618610620498,293.1725158691406,297.1499938964844,293.1499938964844,0.0752253755927085,-1927.31494140625,304.1520690917969,0.7619950175285339,0.1283187121152877,0.1224660873413086,293.3033142089844,297.1499938964844,293.1499938964844,0.0009197575272992,-349.0177917480469,292.4285888671875,0.5506463050842285,0.050000000745058,0.2288163602352142,291.1610412597656,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.3034362792969,291.16070556640625,1.0,0.1741885989904403,0.9946901202201844,0.9946901202201844,1.0,1.0,-0.7248173952102661,0.31216761469841,0.4126497805118561,0.1188455000519752,0.0,0.0,0.2460590302944183,25.45134353637696,25.0,-2.021312952041626,-5166.89990234375,53.00119018554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626037597656,304.17010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.1154414787888526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740989238023758,0.1741032600402832,-4.342062311479822e-06,0.0,0.0001171584299299,0.0,0.0,7.044042110443115,0.0,0.0,0.0,0.2820519208908081,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319596193730831,-1095.86279296875,304.1508178710937,0.6419181823730469,0.0764644220471382,0.0696359947323799,293.1829833984375,297.1499938964844,293.1499938964844,0.0587639883160591,-1620.6944580078125,304.1531066894531,0.7213742136955261,0.1076458096504211,0.1029678881168365,293.1684875488281,297.1499938964844,293.1499938964844,0.062804989516735,-1251.380615234375,304.1517333984375,0.7313833832740784,0.1126808375120163,0.0795125439763069,293.1723937988281,297.1499938964844,293.1499938964844,0.0750283896923065,-1923.5543212890625,304.15203857421875,0.7614521980285645,0.1280582994222641,0.1222196221351623,293.3028564453125,297.1499938964844,293.1499938964844,0.0009013456874527,-342.041259765625,292.40252685546875,0.5506147146224976,0.050000000745058,0.2288174778223037,291.1601867675781,291.1499938964844,271.9132995605469,271.34832763671875,284.0979919433594,293.3029479980469,291.1599426269531,1.0,0.1740797162055969,0.9947710037231444,0.9947710037231444,1.0,1.0,-0.7238202691078186,0.3117375075817108,0.4120827913284302,0.118638090789318,0.0,0.0,0.2454664707183838,25.44819068908692,25.0,-1.9639718532562256,-5156.86669921875,52.86508941650391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26324462890625,304.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.1152092590928077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736825704574585,0.1736869215965271,-4.34112780567375e-06,0.0,0.0001169227471109,0.0,0.0,7.024817943572998,0.0,0.0,0.0,0.2819746434688568,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089239299297,-1093.3306884765625,304.1507873535156,0.6413658857345581,0.0762805566191673,0.0694705545902252,293.1825256347656,297.1499938964844,293.1499938964844,0.0581562556326389,-1609.7681884765625,304.153076171875,0.7197579145431519,0.106905810534954,0.1022670641541481,293.16827392578125,297.1499938964844,293.1499938964844,0.0624648891389369,-1246.788330078125,304.1517333984375,0.7304738163948059,0.1122559756040573,0.0792155638337135,293.1721496582031,297.1499938964844,293.1499938964844,0.0746309384703636,-1915.9605712890625,304.1520080566406,0.760369062423706,0.1275399774312973,0.121729165315628,293.30194091796875,297.1499938964844,293.1499938964844,0.0008646571659483,-328.1290283203125,292.351318359375,0.5505490899085999,0.050000000745058,0.2288197875022888,291.1592712402344,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1592102050781,1.0,0.1738640516996383,0.9949326515197754,0.9949326515197754,1.0,1.0,-0.7218384146690369,0.3108888268470764,0.410949558019638,0.1182117834687233,0.0,0.0,0.2443001121282577,25.44223976135254,25.0,-1.1284807920455933,-5137.67578125,52.59571838378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,304.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1147442534565925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728976368904113,0.1729019731283188,-4.339464794611558e-06,0.0,0.0001164508285,0.0,0.0,6.988766670227051,0.0,0.0,0.0,0.281830757856369,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318089239299297,-1093.3306884765625,304.1507873535156,0.6413658857345581,0.0762805566191673,0.0694705545902252,293.1825256347656,297.1499938964844,293.1499938964844,0.0581562556326389,-1609.7681884765625,304.153076171875,0.7197579145431519,0.106905810534954,0.1022670641541481,293.16827392578125,297.1499938964844,293.1499938964844,0.0624648891389369,-1246.788330078125,304.1517333984375,0.7304738163948059,0.1122559756040573,0.0792155638337135,293.1721496582031,297.1499938964844,293.1499938964844,0.0746309384703636,-1915.9605712890625,304.1520080566406,0.760369062423706,0.1275399774312973,0.121729165315628,293.30194091796875,297.1499938964844,293.1499938964844,0.0008646571659483,-328.1290283203125,292.351318359375,0.5505490899085999,0.050000000745058,0.2288197875022888,291.1592712402344,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.3020324707031,291.1592102050781,1.0,0.1738640516996383,0.9949326515197754,0.9949326515197754,1.0,1.0,-0.7218384146690369,0.3108888268470764,0.410949558019638,0.1182117834687233,0.0,0.0,0.2443001121282577,25.44223976135254,25.0,-1.1284807920455933,-5137.67578125,52.59571838378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26422119140625,304.16265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.43359375,18000.0,0.0,0.0,0.1147442534565925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728976368904113,0.1729019731283188,-4.339464794611558e-06,0.0,0.0001164508285,0.0,0.0,6.988766670227051,0.0,0.0,0.0,0.281830757856369,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316583439707756,-1090.7886962890625,304.1507873535156,0.6408176422119141,0.0760992094874382,0.0693075731396675,293.1820678710937,297.1499938964844,293.1499938964844,0.0575478076934814,-1598.84814453125,304.153076171875,0.7181277871131897,0.1061707884073257,0.1015712171792984,293.1680908203125,297.1499938964844,293.1499938964844,0.0621229261159896,-1242.1712646484375,304.1517333984375,0.72956383228302,0.1118336543440818,0.0789205208420753,293.17193603515625,297.1499938964844,293.1499938964844,0.0742315575480461,-1908.3297119140625,304.1520080566406,0.7592881321907043,0.1270246654748916,0.1212417557835578,293.301025390625,297.1499938964844,293.1499938964844,0.0008281639311462,-314.2832946777344,292.30096435546875,0.5504796504974365,0.050000000745058,0.2288222461938858,291.15899658203125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1589660644531,1.0,0.173651173710823,0.995094358921051,0.995094358921051,1.0,1.0,-0.7198716402053833,0.3100559711456299,0.409815639257431,0.1177676692605018,0.0,0.0,0.2431256175041198,25.43683433532715,25.0,-0.5091457366943359,-5118.533203125,52.33000183105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,304.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.114282839000225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721162796020507,0.1721206158399582,-4.337889549788088e-06,0.0,0.000115982547868,0.0,0.0,6.953052520751953,0.0,0.0,0.0,0.2816895246505737,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316583439707756,-1090.7886962890625,304.1507873535156,0.6408176422119141,0.0760992094874382,0.0693075731396675,293.1820678710937,297.1499938964844,293.1499938964844,0.0575478076934814,-1598.84814453125,304.153076171875,0.7181277871131897,0.1061707884073257,0.1015712171792984,293.1680908203125,297.1499938964844,293.1499938964844,0.0621229261159896,-1242.1712646484375,304.1517333984375,0.72956383228302,0.1118336543440818,0.0789205208420753,293.17193603515625,297.1499938964844,293.1499938964844,0.0742315575480461,-1908.3297119140625,304.1520080566406,0.7592881321907043,0.1270246654748916,0.1212417557835578,293.301025390625,297.1499938964844,293.1499938964844,0.0008281639311462,-314.2832946777344,292.30096435546875,0.5504796504974365,0.050000000745058,0.2288222461938858,291.15899658203125,291.1499938964844,271.9540100097656,271.3843078613281,284.1139221191406,293.3011169433594,291.1589660644531,1.0,0.173651173710823,0.995094358921051,0.995094358921051,1.0,1.0,-0.7198716402053833,0.3100559711456299,0.409815639257431,0.1177676692605018,0.0,0.0,0.2431256175041198,25.43683433532715,25.0,-0.5091457366943359,-5118.533203125,52.33000183105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645874023437,304.1573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.390625,18000.0,0.0,0.0,0.114282839000225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1721162796020507,0.1721206158399582,-4.337889549788088e-06,0.0,0.000115982547868,0.0,0.0,6.953052520751953,0.0,0.0,0.0,0.2816895246505737,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315091460943222,-1088.2645263671875,304.1507568359375,0.6402713060379028,0.0759197399020195,0.0691464245319366,293.1816711425781,297.1499938964844,293.1499938964844,0.0569405406713485,-1587.9744873046875,304.153076171875,0.716478168964386,0.1054397374391555,0.100879319012165,293.1679077148437,297.1499938964844,293.1499938964844,0.0617812946438789,-1237.563720703125,304.1517333984375,0.7286514043807983,0.1114131808280944,0.0786268785595893,293.1717224121094,297.1499938964844,293.1499938964844,0.0738327354192733,-1900.7164306640625,304.1520080566406,0.7582077383995056,0.126511663198471,0.1207566782832145,293.3001403808594,297.1499938964844,293.1499938964844,0.0007918390328995,-300.49969482421875,292.25103759765625,0.5504059791564941,0.050000000745058,0.2288248538970947,291.1588439941406,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002319335937,291.1588134765625,1.0,0.1734407246112823,0.9952619075775146,0.9952619075775146,1.0,1.0,-0.7179163694381714,0.3092381656169891,0.4086782336235046,0.1173035278916359,0.0,0.0,0.2419573068618774,25.431968688964844,25.0,-0.2420116961002349,-5099.4599609375,52.06745147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,304.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1138269230723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171340212225914,0.1713445484638214,-4.3363311306166e-06,0.0,0.0001155198551714,0.0,0.0,6.917635440826416,0.0,0.0,0.0,0.2815496921539306,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315091460943222,-1088.2645263671875,304.1507568359375,0.6402713060379028,0.0759197399020195,0.0691464245319366,293.1816711425781,297.1499938964844,293.1499938964844,0.0569405406713485,-1587.9744873046875,304.153076171875,0.716478168964386,0.1054397374391555,0.100879319012165,293.1679077148437,297.1499938964844,293.1499938964844,0.0617812946438789,-1237.563720703125,304.1517333984375,0.7286514043807983,0.1114131808280944,0.0786268785595893,293.1717224121094,297.1499938964844,293.1499938964844,0.0738327354192733,-1900.7164306640625,304.1520080566406,0.7582077383995056,0.126511663198471,0.1207566782832145,293.3001403808594,297.1499938964844,293.1499938964844,0.0007918390328995,-300.49969482421875,292.25103759765625,0.5504059791564941,0.050000000745058,0.2288248538970947,291.1588439941406,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002319335937,291.1588134765625,1.0,0.1734407246112823,0.9952619075775146,0.9952619075775146,1.0,1.0,-0.7179163694381714,0.3092381656169891,0.4086782336235046,0.1173035278916359,0.0,0.0,0.2419573068618774,25.431968688964844,25.0,-0.2420116961002349,-5099.4599609375,52.06745147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643737792969,304.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1138269230723381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171340212225914,0.1713445484638214,-4.3363311306166e-06,0.0,0.0001155198551714,0.0,0.0,6.917635440826416,0.0,0.0,0.0,0.2815496921539306,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313614942133426,-1085.7628173828125,304.1507568359375,0.639725387096405,0.0757416486740112,0.0689866244792938,293.1813049316406,297.1499938964844,293.1499938964844,0.0563346073031425,-1577.1517333984375,304.1530456542969,0.7148038744926453,0.1047118008136749,0.1001905649900436,293.167724609375,297.1499938964844,293.1499938964844,0.0614404752850532,-1232.9737548828125,304.1517028808594,0.7277350425720215,0.1109940782189369,0.078334279358387,293.1715393066406,297.1499938964844,293.1499938964844,0.0734350159764289,-1893.1336669921875,304.1520080566406,0.7571268677711487,0.1260004639625549,0.120273433625698,293.2992248535156,297.1499938964844,293.1499938964844,0.0007557192584499,-286.79400634765625,292.2013854980469,0.5503280758857727,0.050000000745058,0.2288275957107544,291.1587219238281,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.2993469238281,291.1586608886719,1.0,0.1732323616743087,0.995429515838623,0.995429515838623,1.0,1.0,-0.7159702181816101,0.3084351718425751,0.407535046339035,0.1168165504932403,0.0,0.0,0.240807369351387,25.427600860595703,25.0,-0.2206048667430877,-5080.482421875,51.807655334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,304.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1133774891495704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705769598484039,0.1705812960863113,-4.334796813054709e-06,0.0,0.0001150637399405,0.0,0.0,6.8828444480896,0.0,0.0,0.0,0.2814123332500458,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313614942133426,-1085.7628173828125,304.1507568359375,0.639725387096405,0.0757416486740112,0.0689866244792938,293.1813049316406,297.1499938964844,293.1499938964844,0.0563346073031425,-1577.1517333984375,304.1530456542969,0.7148038744926453,0.1047118008136749,0.1001905649900436,293.167724609375,297.1499938964844,293.1499938964844,0.0614404752850532,-1232.9737548828125,304.1517028808594,0.7277350425720215,0.1109940782189369,0.078334279358387,293.1715393066406,297.1499938964844,293.1499938964844,0.0734350159764289,-1893.1336669921875,304.1520080566406,0.7571268677711487,0.1260004639625549,0.120273433625698,293.2992248535156,297.1499938964844,293.1499938964844,0.0007557192584499,-286.79400634765625,292.2013854980469,0.5503280758857727,0.050000000745058,0.2288275957107544,291.1587219238281,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.2993469238281,291.1586608886719,1.0,0.1732323616743087,0.995429515838623,0.995429515838623,1.0,1.0,-0.7159702181816101,0.3084351718425751,0.407535046339035,0.1168165504932403,0.0,0.0,0.240807369351387,25.427600860595703,25.0,-0.2206048667430877,-5080.482421875,51.807655334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,304.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.291015625,18000.0,0.0,0.0,0.1133774891495704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705769598484039,0.1705812960863113,-4.334796813054709e-06,0.0,0.0001150637399405,0.0,0.0,6.8828444480896,0.0,0.0,0.0,0.2814123332500458,4.0,0.0,1.0
