time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.158203125,297.1499938964844,293.1499938964844,0.0312882252037525,-1084.5203857421875,304.1507568359375,0.639452338218689,0.0756529942154884,0.0689071267843246,293.18115234375,297.1499938964844,293.1499938964844,0.0560321174561977,-1571.7589111328125,304.1530456542969,0.7139557003974915,0.104348786175251,0.0998471602797508,293.16766357421875,297.1499938964844,293.1499938964844,0.0612704083323478,-1230.6861572265625,304.1517028808594,0.7272750735282898,0.11078492552042,0.0781882852315902,293.17144775390625,297.1499938964844,293.1499938964844,0.0732366070151329,-1889.354736328125,304.1520080566406,0.7565860152244568,0.1257454007863998,0.1200323551893234,293.2987976074219,297.1499938964844,293.1499938964844,0.0007377188303507,-279.96392822265625,292.1766357421875,0.5502875447273254,0.050000000745058,0.228829026222229,291.1585998535156,291.1499938964844,272.003173828125,271.426025390625,284.1314697265625,293.29888916015625,291.1585693359375,1.0,0.1731288731098175,0.9955133199691772,0.9955133199691772,1.0,1.0,-0.714999794960022,0.3080389201641083,0.4069608747959137,0.1165643706917762,0.0,0.0,0.2402442246675491,25.42559814453125,25.0,-0.2467194944620132,-5071.13232421875,51.678688049316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632141113281,304.14263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.240234375,18000.0,0.0,0.0,0.1131555140018463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702033281326294,0.1702076643705368,-4.33404329669429e-06,0.0,0.0001148384690168,0.0,0.0,6.865825653076172,0.0,0.0,0.0,0.2813451290130615,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.031215313822031,-1083.2830810546875,304.1507568359375,0.6391791701316833,0.0755647048354148,0.0688279196619987,293.1809997558594,297.1499938964844,293.1499938964844,0.0557297952473163,-1566.3758544921875,304.1530456542969,0.7130994200706482,0.103986345231533,0.0995043367147445,293.1675720214844,297.1499938964844,293.1499938964844,0.0611005201935768,-1228.4024658203125,304.1517028808594,0.7268139123916626,0.1105761006474495,0.0780425146222114,293.1713562011719,297.1499938964844,293.1499938964844,0.0730383917689323,-1885.581787109375,304.1520080566406,0.7560447454452515,0.1254906356334686,0.119791604578495,293.2983703613281,297.1499938964844,293.1499938964844,0.0007197835366241,-273.1585998535156,292.1519470214844,0.5502458810806274,0.050000000745058,0.2288305014371872,291.15850830078125,291.1499938964844,272.01275634765625,271.43389892578125,284.1346130371094,293.2984619140625,291.158447265625,1.0,0.1730258464813232,0.9955989122390748,0.9955989122390748,1.0,1.0,-0.7140311598777771,0.3076465427875519,0.4063846170902252,0.1163056045770645,0.0,0.0,0.2396895587444305,25.42370986938477,25.0,-0.2668878734111786,-5061.9189453125,51.550323486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,304.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1875,18000.0,0.0,0.0,0.1129358038306236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698361039161682,0.1698404401540756,-4.333302513259696e-06,0.0,0.0001146154900197,0.0,0.0,6.849108695983887,0.0,0.0,0.0,0.2812790870666504,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.031069928780198,-1080.81298828125,304.1507568359375,0.6386308073997498,0.0753879994153976,0.0686698257923126,293.1806945800781,297.1499938964844,293.1499938964844,0.0551252774894237,-1555.6314697265625,304.1530456542969,0.7113589644432068,0.1032628864049911,0.0988201573491096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607605688273906,-1223.8377685546875,304.1517028808594,0.7258861660957336,0.1101583018898963,0.0777511894702911,293.17120361328125,297.1499938964844,293.1499938964844,0.0726421251893043,-1878.046142578125,304.1519775390625,0.754960298538208,0.1249817907810211,0.1193108484148979,293.2974853515625,297.1499938964844,293.1499938964844,0.0006840786663815,-259.61053466796875,292.102783203125,0.5501590967178345,0.050000000745058,0.2288335710763931,291.1582946777344,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.15826416015625,1.0,0.1728210151195526,0.9957700967788696,0.9957700967788696,1.0,1.0,-0.7120974659919739,0.3068724572658539,0.4052249789237976,0.1157681345939636,0.0,0.0,0.2386014759540558,25.420310974121094,25.0,-0.2669321894645691,-5043.89697265625,51.29521560668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,304.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1125045865774154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691188961267471,0.1691232323646545,-4.331860054662684e-06,0.0,0.0001141778484452,0.0,0.0,6.816494464874268,0.0,0.0,0.0,0.2811502814292907,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.031069928780198,-1080.81298828125,304.1507568359375,0.6386308073997498,0.0753879994153976,0.0686698257923126,293.1806945800781,297.1499938964844,293.1499938964844,0.0551252774894237,-1555.6314697265625,304.1530456542969,0.7113589644432068,0.1032628864049911,0.0988201573491096,293.1674499511719,297.1499938964844,293.1499938964844,0.0607605688273906,-1223.8377685546875,304.1517028808594,0.7258861660957336,0.1101583018898963,0.0777511894702911,293.17120361328125,297.1499938964844,293.1499938964844,0.0726421251893043,-1878.046142578125,304.1519775390625,0.754960298538208,0.1249817907810211,0.1193108484148979,293.2974853515625,297.1499938964844,293.1499938964844,0.0006840786663815,-259.61053466796875,292.102783203125,0.5501590967178345,0.050000000745058,0.2288335710763931,291.1582946777344,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.15826416015625,1.0,0.1728210151195526,0.9957700967788696,0.9957700967788696,1.0,1.0,-0.7120974659919739,0.3068724572658539,0.4052249789237976,0.1157681345939636,0.0,0.0,0.2386014759540558,25.420310974121094,25.0,-0.2669321894645691,-5043.89697265625,51.29521560668945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,304.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1125045865774154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691188961267471,0.1691232323646545,-4.331860054662684e-06,0.0,0.0001141778484452,0.0,0.0,6.816494464874268,0.0,0.0,0.0,0.2811502814292907,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030922781676054,-1078.30810546875,304.1507263183594,0.6380715370178223,0.0752078890800476,0.0685096904635429,293.180419921875,297.1499938964844,293.1499938964844,0.054520346224308,-1544.9044189453125,304.1530456542969,0.7095746994018555,0.1025406420230865,0.0981373190879821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604179799556732,-1219.2432861328125,304.1517028808594,0.7249441146850586,0.1097368597984314,0.0774581506848335,293.1710510253906,297.1499938964844,293.1499938964844,0.0722456499934196,-1870.515380859375,304.1519775390625,0.7538716793060303,0.1244734451174736,0.1188307181000709,293.296630859375,297.1499938964844,293.1499938964844,0.0006485361955128,-246.12364196777344,292.0539245605469,0.5500667095184326,0.050000000745058,0.2288368344306945,291.1581115722656,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.1580810546875,1.0,0.1726174056529998,0.9959413409233092,0.9959413409233092,1.0,1.0,-0.7101616859436035,0.3061091303825378,0.4040525555610657,0.1152040064334869,0.0,0.0,0.2375328689813614,25.417556762695312,25.0,-0.2298491150140762,-5026.333984375,51.04156112670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,304.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1120844185352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684185862541198,0.1684229224920272,-4.33045761383255e-06,0.0,0.0001137514336733,0.0,0.0,6.784695625305176,0.0,0.0,0.0,0.2810248136520386,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030922781676054,-1078.30810546875,304.1507263183594,0.6380715370178223,0.0752078890800476,0.0685096904635429,293.180419921875,297.1499938964844,293.1499938964844,0.054520346224308,-1544.9044189453125,304.1530456542969,0.7095746994018555,0.1025406420230865,0.0981373190879821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604179799556732,-1219.2432861328125,304.1517028808594,0.7249441146850586,0.1097368597984314,0.0774581506848335,293.1710510253906,297.1499938964844,293.1499938964844,0.0722456499934196,-1870.515380859375,304.1519775390625,0.7538716793060303,0.1244734451174736,0.1188307181000709,293.296630859375,297.1499938964844,293.1499938964844,0.0006485361955128,-246.12364196777344,292.0539245605469,0.5500667095184326,0.050000000745058,0.2288368344306945,291.1581115722656,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.1580810546875,1.0,0.1726174056529998,0.9959413409233092,0.9959413409233092,1.0,1.0,-0.7101616859436035,0.3061091303825378,0.4040525555610657,0.1152040064334869,0.0,0.0,0.2375328689813614,25.417556762695312,25.0,-0.2298491150140762,-5026.333984375,51.04156112670898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2590637207031,304.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.001953125,18000.0,0.0,0.0,0.1120844185352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684185862541198,0.1684229224920272,-4.33045761383255e-06,0.0,0.0001137514336733,0.0,0.0,6.784695625305176,0.0,0.0,0.0,0.2810248136520386,4.0,0.0,1.0
302460,293.1527099609375,297.1499938964844,293.1499938964844,0.031460702419281,-1087.5576171875,304.1495666503906,0.6406037211418152,0.0760638788342475,0.0690888017416,293.1747741699219,297.1499938964844,293.1499938964844,0.0546416901051998,-1547.205322265625,304.1517944335937,0.7108781933784485,0.1029226183891296,0.0982717722654342,293.1620178222656,297.1499938964844,293.1499938964844,0.0607648156583309,-1224.0093994140625,304.1505432128906,0.7266878485679626,0.1103828251361846,0.0777511969208717,293.16558837890625,297.1499938964844,293.1499938964844,0.0725221186876297,-1875.9371337890625,304.1508483886719,0.7555260062217712,0.1250572651624679,0.1191599294543266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006275410996749,-238.1811370849609,292.0208740234375,0.550948977470398,0.050000000745058,0.22880619764328,291.15582275390625,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15447998046875,1.0,0.1724838316440582,0.99611634016037,0.99611634016037,1.0,1.0,-0.7117271423339844,0.3068828284740448,0.4048442840576172,0.1153107360005378,0.0,0.0,0.2368311882019043,25.26434898376465,25.0,-6.834218978881836,-5019.30517578125,51.05854797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1116868555545806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678234934806823,0.1678278148174286,-4.32911338066333e-06,0.0,0.0001133479599957,0.0,0.0,6.757470607757568,0.0,0.0,0.0,0.2809173762798309,4.0,0.0,1.0
302520,293.1527099609375,297.1499938964844,293.1499938964844,0.031460702419281,-1087.5576171875,304.1495666503906,0.6406037211418152,0.0760638788342475,0.0690888017416,293.1747741699219,297.1499938964844,293.1499938964844,0.0546416901051998,-1547.205322265625,304.1517944335937,0.7108781933784485,0.1029226183891296,0.0982717722654342,293.1620178222656,297.1499938964844,293.1499938964844,0.0607648156583309,-1224.0093994140625,304.1505432128906,0.7266878485679626,0.1103828251361846,0.0777511969208717,293.16558837890625,297.1499938964844,293.1499938964844,0.0725221186876297,-1875.9371337890625,304.1508483886719,0.7555260062217712,0.1250572651624679,0.1191599294543266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006275410996749,-238.1811370849609,292.0208740234375,0.550948977470398,0.050000000745058,0.22880619764328,291.15582275390625,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15447998046875,1.0,0.1724838316440582,0.99611634016037,0.99611634016037,1.0,1.0,-0.7117271423339844,0.3068828284740448,0.4048442840576172,0.1153107360005378,0.0,0.0,0.2368311882019043,25.26434898376465,25.0,-6.834218978881836,-5019.30517578125,51.05854797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,304.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.1116868555545806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678234934806823,0.1678278148174286,-4.32911338066333e-06,0.0,0.0001133479599957,0.0,0.0,6.757470607757568,0.0,0.0,0.0,0.2809173762798309,4.0,0.0,1.0
302580,293.1507873535156,297.1499938964844,293.1499938964844,0.0318406485021114,-1094.1151123046875,304.14910888671875,0.6421879529953003,0.0763887837529182,0.0694641396403312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546837858855724,-1548.1058349609375,304.1511535644531,0.7114251255989075,0.1028326898813247,0.0982721075415611,293.1597595214844,297.1499938964844,293.1499938964844,0.0610121823847293,-1227.446533203125,304.14996337890625,0.7276948690414429,0.1105418801307678,0.0779240429401397,293.1631164550781,297.1499938964844,293.1499938964844,0.0727255940437316,-1879.977294921875,304.1502380371094,0.7564703226089478,0.1251655369997024,0.1193472221493721,293.2839660644531,297.1499938964844,293.1499938964844,0.0006034065154381,-229.08953857421875,291.9801330566406,0.551450788974762,0.050000000745058,0.2287888973951339,291.1476135253906,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1466369628906,1.0,0.1724013239145279,0.9962913393974304,0.9962913393974304,1.0,1.0,-0.7125898003578186,0.3073388934135437,0.4052509069442749,0.1153042912483215,0.0,0.0,0.2377207726240158,25.17664909362793,25.0,-8.40650749206543,-5024.279296875,51.06379318237305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,304.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1113691702485084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681552082300186,0.168159544467926,-4.328886006987887e-06,0.0,0.0001130255550378,0.0,0.0,6.771154403686523,0.0,0.0,0.0,0.2809609174728393,4.0,0.0,1.0
302640,293.1507873535156,297.1499938964844,293.1499938964844,0.0318406485021114,-1094.1151123046875,304.14910888671875,0.6421879529953003,0.0763887837529182,0.0694641396403312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546837858855724,-1548.1058349609375,304.1511535644531,0.7114251255989075,0.1028326898813247,0.0982721075415611,293.1597595214844,297.1499938964844,293.1499938964844,0.0610121823847293,-1227.446533203125,304.14996337890625,0.7276948690414429,0.1105418801307678,0.0779240429401397,293.1631164550781,297.1499938964844,293.1499938964844,0.0727255940437316,-1879.977294921875,304.1502380371094,0.7564703226089478,0.1251655369997024,0.1193472221493721,293.2839660644531,297.1499938964844,293.1499938964844,0.0006034065154381,-229.08953857421875,291.9801330566406,0.551450788974762,0.050000000745058,0.2287888973951339,291.1476135253906,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1466369628906,1.0,0.1724013239145279,0.9962913393974304,0.9962913393974304,1.0,1.0,-0.7125898003578186,0.3073388934135437,0.4052509069442749,0.1153042912483215,0.0,0.0,0.2377207726240158,25.17664909362793,25.0,-8.40650749206543,-5024.279296875,51.06379318237305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,304.1039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.1113691702485084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681552082300186,0.168159544467926,-4.328886006987887e-06,0.0,0.0001130255550378,0.0,0.0,6.771154403686523,0.0,0.0,0.0,0.2809609174728393,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.031932596117258,-1095.68798828125,304.14910888671875,0.6425408720970154,0.0764699950814247,0.0695553570985794,293.1714172363281,297.1499938964844,293.1499938964844,0.0545984506607055,-1546.6168212890625,304.1510925292969,0.7112587094306946,0.1026955246925354,0.0981657654047012,293.1591491699219,297.1499938964844,293.1499938964844,0.0610358603298664,-1227.781982421875,304.1499328613281,0.7278167605400085,0.1105366051197052,0.0779358744621276,293.1624755859375,297.1499938964844,293.1499938964844,0.0727266818284988,-1880.0235595703125,304.15020751953125,0.7565430402755737,0.1251293420791626,0.1193357482552528,293.2817687988281,297.1499938964844,293.1499938964844,0.0005908730672672,-224.3443603515625,291.9610290527344,0.5515375137329102,0.050000000745058,0.2287859171628952,291.1457214355469,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.1454162597656,1.0,0.1723649650812149,0.9963788390159608,0.9963788390159608,1.0,1.0,-0.7125685811042786,0.307367593050003,0.4052010178565979,0.1152158603072166,0.0,0.0,0.2382115870714187,25.15916633605957,25.0,-5.237372875213623,-5027.88037109375,51.03986358642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393493652344,304.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55859375,18000.0,0.0,0.0,0.1112577021121978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684976071119308,0.168501928448677,-4.329382136347704e-06,0.0,0.0001129124211729,0.0,0.0,6.786397457122803,0.0,0.0,0.0,0.2810168862342834,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319892838597297,-1096.6405029296875,304.149169921875,0.6427482962608337,0.0765230879187583,0.0696154758334159,293.1708984375,297.1499938964844,293.1499938964844,0.0544684790074825,-1544.3096923828125,304.151123046875,0.710930585861206,0.1025230288505554,0.0980190113186836,293.15875244140625,297.1499938964844,293.1499938964844,0.0610188506543636,-1227.5496826171875,304.14996337890625,0.7278038859367371,0.1104993447661399,0.0779208466410636,293.1620178222656,297.1499938964844,293.1499938964844,0.0726853087544441,-1879.2314453125,304.1502380371094,0.7564717531204224,0.125058963894844,0.1192850843071937,293.2798767089844,297.1499938964844,293.1499938964844,0.0005779959610663,-219.455078125,291.943115234375,0.5515674948692322,0.050000000745058,0.2287848889827728,291.1455078125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1456604003906,1.0,0.1723294556140899,0.9964495301246644,0.9964495301246644,1.0,1.0,-0.7123846411705017,0.3073237836360931,0.4050608277320862,0.1150978729128837,0.0,0.0,0.2385397553443908,25.150693893432617,25.0,-1.8631799221038816,-5029.93310546875,51.00582504272461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,304.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.732421875,18000.0,0.0,0.0,0.111179731786251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687662154436111,0.1687705367803573,-4.329951934778364e-06,0.0,0.0001128332951338,0.0,0.0,6.798637390136719,0.0,0.0,0.0,0.2810644209384918,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320389792323112,-1097.4373779296875,304.1493530273437,0.6428952217102051,0.0765722319483757,0.0696770399808883,293.1703491210937,297.1499938964844,293.1499938964844,0.0541285574436187,-1538.2459716796875,304.1513366699219,0.7099712491035461,0.1021096631884574,0.0976495593786239,293.1583557128906,297.1499938964844,293.1499938964844,0.0609104596078395,-1226.0572509765625,304.1501770019531,0.7275266647338867,0.1103591173887252,0.0778384208679199,293.1615295410156,297.1499938964844,293.1499938964844,0.0725276321172714,-1876.181396484375,304.1504211425781,0.7560670971870422,0.1248520985245704,0.1191103607416153,293.2767944335937,297.1499938964844,293.1499938964844,0.0005515797529369,-209.28729248046875,291.9085693359375,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1475830078125,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1480712890625,1.0,0.1722571849822998,0.9965909123420716,0.9965909123420716,1.0,1.0,-0.7117081880569458,0.3070976734161377,0.4046105146408081,0.1148099601268768,0.0,0.0,0.2387408465147018,25.14936065673828,25.0,2.579474925994873,-5028.28515625,50.916900634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1111062318086624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690039187669754,0.1690082401037216,-4.330735009716591e-06,0.0,0.0001127587020164,0.0,0.0,6.809900760650635,0.0,0.0,0.0,0.2811121046543121,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320389792323112,-1097.4373779296875,304.1493530273437,0.6428952217102051,0.0765722319483757,0.0696770399808883,293.1703491210937,297.1499938964844,293.1499938964844,0.0541285574436187,-1538.2459716796875,304.1513366699219,0.7099712491035461,0.1021096631884574,0.0976495593786239,293.1583557128906,297.1499938964844,293.1499938964844,0.0609104596078395,-1226.0572509765625,304.1501770019531,0.7275266647338867,0.1103591173887252,0.0778384208679199,293.1615295410156,297.1499938964844,293.1499938964844,0.0725276321172714,-1876.181396484375,304.1504211425781,0.7560670971870422,0.1248520985245704,0.1191103607416153,293.2767944335937,297.1499938964844,293.1499938964844,0.0005515797529369,-209.28729248046875,291.9085693359375,0.5515284538269043,0.050000000745058,0.2287862449884414,291.1475830078125,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.1480712890625,1.0,0.1722571849822998,0.9965909123420716,0.9965909123420716,1.0,1.0,-0.7117081880569458,0.3070976734161377,0.4046105146408081,0.1148099601268768,0.0,0.0,0.2387408465147018,25.14936065673828,25.0,2.579474925994873,-5028.28515625,50.916900634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095947265625,304.09765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.1111062318086624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690039187669754,0.1690082401037216,-4.330735009716591e-06,0.0,0.0001127587020164,0.0,0.0,6.809900760650635,0.0,0.0,0.0,0.2811121046543121,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320341363549232,-1097.3062744140625,304.1495666503906,0.6428031921386719,0.0765644758939743,0.0696826875209808,293.1701354980469,297.1499938964844,293.1499938964844,0.053726453334093,-1531.0819091796875,304.15155029296875,0.7087456583976746,0.101635105907917,0.0972142070531845,293.1583251953125,297.1499938964844,293.1499938964844,0.0607402175664901,-1223.7275390625,304.150390625,0.7270269393920898,0.110153742134571,0.0777060389518737,293.1614074707031,297.1499938964844,293.1499938964844,0.0723132267594337,-1872.0447998046875,304.150634765625,0.7554448246955872,0.1245855465531349,0.1188716292381286,293.2745056152344,297.1499938964844,293.1499938964844,0.0005301348865032,-198.5622711181641,291.87371826171875,0.5514123439788818,0.050000000745058,0.2287902683019638,291.1504211425781,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.15087890625,1.0,0.1721794158220291,0.9967322945594788,0.9967322945594788,1.0,1.0,-0.7107519507408142,0.3067442774772644,0.4040077030658722,0.1144790798425674,0.0,0.0,0.2384899854660034,25.159927368164062,25.0,3.740524053573608,-5020.40185546875,50.806434631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,304.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1111088916659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689117699861526,0.1689160913228988,-4.330851425038418e-06,0.0,0.0001127614013967,0.0,0.0,6.806176662445068,0.0,0.0,0.0,0.2811014056205749,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320341363549232,-1097.3062744140625,304.1495666503906,0.6428031921386719,0.0765644758939743,0.0696826875209808,293.1701354980469,297.1499938964844,293.1499938964844,0.053726453334093,-1531.0819091796875,304.15155029296875,0.7087456583976746,0.101635105907917,0.0972142070531845,293.1583251953125,297.1499938964844,293.1499938964844,0.0607402175664901,-1223.7275390625,304.150390625,0.7270269393920898,0.110153742134571,0.0777060389518737,293.1614074707031,297.1499938964844,293.1499938964844,0.0723132267594337,-1872.0447998046875,304.150634765625,0.7554448246955872,0.1245855465531349,0.1188716292381286,293.2745056152344,297.1499938964844,293.1499938964844,0.0005301348865032,-198.5622711181641,291.87371826171875,0.5514123439788818,0.050000000745058,0.2287902683019638,291.1504211425781,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.15087890625,1.0,0.1721794158220291,0.9967322945594788,0.9967322945594788,1.0,1.0,-0.7107519507408142,0.3067442774772644,0.4040077030658722,0.1144790798425674,0.0,0.0,0.2384899854660034,25.159927368164062,25.0,3.740524053573608,-5020.40185546875,50.806434631347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1896057128906,304.0853576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1111088916659355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689117699861526,0.1689160913228988,-4.330851425038418e-06,0.0,0.0001127614013967,0.0,0.0,6.806176662445068,0.0,0.0,0.0,0.2811014056205749,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319934301078319,-1096.5787353515625,304.1497802734375,0.6425529718399048,0.076514258980751,0.0696475729346275,293.170166015625,297.1499938964844,293.1499938964844,0.0532895475625991,-1523.3243408203125,304.1517639160156,0.7073505520820618,0.1011204421520233,0.0967370346188545,293.1585388183594,297.1499938964844,293.1499938964844,0.0605307966470718,-1220.88037109375,304.1506042480469,0.7263820767402649,0.1099000051617622,0.0775375291705131,293.1614990234375,297.1499938964844,293.1499938964844,0.0720679834485054,-1867.336181640625,304.1508483886719,0.7546943426132202,0.1242792084813118,0.1185916289687156,293.2727355957031,297.1499938964844,293.1499938964844,0.0005181838641874,-190.35479736328125,291.837646484375,0.5512568354606628,0.050000000745058,0.2287956327199936,291.1527709960937,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.153076171875,1.0,0.172093465924263,0.9968926310539246,0.9968926310539246,1.0,1.0,-0.70960533618927,0.3063032925128937,0.4033020734786987,0.1141223162412643,0.0,0.0,0.2379568368196487,25.17629051208496,25.0,3.2483625411987305,-5009.0048828125,50.67867660522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1111449152231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686084270477295,0.1686127632856369,-4.330449883127585e-06,0.0,0.0001127979558077,0.0,0.0,6.79271936416626,0.0,0.0,0.0,0.2810511291027069,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319934301078319,-1096.5787353515625,304.1497802734375,0.6425529718399048,0.076514258980751,0.0696475729346275,293.170166015625,297.1499938964844,293.1499938964844,0.0532895475625991,-1523.3243408203125,304.1517639160156,0.7073505520820618,0.1011204421520233,0.0967370346188545,293.1585388183594,297.1499938964844,293.1499938964844,0.0605307966470718,-1220.88037109375,304.1506042480469,0.7263820767402649,0.1099000051617622,0.0775375291705131,293.1614990234375,297.1499938964844,293.1499938964844,0.0720679834485054,-1867.336181640625,304.1508483886719,0.7546943426132202,0.1242792084813118,0.1185916289687156,293.2727355957031,297.1499938964844,293.1499938964844,0.0005181838641874,-190.35479736328125,291.837646484375,0.5512568354606628,0.050000000745058,0.2287956327199936,291.1527709960937,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2729187011719,291.153076171875,1.0,0.172093465924263,0.9968926310539246,0.9968926310539246,1.0,1.0,-0.70960533618927,0.3063032925128937,0.4033020734786987,0.1141223162412643,0.0,0.0,0.2379568368196487,25.17629051208496,25.0,3.2483625411987305,-5009.0048828125,50.67867660522461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.1111449152231216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686084270477295,0.1686127632856369,-4.330449883127585e-06,0.0,0.0001127979558077,0.0,0.0,6.79271936416626,0.0,0.0,0.0,0.2810511291027069,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319261215627193,-1095.411865234375,304.14996337890625,0.6421923637390137,0.076431319117546,0.0695813000202179,293.1703186035156,297.1499938964844,293.1499938964844,0.0528295189142227,-1515.183349609375,304.1519470214844,0.7058520317077637,0.1005774289369583,0.0962309166789054,293.1589050292969,297.1499938964844,293.1499938964844,0.0602922700345516,-1217.6536865234375,304.1508178710937,0.7256360650062561,0.1096086502075195,0.0773412510752677,293.1617126464844,297.1499938964844,293.1499938964844,0.0718023031949997,-1862.256103515625,304.1510009765625,0.7538635730743408,0.1239441558718681,0.1182824820280075,293.2713317871094,297.1499938964844,293.1499938964844,0.0005025567370466,-177.4414520263672,291.8005676269531,0.5510823130607605,0.050000000745058,0.2288016825914383,291.1544494628906,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.1546936035156,1.0,0.1719982028007507,0.9970529675483704,0.9970529675483704,1.0,1.0,-0.7083191275596619,0.3057977259159088,0.4025213718414306,0.1137468442320823,0.0,0.0,0.2372443825006485,25.19515991210937,25.0,2.4185731410980225,-4995.9736328125,50.536277770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,304.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1111780330538749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681743115186691,0.1681786477565765,-4.329720013629412e-06,0.0,0.0001128315707319,0.0,0.0,6.773233890533447,0.0,0.0,0.0,0.2809761166572571,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319261215627193,-1095.411865234375,304.14996337890625,0.6421923637390137,0.076431319117546,0.0695813000202179,293.1703186035156,297.1499938964844,293.1499938964844,0.0528295189142227,-1515.183349609375,304.1519470214844,0.7058520317077637,0.1005774289369583,0.0962309166789054,293.1589050292969,297.1499938964844,293.1499938964844,0.0602922700345516,-1217.6536865234375,304.1508178710937,0.7256360650062561,0.1096086502075195,0.0773412510752677,293.1617126464844,297.1499938964844,293.1499938964844,0.0718023031949997,-1862.256103515625,304.1510009765625,0.7538635730743408,0.1239441558718681,0.1182824820280075,293.2713317871094,297.1499938964844,293.1499938964844,0.0005025567370466,-177.4414520263672,291.8005676269531,0.5510823130607605,0.050000000745058,0.2288016825914383,291.1544494628906,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.271484375,291.1546936035156,1.0,0.1719982028007507,0.9970529675483704,0.9970529675483704,1.0,1.0,-0.7083191275596619,0.3057977259159088,0.4025213718414306,0.1137468442320823,0.0,0.0,0.2372443825006485,25.19515991210937,25.0,2.4185731410980225,-4995.9736328125,50.536277770996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16314697265625,304.0630798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1111780330538749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681743115186691,0.1681786477565765,-4.329720013629412e-06,0.0,0.0001128315707319,0.0,0.0,6.773233890533447,0.0,0.0,0.0,0.2809761166572571,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318839401006698,-1094.6871337890625,304.1500549316406,0.6419793367385864,0.0763794183731079,0.0695382878184318,293.1704406738281,297.1499938964844,293.1499938964844,0.0525923259556293,-1510.9951171875,304.1520080566406,0.7050732970237732,0.1002972349524498,0.0959691107273101,293.1591491699219,297.1499938964844,293.1499938964844,0.0601634383201599,-1215.9158935546875,304.15087890625,0.7252326011657715,0.1094508022069931,0.07723418623209,293.161865234375,297.1499938964844,293.1499938964844,0.0716630220413208,-1859.599365234375,304.15106201171875,0.7534259557723999,0.1237677037715911,0.1181189566850662,293.270751953125,297.1499938964844,293.1499938964844,0.0004965082043781,-171.95620727539062,291.7817687988281,0.5509912967681885,0.050000000745058,0.2288048416376114,291.15509033203125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708740234375,291.1553039550781,1.0,0.1719468683004379,0.997133195400238,0.997133195400238,1.0,1.0,-0.7076323628425598,0.3055251240730285,0.4021072089672088,0.113552488386631,0.0,0.0,0.2368355095386505,25.20496368408203,25.0,2.0654444694519043,-4989.14404296875,50.46004867553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,304.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.078125,18000.0,0.0,0.0,0.1111847013235092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679206490516662,0.1679249852895736,-4.32926754001528e-06,0.0,0.0001128383373725,0.0,0.0,6.761814594268799,0.0,0.0,0.0,0.2809318006038666,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318367630243301,-1093.87890625,304.1501159667969,0.6417484879493713,0.0763215646147728,0.0694896057248115,293.1705627441406,297.1499938964844,293.1499938964844,0.0523509122431278,-1506.7379150390625,304.152099609375,0.7042787075042725,0.100012183189392,0.0957024022936821,293.1593933105469,297.1499938964844,293.1499938964844,0.0600288249552249,-1214.1026611328125,304.1509704589844,0.7248122096061707,0.1092858538031578,0.0771219208836555,293.1620178222656,297.1499938964844,293.1499938964844,0.0715198889374733,-1856.87255859375,304.151123046875,0.7529768943786621,0.1235861629247665,0.1179503574967384,293.27020263671875,297.1499938964844,293.1499938964844,0.0004907357506453,-166.55039978027344,291.7628479003906,0.550899088382721,0.050000000745058,0.228808045387268,291.1556701660156,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.27032470703125,291.1558532714844,1.0,0.1718930751085281,0.9972184896469116,0.9972184896469116,1.0,1.0,-0.7069206237792969,0.305241584777832,0.4016790091991424,0.1133536994457244,0.0,0.0,0.2363955527544021,25.21479797363281,25.0,1.789104700088501,-4982.19189453125,50.38075256347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15875244140625,304.05621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.259765625,18000.0,0.0,0.0,0.1111808940768241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676464527845382,0.1676507741212844,-4.32876959166606e-06,0.0,0.000112834473839,0.0,0.0,6.749461650848389,0.0,0.0,0.0,0.2808837294578552,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.031729582697153,-1092.04736328125,304.1502685546875,0.6412438750267029,0.0761906653642654,0.0693779662251472,293.1708679199219,297.1499938964844,293.1499938964844,0.0518571212887764,-1498.0450439453125,304.1522216796875,0.702650785446167,0.0994298085570335,0.0951568037271499,293.1599426269531,297.1499938964844,293.1499938964844,0.0597442761063575,-1210.2769775390625,304.151123046875,0.7239291667938232,0.1089375838637352,0.0768840461969375,293.1623840332031,297.1499938964844,293.1499938964844,0.071223460137844,-1851.23388671875,304.1512451171875,0.7520521283149719,0.1232101544737815,0.1176003515720367,293.2692565917969,297.1499938964844,293.1499938964844,0.0004795128770638,-155.73455810546875,291.7248229980469,0.5507135391235352,0.050000000745058,0.228814497590065,291.1567077636719,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.26934814453125,291.1568603515625,1.0,0.1717785596847534,0.9973890781402588,0.9973890781402588,1.0,1.0,-0.7054340243339539,0.3046478927135467,0.4007861614227295,0.1129419654607772,0.0,0.0,0.2354290783405304,25.234169006347656,25.0,1.4405875205993652,-4968.02783203125,50.21404647827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,304.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.111135333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670426577329635,0.1670469939708709,-4.327658189140493e-06,0.0,0.0001127882351283,0.0,0.0,6.722257614135742,0.0,0.0,0.0,0.280777633190155,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.031729582697153,-1092.04736328125,304.1502685546875,0.6412438750267029,0.0761906653642654,0.0693779662251472,293.1708679199219,297.1499938964844,293.1499938964844,0.0518571212887764,-1498.0450439453125,304.1522216796875,0.702650785446167,0.0994298085570335,0.0951568037271499,293.1599426269531,297.1499938964844,293.1499938964844,0.0597442761063575,-1210.2769775390625,304.151123046875,0.7239291667938232,0.1089375838637352,0.0768840461969375,293.1623840332031,297.1499938964844,293.1499938964844,0.071223460137844,-1851.23388671875,304.1512451171875,0.7520521283149719,0.1232101544737815,0.1176003515720367,293.2692565917969,297.1499938964844,293.1499938964844,0.0004795128770638,-155.73455810546875,291.7248229980469,0.5507135391235352,0.050000000745058,0.228814497590065,291.1567077636719,291.1499938964844,272.2119445800781,271.5668334960937,284.1827087402344,293.26934814453125,291.1568603515625,1.0,0.1717785596847534,0.9973890781402588,0.9973890781402588,1.0,1.0,-0.7054340243339539,0.3046478927135467,0.4007861614227295,0.1129419654607772,0.0,0.0,0.2354290783405304,25.234169006347656,25.0,1.4405875205993652,-4968.02783203125,50.21404647827149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,304.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.111135333776474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670426577329635,0.1670469939708709,-4.327658189140493e-06,0.0,0.0001127882351283,0.0,0.0,6.722257614135742,0.0,0.0,0.0,0.280777633190155,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316070653498172,-1089.9561767578125,304.150390625,0.6406904458999634,0.0760418400168418,0.069249503314495,293.17120361328125,297.1499938964844,293.1499938964844,0.0513499863445758,-1489.13623046875,304.1523132324219,0.7009784579277039,0.0988330617547035,0.0945969745516777,293.1605224609375,297.1499938964844,293.1499938964844,0.0594407729804515,-1206.20458984375,304.1512451171875,0.7229960560798645,0.1085671484470367,0.0766301155090332,293.1627502441406,297.1499938964844,293.1499938964844,0.0709144473075866,-1845.3660888671875,304.1513366699219,0.7510979175567627,0.1228187531232833,0.1172351837158203,293.2684326171875,297.1499938964844,293.1499938964844,0.0004684479208663,-144.9010009765625,291.6866760253906,0.5505284667015076,0.050000000745058,0.2288209497928619,291.1576232910156,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.15777587890625,1.0,0.1716550588607788,0.9975596070289612,0.9975596070289612,1.0,1.0,-0.7038727402687073,0.3040250241756439,0.3998477458953857,0.1125080659985542,0.0,0.0,0.2343460917472839,25.252763748168945,25.0,1.2920935153961182,-4953.57568359375,50.037330627441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,304.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1110299602150917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663660258054733,0.1663703471422195,-4.326402631704696e-06,0.0,0.0001126812931033,0.0,0.0,6.691788196563721,0.0,0.0,0.0,0.2806586623191833,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316070653498172,-1089.9561767578125,304.150390625,0.6406904458999634,0.0760418400168418,0.069249503314495,293.17120361328125,297.1499938964844,293.1499938964844,0.0513499863445758,-1489.13623046875,304.1523132324219,0.7009784579277039,0.0988330617547035,0.0945969745516777,293.1605224609375,297.1499938964844,293.1499938964844,0.0594407729804515,-1206.20458984375,304.1512451171875,0.7229960560798645,0.1085671484470367,0.0766301155090332,293.1627502441406,297.1499938964844,293.1499938964844,0.0709144473075866,-1845.3660888671875,304.1513366699219,0.7510979175567627,0.1228187531232833,0.1172351837158203,293.2684326171875,297.1499938964844,293.1499938964844,0.0004684479208663,-144.9010009765625,291.6866760253906,0.5505284667015076,0.050000000745058,0.2288209497928619,291.1576232910156,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2685241699219,291.15777587890625,1.0,0.1716550588607788,0.9975596070289612,0.9975596070289612,1.0,1.0,-0.7038727402687073,0.3040250241756439,0.3998477458953857,0.1125080659985542,0.0,0.0,0.2343460917472839,25.252763748168945,25.0,1.2920935153961182,-4953.57568359375,50.037330627441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,304.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1110299602150917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663660258054733,0.1663703471422195,-4.326402631704696e-06,0.0,0.0001126812931033,0.0,0.0,6.691788196563721,0.0,0.0,0.0,0.2806586623191833,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314712598919868,-1087.6385498046875,304.1504821777344,0.64009690284729,0.0758775770664215,0.0691065788269043,293.17156982421875,297.1499938964844,293.1499938964844,0.050831064581871,-1480.03857421875,304.15240478515625,0.6992687582969666,0.0982240363955497,0.0940249934792518,293.1611328125,297.1499938964844,293.1499938964844,0.0591201335191726,-1201.910400390625,304.1513671875,0.7220187783241272,0.1081770658493042,0.0763619765639305,293.16314697265625,297.1499938964844,293.1499938964844,0.0705941244959831,-1839.2926025390625,304.15142822265625,0.7501201033592224,0.1224138736724853,0.1168567836284637,293.2677001953125,297.1499938964844,293.1499938964844,0.0004573693149723,-134.0889892578125,291.6485595703125,0.5503455996513367,0.050000000745058,0.2288273423910141,291.1585388183594,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.15869140625,1.0,0.1715230196714401,0.9977365136146544,0.9977365136146544,1.0,1.0,-0.7022465467453003,0.3033795952796936,0.3988669216632843,0.1120488345623016,0.0,0.0,0.2331446558237075,25.2702865600586,25.0,1.2394497394561768,-4938.8623046875,49.8515739440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,304.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1108578965067863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656162738800048,0.1656205952167511,-4.325007012084825e-06,0.0,0.0001125066701206,0.0,0.0,6.658056259155273,0.0,0.0,0.0,0.2805269360542297,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314712598919868,-1087.6385498046875,304.1504821777344,0.64009690284729,0.0758775770664215,0.0691065788269043,293.17156982421875,297.1499938964844,293.1499938964844,0.050831064581871,-1480.03857421875,304.15240478515625,0.6992687582969666,0.0982240363955497,0.0940249934792518,293.1611328125,297.1499938964844,293.1499938964844,0.0591201335191726,-1201.910400390625,304.1513671875,0.7220187783241272,0.1081770658493042,0.0763619765639305,293.16314697265625,297.1499938964844,293.1499938964844,0.0705941244959831,-1839.2926025390625,304.15142822265625,0.7501201033592224,0.1224138736724853,0.1168567836284637,293.2677001953125,297.1499938964844,293.1499938964844,0.0004573693149723,-134.0889892578125,291.6485595703125,0.5503455996513367,0.050000000745058,0.2288273423910141,291.1585388183594,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.15869140625,1.0,0.1715230196714401,0.9977365136146544,0.9977365136146544,1.0,1.0,-0.7022465467453003,0.3033795952796936,0.3988669216632843,0.1120488345623016,0.0,0.0,0.2331446558237075,25.2702865600586,25.0,1.2394497394561768,-4938.8623046875,49.8515739440918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745910644531,304.04833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.20703125,18000.0,0.0,0.0,0.1108578965067863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656162738800048,0.1656205952167511,-4.325007012084825e-06,0.0,0.0001125066701206,0.0,0.0,6.658056259155273,0.0,0.0,0.0,0.2805269360542297,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313240215182304,-1085.1246337890625,304.15057373046875,0.6394697427749634,0.0756998732686042,0.0689511075615882,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018833696842,-1470.7791748046875,304.1524963378906,0.6975270509719849,0.0976044461131095,0.0934425815939903,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841607630252,-1197.4188232421875,304.1514587402344,0.7210018038749695,0.10776948928833,0.076081208884716,293.16357421875,297.1499938964844,293.1499938964844,0.0702637508511543,-1833.0379638671875,304.1514892578125,0.7491229772567749,0.1219970509409904,0.1164667084813118,293.2670288085937,297.1499938964844,293.1499938964844,0.0004461328790057,-123.30282592773438,291.6105041503906,0.5501657128334045,0.050000000745058,0.2288336455821991,291.159423828125,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1595764160156,1.0,0.1713829785585403,0.997913420200348,0.997913420200348,1.0,1.0,-0.7005634307861328,0.302716463804245,0.3978469669818878,0.1115626543760299,0.0,0.0,0.231826439499855,25.286582946777344,25.0,1.196253776550293,-4923.86376953125,49.65769577026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,304.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1106176003813743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647946983575821,0.1647990196943283,-4.323473604017636e-06,0.0,0.0001122628018492,0.0,0.0,6.621132850646973,0.0,0.0,0.0,0.2803827226161957,4.0,0.0,1.0
