time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313240215182304,-1085.1246337890625,304.15057373046875,0.6394697427749634,0.0756998732686042,0.0689511075615882,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018833696842,-1470.7791748046875,304.1524963378906,0.6975270509719849,0.0976044461131095,0.0934425815939903,293.1617431640625,297.1499938964844,293.1499938964844,0.0587841607630252,-1197.4188232421875,304.1514587402344,0.7210018038749695,0.10776948928833,0.076081208884716,293.16357421875,297.1499938964844,293.1499938964844,0.0702637508511543,-1833.0379638671875,304.1514892578125,0.7491229772567749,0.1219970509409904,0.1164667084813118,293.2670288085937,297.1499938964844,293.1499938964844,0.0004461328790057,-123.30282592773438,291.6105041503906,0.5501657128334045,0.050000000745058,0.2288336455821991,291.159423828125,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.1595764160156,1.0,0.1713829785585403,0.997913420200348,0.997913420200348,1.0,1.0,-0.7005634307861328,0.302716463804245,0.3978469669818878,0.1115626543760299,0.0,0.0,0.231826439499855,25.286582946777344,25.0,1.196253776550293,-4923.86376953125,49.65769577026367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,304.0466003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1106176003813743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647946983575821,0.1647990196943283,-4.323473604017636e-06,0.0,0.0001122628018492,0.0,0.0,6.621132850646973,0.0,0.0,0.0,0.2803827226161957,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312466621398925,-1083.80322265625,304.1506042480469,0.6391453146934509,0.0756065025925636,0.0688691809773445,293.1720886230469,297.1499938964844,293.1499938964844,0.0500339493155479,-1466.0980224609375,304.15252685546875,0.6966456770896912,0.0972911641001701,0.0931479483842849,293.1620483398437,297.1499938964844,293.1499938964844,0.0586110241711139,-1195.1075439453125,304.1515197753906,0.7204794883728027,0.1075597405433654,0.0759365409612655,293.1637878417969,297.1499938964844,293.1499938964844,0.0700952336192131,-1829.851318359375,304.15155029296875,0.7486181855201721,0.1217845752835273,0.1162677034735679,293.2666931152344,297.1499938964844,293.1499938964844,0.0004404227365739,-117.9229965209961,291.5915222167969,0.5500770807266235,0.050000000745058,0.2288367450237274,291.15985107421875,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.26678466796875,291.15997314453125,1.0,0.171310156583786,0.9980018734931946,0.9980018734931946,1.0,1.0,-0.699702799320221,0.3023793399333954,0.3973234295845032,0.1113096475601196,0.0,0.0,0.2311266362667083,25.29425430297852,25.0,1.1491841077804563,-4916.21484375,49.5579948425293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,304.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.1104727089405059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643586903810501,0.1643630117177963,-4.322657332522795e-06,0.0,0.0001121157547459,0.0,0.0,6.601553916931152,0.0,0.0,0.0,0.2803062200546264,4.0,0.0,1.0
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0311671718955039,-1082.4451904296875,304.150634765625,0.6388144493103027,0.0755104795098304,0.0687847435474395,293.1722717285156,297.1499938964844,293.1499938964844,0.0497641414403915,-1461.3890380859375,304.1525573730469,0.6957579851150513,0.0969758927822113,0.0928513035178184,293.162353515625,297.1499938964844,293.1499938964844,0.0584349073469638,-1192.7587890625,304.15155029296875,0.7199485898017883,0.1073464751243591,0.0757893100380897,293.1639709472656,297.1499938964844,293.1499938964844,0.0699248313903808,-1826.6317138671875,304.1515808105469,0.7481098175048828,0.1215696930885315,0.1160663217306137,293.2663879394531,297.1499938964844,293.1499938964844,0.0004346338391769,-112.5511245727539,291.572509765625,0.5499893426895142,0.050000000745058,0.2288398295640945,291.16021728515625,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.16033935546875,1.0,0.1712356209754943,0.9980934858322144,0.9980934858322144,1.0,1.0,-0.6988307237625122,0.302039086818695,0.3967916667461395,0.1110504418611526,0.0,0.0,0.2304047048091888,25.301618576049805,25.0,1.0601180791854858,-4908.41845703125,49.45664596557617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,304.0439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1103126481175422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639084964990615,0.1639128178358078,-4.321811957197497e-06,0.0,0.0001119533189921,0.0,0.0,6.581348419189453,0.0,0.0,0.0,0.2802272737026214,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310028549283742,-1079.637939453125,304.15069580078125,0.6381356716156006,0.0753109827637672,0.0686089694499969,293.1726379394531,297.1499938964844,293.1499938964844,0.0492201671004295,-1451.9110107421875,304.1526184082031,0.6939659714698792,0.0963399410247802,0.0922526568174362,293.1629638671875,297.1499938964844,293.1499938964844,0.0580751113593578,-1187.9688720703125,304.1516418457031,0.7188624143600464,0.1069100946187973,0.0754877179861068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695795640349388,-1820.1185302734373,304.151611328125,0.7470837235450745,0.1211331263184547,0.1156569421291351,293.2657775878906,297.1499938964844,293.1499938964844,0.0004227919853292,-101.84635925292967,291.534423828125,0.549816906452179,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.1608581542969,1.0,0.1710816770792007,0.998276710510254,0.998276710510254,1.0,1.0,-0.6970553398132324,0.3013502955436706,0.3957050740718841,0.1105140447616577,0.0,0.0,0.2289222180843353,25.31539535522461,25.0,0.656118631362915,-4892.17578125,49.249359130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,304.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1099493280053138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629796028137207,0.1629839241504669,-4.320051630202215e-06,0.0,0.0001115845880121,0.0,0.0,6.539679050445557,0.0,0.0,0.0,0.2800643146038055,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310028549283742,-1079.637939453125,304.15069580078125,0.6381356716156006,0.0753109827637672,0.0686089694499969,293.1726379394531,297.1499938964844,293.1499938964844,0.0492201671004295,-1451.9110107421875,304.1526184082031,0.6939659714698792,0.0963399410247802,0.0922526568174362,293.1629638671875,297.1499938964844,293.1499938964844,0.0580751113593578,-1187.9688720703125,304.1516418457031,0.7188624143600464,0.1069100946187973,0.0754877179861068,293.1643981933594,297.1499938964844,293.1499938964844,0.0695795640349388,-1820.1185302734373,304.151611328125,0.7470837235450745,0.1211331263184547,0.1156569421291351,293.2657775878906,297.1499938964844,293.1499938964844,0.0004227919853292,-101.84635925292967,291.534423828125,0.549816906452179,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.265869140625,291.1608581542969,1.0,0.1710816770792007,0.998276710510254,0.998276710510254,1.0,1.0,-0.6970553398132324,0.3013502955436706,0.3957050740718841,0.1105140447616577,0.0,0.0,0.2289222180843353,25.31539535522461,25.0,0.656118631362915,-4892.17578125,49.249359130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132873535156,304.0406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.92578125,18000.0,0.0,0.0,0.1099493280053138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629796028137207,0.1629839241504669,-4.320051630202215e-06,0.0,0.0001115845880121,0.0,0.0,6.539679050445557,0.0,0.0,0.0,0.2800643146038055,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308326389640569,-1076.7315673828125,304.1507568359375,0.6374365091323853,0.0751022771000862,0.0684246197342872,293.1729736328125,297.1499938964844,293.1499938964844,0.0486719496548175,-1442.3822021484375,304.15264892578125,0.6921548247337341,0.095697745680809,0.0916477218270301,293.16357421875,297.1499938964844,293.1499938964844,0.0577069781720638,-1183.080810546875,304.1517028808594,0.7177453637123108,0.106461688876152,0.075177401304245,293.164794921875,297.1499938964844,293.1499938964844,0.069229818880558,-1813.5362548828125,304.15167236328125,0.7460469007492065,0.1206881776452064,0.1152393221855163,293.26519775390625,297.1499938964844,293.1499938964844,0.000410484150052,-91.15377807617188,291.4960632324219,0.5496490597724915,0.050000000745058,0.2288518249988556,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1609191894531,1.0,0.1709215492010116,0.9984599351882936,0.9984599351882936,1.0,1.0,-0.6952415704727173,0.3006493747234344,0.3945922255516052,0.1099602207541465,0.0,0.0,0.2274500429630279,25.32790756225586,25.0,0.117916315793991,-4875.6162109375,49.03643035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,304.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1095330566167831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620496958494186,0.1620540171861648,-4.318254468671512e-06,0.0,0.0001111621240852,0.0,0.0,6.497973918914795,0.0,0.0,0.0,0.279900848865509,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308326389640569,-1076.7315673828125,304.1507568359375,0.6374365091323853,0.0751022771000862,0.0684246197342872,293.1729736328125,297.1499938964844,293.1499938964844,0.0486719496548175,-1442.3822021484375,304.15264892578125,0.6921548247337341,0.095697745680809,0.0916477218270301,293.16357421875,297.1499938964844,293.1499938964844,0.0577069781720638,-1183.080810546875,304.1517028808594,0.7177453637123108,0.106461688876152,0.075177401304245,293.164794921875,297.1499938964844,293.1499938964844,0.069229818880558,-1813.5362548828125,304.15167236328125,0.7460469007492065,0.1206881776452064,0.1152393221855163,293.26519775390625,297.1499938964844,293.1499938964844,0.000410484150052,-91.15377807617188,291.4960632324219,0.5496490597724915,0.050000000745058,0.2288518249988556,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1609191894531,1.0,0.1709215492010116,0.9984599351882936,0.9984599351882936,1.0,1.0,-0.6952415704727173,0.3006493747234344,0.3945922255516052,0.1099602207541465,0.0,0.0,0.2274500429630279,25.32790756225586,25.0,0.117916315793991,-4875.6162109375,49.03643035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267761230469,304.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1095330566167831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620496958494186,0.1620540171861648,-4.318254468671512e-06,0.0,0.0001111621240852,0.0,0.0,6.497973918914795,0.0,0.0,0.0,0.279900848865509,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306568965315818,-1073.728515625,304.1507873535156,0.6367220282554626,0.0748858079314231,0.0682329684495925,293.1732788085937,297.1499938964844,293.1499938964844,0.0481196381151676,-1432.802001953125,304.1526794433594,0.6903303861618042,0.0950508788228035,0.0910379663109779,293.16412353515625,297.1499938964844,293.1499938964844,0.0573308318853378,-1178.0968017578125,304.1517639160156,0.7166014909744263,0.1060032472014427,0.0748597234487533,293.1651611328125,297.1499938964844,293.1499938964844,0.0688751861453056,-1806.8743896484373,304.1517028808594,0.7450034022331238,0.1202361285686492,0.1148146837949752,293.2646484375,297.1499938964844,293.1499938964844,0.000397709896788,-80.5406723022461,291.4576416015625,0.5494873523712158,0.050000000745058,0.2288575321435928,291.16082763671875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.26470947265625,291.1607971191406,1.0,0.170755997300148,0.9986483454704284,0.9986483454704284,1.0,1.0,-0.6933957934379578,0.299931913614273,0.3934638500213623,0.1094071492552757,0.0,0.0,0.2260132580995559,25.33919906616211,25.0,-0.1699804067611694,-4859.12451171875,48.818756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1090758144855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611459553241729,0.161150261759758,-4.316493232181529e-06,0.0,0.0001106980853364,0.0,0.0,6.457480430603027,0.0,0.0,0.0,0.2797418534755707,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306568965315818,-1073.728515625,304.1507873535156,0.6367220282554626,0.0748858079314231,0.0682329684495925,293.1732788085937,297.1499938964844,293.1499938964844,0.0481196381151676,-1432.802001953125,304.1526794433594,0.6903303861618042,0.0950508788228035,0.0910379663109779,293.16412353515625,297.1499938964844,293.1499938964844,0.0573308318853378,-1178.0968017578125,304.1517639160156,0.7166014909744263,0.1060032472014427,0.0748597234487533,293.1651611328125,297.1499938964844,293.1499938964844,0.0688751861453056,-1806.8743896484373,304.1517028808594,0.7450034022331238,0.1202361285686492,0.1148146837949752,293.2646484375,297.1499938964844,293.1499938964844,0.000397709896788,-80.5406723022461,291.4576416015625,0.5494873523712158,0.050000000745058,0.2288575321435928,291.16082763671875,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.26470947265625,291.1607971191406,1.0,0.170755997300148,0.9986483454704284,0.9986483454704284,1.0,1.0,-0.6933957934379578,0.299931913614273,0.3934638500213623,0.1094071492552757,0.0,0.0,0.2260132580995559,25.33919906616211,25.0,-0.1699804067611694,-4859.12451171875,48.818756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391967773437,304.03387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1090758144855499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611459553241729,0.161150261759758,-4.316493232181529e-06,0.0,0.0001106980853364,0.0,0.0,6.457480430603027,0.0,0.0,0.0,0.2797418534755707,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304759051650762,-1070.6304931640625,304.1508178710937,0.6359960436820984,0.0746627748012542,0.0680350288748741,293.173583984375,297.1499938964844,293.1499938964844,0.0475636571645736,-1423.1751708984375,304.1527099609375,0.6884980201721191,0.0944011583924293,0.0904249399900436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569468289613723,-1173.017822265625,304.1518249511719,0.7154332995414734,0.1055362895131111,0.0745357424020767,293.16552734375,297.1499938964844,293.1499938964844,0.068515308201313,-1800.1239013671875,304.1517333984375,0.7439560294151306,0.1197780817747116,0.1143839880824089,293.2640686035156,297.1499938964844,293.1499938964844,0.0003843717568088,-69.99151611328125,291.4193420410156,0.5493326783180237,0.050000000745058,0.2288630157709121,291.16064453125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1606140136719,1.0,0.170585498213768,0.9988366961479188,0.9988366961479188,1.0,1.0,-0.6915233731269836,0.299197643995285,0.3923257291316986,0.1088619083166122,0.0,0.0,0.2246047407388687,25.3492374420166,25.0,-0.2713822424411773,-4842.546875,48.59703063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,304.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1085894480347633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602657288312912,0.1602700352668762,-4.314784291636897e-06,0.0,0.0001102044916478,0.0,0.0,6.418106555938721,0.0,0.0,0.0,0.2795873284339905,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304759051650762,-1070.6304931640625,304.1508178710937,0.6359960436820984,0.0746627748012542,0.0680350288748741,293.173583984375,297.1499938964844,293.1499938964844,0.0475636571645736,-1423.1751708984375,304.1527099609375,0.6884980201721191,0.0944011583924293,0.0904249399900436,293.1646728515625,297.1499938964844,293.1499938964844,0.0569468289613723,-1173.017822265625,304.1518249511719,0.7154332995414734,0.1055362895131111,0.0745357424020767,293.16552734375,297.1499938964844,293.1499938964844,0.068515308201313,-1800.1239013671875,304.1517333984375,0.7439560294151306,0.1197780817747116,0.1143839880824089,293.2640686035156,297.1499938964844,293.1499938964844,0.0003843717568088,-69.99151611328125,291.4193420410156,0.5493326783180237,0.050000000745058,0.2288630157709121,291.16064453125,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2641296386719,291.1606140136719,1.0,0.170585498213768,0.9988366961479188,0.9988366961479188,1.0,1.0,-0.6915233731269836,0.299197643995285,0.3923257291316986,0.1088619083166122,0.0,0.0,0.2246047407388687,25.3492374420166,25.0,-0.2713822424411773,-4842.546875,48.59703063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2499084472656,304.02960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.1085894480347633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602657288312912,0.1602700352668762,-4.314784291636897e-06,0.0,0.0001102044916478,0.0,0.0,6.418106555938721,0.0,0.0,0.0,0.2795873284339905,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303837489336729,-1069.05078125,304.1508483886719,0.6356297731399536,0.0745491757988929,0.0679340660572052,293.1737060546875,297.1499938964844,293.1499938964844,0.0472848787903785,-1418.354248046875,304.1527404785156,0.687580943107605,0.0940759852528572,0.0901178866624832,293.1649169921875,297.1499938964844,293.1499938964844,0.0567522197961807,-1170.447021484375,304.1518249511719,0.7148405313491821,0.1053000837564468,0.074371725320816,293.16571044921875,297.1499938964844,293.1499938964844,0.0683336481451988,-1796.719970703125,304.1517333984375,0.7434316873550415,0.1195471882820129,0.1141667291522026,293.2637634277344,297.1499938964844,293.1499938964844,0.0003774513024836,-64.73274993896484,291.4002685546875,0.5492579936981201,0.050000000745058,0.2288656681776046,291.1605529785156,291.1499938964844,272.35809326171875,271.6351928710937,284.22479248046875,293.26385498046875,291.1605224609375,1.0,0.1704985499382019,0.9989309310913086,0.9989309310913086,1.0,1.0,-0.6905792951583862,0.2988263070583343,0.3917529881000519,0.1085898205637931,0.0,0.0,0.2239116579294204,25.35375213623047,25.0,-0.300542414188385,-4834.20556640625,48.48488235473633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,304.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1083390414714813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598340719938278,0.1598383784294128,-4.313948466005968e-06,0.0,0.0001099503570003,0.0,0.0,6.398821830749512,0.0,0.0,0.0,0.2795116901397705,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302907954901456,-1067.455810546875,304.1508483886719,0.6352618336677551,0.0744345858693122,0.0678320750594139,293.1738586425781,297.1499938964844,293.1499938964844,0.0470059923827648,-1413.535400390625,304.1527404785156,0.6866640448570251,0.0937511026859283,0.0898109003901481,293.1651611328125,297.1499938964844,293.1499938964844,0.0565562434494495,-1167.860595703125,304.15185546875,0.7142423391342163,0.1050625070929527,0.07420664280653,293.1658630371094,297.1499938964844,293.1499938964844,0.0681511238217353,-1793.3026123046875,304.1517639160156,0.7429071068763733,0.119315430521965,0.1139485239982605,293.26348876953125,297.1499938964844,293.1499938964844,0.0003703493275679,-59.488800048828125,291.3812255859375,0.5491847991943359,0.050000000745058,0.2288682609796524,291.1604309082031,291.1499938964844,272.3663635253906,271.6387939453125,284.2270812988281,293.2635498046875,291.160400390625,1.0,0.1704106628894806,0.9990285634994508,0.9990285634994508,1.0,1.0,-0.6896315813064575,0.2984544932842254,0.391177088022232,0.1083148568868637,0.0,0.0,0.2232269197702407,25.35794448852539,25.0,-0.3362491428852081,-4825.8466796875,48.372100830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25836181640625,304.024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1080861240625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594082713127136,0.1594125777482986,-4.313124463806162e-06,0.0,0.0001096936757676,0.0,0.0,6.3798112869262695,0.0,0.0,0.0,0.2794371247291565,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301031433045864,-1064.231689453125,304.15087890625,0.6345221996307373,0.0742028355598449,0.0676255598664283,293.174072265625,297.1499938964844,293.1499938964844,0.0464492663741111,-1403.9281005859375,304.1527404785156,0.6848340630531311,0.0931033492088317,0.0891984179615974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561608858406543,-1162.650146484375,304.1518859863281,0.713029146194458,0.104583665728569,0.0738737061619758,293.1661682128906,297.1499938964844,293.1499938964844,0.0677842572331428,-1786.4420166015625,304.1517944335937,0.7418578863143921,0.1188498139381408,0.113509863615036,293.2629089355469,297.1499938964844,293.1499938964844,0.0003555227594915,-49.04474639892578,291.3432312011719,0.5490421056747437,0.050000000745058,0.2288733422756195,291.16015625,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1600952148437,1.0,0.1702322512865066,0.9992239475250244,0.9992239475250244,1.0,1.0,-0.687728762626648,0.2977167665958404,0.3900119662284851,0.1077429205179214,0.0,0.0,0.2218936383724212,25.36528205871582,25.0,-0.4622411131858825,-4809.1708984375,48.144981384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,304.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1075778752565383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585797667503357,0.1585840731859207,-4.3115187509101816e-06,0.0,0.0001091778685804,0.0,0.0,6.342855930328369,0.0,0.0,0.0,0.2792921960353851,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301031433045864,-1064.231689453125,304.15087890625,0.6345221996307373,0.0742028355598449,0.0676255598664283,293.174072265625,297.1499938964844,293.1499938964844,0.0464492663741111,-1403.9281005859375,304.1527404785156,0.6848340630531311,0.0931033492088317,0.0891984179615974,293.1656188964844,297.1499938964844,293.1499938964844,0.0561608858406543,-1162.650146484375,304.1518859863281,0.713029146194458,0.104583665728569,0.0738737061619758,293.1661682128906,297.1499938964844,293.1499938964844,0.0677842572331428,-1786.4420166015625,304.1517944335937,0.7418578863143921,0.1188498139381408,0.113509863615036,293.2629089355469,297.1499938964844,293.1499938964844,0.0003555227594915,-49.04474639892578,291.3432312011719,0.5490421056747437,0.050000000745058,0.2288733422756195,291.16015625,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1600952148437,1.0,0.1702322512865066,0.9992239475250244,0.9992239475250244,1.0,1.0,-0.687728762626648,0.2977167665958404,0.3900119662284851,0.1077429205179214,0.0,0.0,0.2218936383724212,25.36528205871582,25.0,-0.4622411131858825,-4809.1708984375,48.144981384277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,304.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.1075778752565383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585797667503357,0.1585840731859207,-4.3115187509101816e-06,0.0,0.0001091778685804,0.0,0.0,6.342855930328369,0.0,0.0,0.0,0.2792921960353851,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299145355820655,-1060.98486328125,304.1509094238281,0.6337786316871643,0.0739689096808433,0.0674167871475219,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956435322761,-1394.3905029296875,304.1527709960937,0.6830112934112549,0.092459887266159,0.0885894373059272,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624250650405,-1157.4090576171875,304.15191650390625,0.7117928266525269,0.1041012778878212,0.0735380500555038,293.1664733886719,297.1499938964844,293.1499938964844,0.067416250705719,-1779.5723876953125,304.1517944335937,0.7408086657524109,0.1183826625347137,0.1130694150924682,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.5489022731781006,0.050000000745058,0.2288783192634582,291.15972900390625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1596069335937,1.0,0.1700510531663894,0.9994192719459534,0.9994192719459534,1.0,1.0,-0.6858218908309937,0.2970001101493835,0.3888217508792877,0.1071183905005455,0.0,0.0,0.2206255346536636,25.37129592895508,25.0,-0.6783629059791565,-4792.7783203125,47.916629791259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1070745661854744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577909141778946,0.1577952355146408,-4.309981250116834e-06,0.0,0.000108667074528,0.0,0.0,6.307702541351318,0.0,0.0,0.0,0.2791542410850525,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299145355820655,-1060.98486328125,304.1509094238281,0.6337786316871643,0.0739689096808433,0.0674167871475219,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956435322761,-1394.3905029296875,304.1527709960937,0.6830112934112549,0.092459887266159,0.0885894373059272,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624250650405,-1157.4090576171875,304.15191650390625,0.7117928266525269,0.1041012778878212,0.0735380500555038,293.1664733886719,297.1499938964844,293.1499938964844,0.067416250705719,-1779.5723876953125,304.1517944335937,0.7408086657524109,0.1183826625347137,0.1130694150924682,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.5489022731781006,0.050000000745058,0.2288783192634582,291.15972900390625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1596069335937,1.0,0.1700510531663894,0.9994192719459534,0.9994192719459534,1.0,1.0,-0.6858218908309937,0.2970001101493835,0.3888217508792877,0.1071183905005455,0.0,0.0,0.2206255346536636,25.37129592895508,25.0,-0.6783629059791565,-4792.7783203125,47.916629791259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2681579589844,304.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.27734375,18000.0,0.0,0.0,0.1070745661854744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577909141778946,0.1577952355146408,-4.309981250116834e-06,0.0,0.000108667074528,0.0,0.0,6.307702541351318,0.0,0.0,0.0,0.2791542410850525,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297457464039325,-1057.944580078125,304.15087890625,0.633073091506958,0.0737560167908668,0.0672196745872497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552640974521,-1385.0999755859375,304.1527404785156,0.6812247037887573,0.0918358415365219,0.0879938825964927,293.16632080078125,297.1499938964844,293.1499938964844,0.0553741939365863,-1152.3162841796875,304.15191650390625,0.7105664014816284,0.1036374792456626,0.0732099339365959,293.1666564941406,297.1499938964844,293.1499938964844,0.0670561864972114,-1772.8677978515625,304.1517944335937,0.7397792935371399,0.1179286018013954,0.1126364544034004,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1589660644531,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1587219238281,1.0,0.1698684096336364,0.9996183514595032,0.9996183514595032,1.0,1.0,-0.6839629411697388,0.2963888049125671,0.3875741362571716,0.1063090562820434,0.0,0.0,0.2194749563932418,25.373931884765625,25.0,-1.4190545082092283,-4777.54443359375,47.69106674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,304.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1065861731767654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570642441511154,0.1570685505867004,-4.308541520003928e-06,0.0,0.0001081714144675,0.0,0.0,6.275324821472168,0.0,0.0,0.0,0.2790270447731018,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297457464039325,-1057.944580078125,304.15087890625,0.633073091506958,0.0737560167908668,0.0672196745872497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453552640974521,-1385.0999755859375,304.1527404785156,0.6812247037887573,0.0918358415365219,0.0879938825964927,293.16632080078125,297.1499938964844,293.1499938964844,0.0553741939365863,-1152.3162841796875,304.15191650390625,0.7105664014816284,0.1036374792456626,0.0732099339365959,293.1666564941406,297.1499938964844,293.1499938964844,0.0670561864972114,-1772.8677978515625,304.1517944335937,0.7397792935371399,0.1179286018013954,0.1126364544034004,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5487662553787231,0.050000000745058,0.2288831919431686,291.1589660644531,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1587219238281,1.0,0.1698684096336364,0.9996183514595032,0.9996183514595032,1.0,1.0,-0.6839629411697388,0.2963888049125671,0.3875741362571716,0.1063090562820434,0.0,0.0,0.2194749563932418,25.373931884765625,25.0,-1.4190545082092283,-4777.54443359375,47.69106674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,304.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1065861731767654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570642441511154,0.1570685505867004,-4.308541520003928e-06,0.0,0.0001081714144675,0.0,0.0,6.275324821472168,0.0,0.0,0.0,0.2790270447731018,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295925792306661,-1055.1368408203125,304.1508483886719,0.6324419975280762,0.0735483989119529,0.0670351088047027,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318049311637,-1376.11767578125,304.1527099609375,0.6795260310173035,0.0912254601716995,0.0874152481555938,293.16656494140625,297.1499938964844,293.1499938964844,0.0549986809492111,-1147.4031982421875,304.15191650390625,0.7093968987464905,0.1031788736581802,0.0728909745812416,293.1667785644531,297.1499938964844,293.1499938964844,0.0667071416974067,-1766.3846435546875,304.1517944335937,0.7388152480125427,0.1174815893173217,0.112214095890522,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1576843261719,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.15753173828125,1.0,0.1696860939264297,0.999817430973053,0.999817430973053,1.0,1.0,-0.6821613907814026,0.2956834435462951,0.3864779472351074,0.1057868376374244,0.0,0.0,0.2185403704643249,25.37372779846192,25.0,-1.249969720840454,-4763.1728515625,47.46998977661133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,303.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1061248481273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564665138721466,0.1564708203077316,-4.307294148020446e-06,0.0,0.0001077032284229,0.0,0.0,6.248631954193115,0.0,0.0,0.0,0.2789212167263031,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295925792306661,-1055.1368408203125,304.1508483886719,0.6324419975280762,0.0735483989119529,0.0670351088047027,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318049311637,-1376.11767578125,304.1527099609375,0.6795260310173035,0.0912254601716995,0.0874152481555938,293.16656494140625,297.1499938964844,293.1499938964844,0.0549986809492111,-1147.4031982421875,304.15191650390625,0.7093968987464905,0.1031788736581802,0.0728909745812416,293.1667785644531,297.1499938964844,293.1499938964844,0.0667071416974067,-1766.3846435546875,304.1517944335937,0.7388152480125427,0.1174815893173217,0.112214095890522,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5486717224121094,0.050000000745058,0.2288865745067596,291.1576843261719,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.15753173828125,1.0,0.1696860939264297,0.999817430973053,0.999817430973053,1.0,1.0,-0.6821613907814026,0.2956834435462951,0.3864779472351074,0.1057868376374244,0.0,0.0,0.2185403704643249,25.37372779846192,25.0,-1.249969720840454,-4763.1728515625,47.46998977661133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,303.9925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.458984375,18000.0,0.0,0.0,0.1061248481273651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564665138721466,0.1564708203077316,-4.307294148020446e-06,0.0,0.0001077032284229,0.0,0.0,6.248631954193115,0.0,0.0,0.0,0.2789212167263031,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.029508251696825,-1053.6368408203125,304.1508483886719,0.6321263909339905,0.0734398737549781,0.0669394508004188,293.1742248535156,297.1499938964844,293.1499938964844,0.0445685796439647,-1371.5966796875,304.1526794433594,0.6786922216415405,0.0909215062856674,0.0871276706457138,293.16668701171875,297.1499938964844,293.1499938964844,0.0548045374453067,-1144.859375,304.15191650390625,0.7088087797164917,0.1029448732733726,0.0727289542555809,293.1668395996094,297.1499938964844,293.1499938964844,0.0665285885334014,-1763.0626220703125,304.1517944335937,0.7383439540863037,0.1172570511698722,0.1120024472475051,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5486356616020203,0.050000000745058,0.2288878709077835,291.15753173828125,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.2594299316406,291.1575622558594,1.0,0.1695948988199234,0.9999169111251832,0.9999169111251832,1.0,1.0,-0.6812545657157898,0.2952632009983063,0.3859913647174835,0.1056747287511825,0.0,0.0,0.2180570214986801,25.37388801574707,25.0,-0.322240799665451,-4755.7177734375,47.359283447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,303.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.392578125,18000.0,0.0,0.0,0.1059067025780677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561856269836425,0.1561899334192276,-4.306750270188786e-06,0.0,0.0001074818428605,0.0,0.0,6.236157417297363,0.0,0.0,0.0,0.2788719236850738,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294136237353086,-1052.0574951171875,304.1508483886719,0.6317957043647766,0.0733282342553138,0.0668408274650573,293.1742248535156,297.1499938964844,293.1499938964844,0.0443035215139389,-1367.04052734375,304.1526794433594,0.6778514981269836,0.0906182155013084,0.0868406742811203,293.16680908203125,297.1499938964844,293.1499938964844,0.0546049065887928,-1142.240966796875,304.1519470214844,0.7081995606422424,0.1027074977755546,0.0725645273923873,293.1669006347656,297.1499938964844,293.1499938964844,0.0663465335965156,-1759.67138671875,304.1517944335937,0.7378637194633484,0.1170316785573959,0.1117900237441062,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5485926270484924,0.050000000745058,0.2288894206285476,291.1578063964844,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1579895019531,1.0,0.1695035547018051,0.9999335408210754,0.9999335408210754,0.9999149441719056,1.0,-0.680341362953186,0.2948686182498932,0.3854727447032928,0.1054972037672996,0.0,0.0,0.2175073027610778,25.374277114868164,25.0,0.4759351313114166,-4747.8955078125,47.24826049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642822265625,303.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.10569678992033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155875027179718,0.155879333615303,-4.306200935388915e-06,0.0,0.0001072688100975,0.0,0.0,6.222442150115967,0.0,0.0,0.0,0.2788185477256775,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291321575641632,-1048.83984375,304.15106201171875,0.6310988664627075,0.0730962753295898,0.0666357055306434,293.1741638183594,297.1499938964844,293.1499938964844,0.0437756888568401,-1357.97509765625,304.1526794433594,0.6761595010757446,0.0900139585137367,0.0862689018249511,293.1671142578125,297.1499938964844,293.1499938964844,0.0541977323591709,-1136.90771484375,304.1519775390625,0.7069364786148071,0.1022230833768844,0.0722288787364959,293.1670227050781,297.1499938964844,293.1499938964844,0.0659801512956619,-1752.8555908203125,304.1517944335937,0.7368831038475037,0.1165770813822746,0.1113620772957801,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5484935641288757,0.050000000745058,0.2288929671049118,291.1584777832031,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15850830078125,1.0,0.1693203598260879,0.99996680021286,0.99996680021286,0.9997447729110718,1.0,-0.6784968376159668,0.2941201031208038,0.3843767642974853,0.1050274297595024,0.0,0.0,0.2163276821374893,25.375619888305664,25.0,0.5069557428359985,-4731.2265625,47.0252571105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,303.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1052983850240707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155175894498825,0.1551802009344101,-4.304964022594504e-06,0.0,0.000106864477857,0.0,0.0,6.191595554351807,0.0,0.0,0.0,0.2786993682384491,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291321575641632,-1048.83984375,304.15106201171875,0.6310988664627075,0.0730962753295898,0.0666357055306434,293.1741638183594,297.1499938964844,293.1499938964844,0.0437756888568401,-1357.97509765625,304.1526794433594,0.6761595010757446,0.0900139585137367,0.0862689018249511,293.1671142578125,297.1499938964844,293.1499938964844,0.0541977323591709,-1136.90771484375,304.1519775390625,0.7069364786148071,0.1022230833768844,0.0722288787364959,293.1670227050781,297.1499938964844,293.1499938964844,0.0659801512956619,-1752.8555908203125,304.1517944335937,0.7368831038475037,0.1165770813822746,0.1113620772957801,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.5484935641288757,0.050000000745058,0.2288929671049118,291.1584777832031,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.15850830078125,1.0,0.1693203598260879,0.99996680021286,0.99996680021286,0.9997447729110718,1.0,-0.6784968376159668,0.2941201031208038,0.3843767642974853,0.1050274297595024,0.0,0.0,0.2163276821374893,25.375619888305664,25.0,0.5069557428359985,-4731.2265625,47.0252571105957,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,303.9729919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1052983850240707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155175894498825,0.1551802009344101,-4.304964022594504e-06,0.0,0.000106864477857,0.0,0.0,6.191595554351807,0.0,0.0,0.0,0.2786993682384491,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289404559880495,-1046.4610595703125,304.1510009765625,0.630371630191803,0.0728561282157898,0.0664219185709953,293.1741027832031,297.1499938964844,293.1499938964844,0.0432541631162166,-1349.0328369140625,304.15264892578125,0.6744710803031921,0.0894147157669067,0.0857012495398521,293.1673889160156,297.1499938964844,293.1499938964844,0.0537838675081729,-1131.5009765625,304.1520080566406,0.7056357860565186,0.101728431880474,0.0718854516744613,293.1671447753906,297.1499938964844,293.1499938964844,0.0656132623553276,-1746.048095703125,304.1518249511719,0.735888659954071,0.1161184683442115,0.1109298914670944,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5483898520469666,0.050000000745058,0.2288966923952102,291.1585388183594,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15850830078125,1.0,0.1691362559795379,1.0,1.0,0.999574601650238,1.0,-0.6766326427459717,0.2933719158172607,0.3832607567310333,0.1045339629054069,0.0,0.0,0.2151832729578018,25.37739372253418,25.0,0.1455994248390197,-4714.623046875,46.80113983154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,303.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1049235239624977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544837951660156,0.1544880867004394,-4.303659807192162e-06,0.0,0.0001064840398612,0.0,0.0,6.160979270935059,0.0,0.0,0.0,0.2785799503326416,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289404559880495,-1046.4610595703125,304.1510009765625,0.630371630191803,0.0728561282157898,0.0664219185709953,293.1741027832031,297.1499938964844,293.1499938964844,0.0432541631162166,-1349.0328369140625,304.15264892578125,0.6744710803031921,0.0894147157669067,0.0857012495398521,293.1673889160156,297.1499938964844,293.1499938964844,0.0537838675081729,-1131.5009765625,304.1520080566406,0.7056357860565186,0.101728431880474,0.0718854516744613,293.1671447753906,297.1499938964844,293.1499938964844,0.0656132623553276,-1746.048095703125,304.1518249511719,0.735888659954071,0.1161184683442115,0.1109298914670944,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5483898520469666,0.050000000745058,0.2288966923952102,291.1585388183594,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.15850830078125,1.0,0.1691362559795379,1.0,1.0,0.999574601650238,1.0,-0.6766326427459717,0.2933719158172607,0.3832607567310333,0.1045339629054069,0.0,0.0,0.2151832729578018,25.37739372253418,25.0,0.1455994248390197,-4714.623046875,46.80113983154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254150390625,303.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1049235239624977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544837951660156,0.1544880867004394,-4.303659807192162e-06,0.0,0.0001064840398612,0.0,0.0,6.160979270935059,0.0,0.0,0.0,0.2785799503326416,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310653805732,-1042.011474609375,304.1513977050781,0.6296300888061523,0.0726104751229286,0.0662029460072517,293.17401123046875,297.1499938964844,293.1499938964844,0.0427390784025192,-1340.2078857421875,304.1526184082031,0.6728023290634155,0.0888237878680229,0.0851406753063201,293.1676940917969,297.1499938964844,293.1499938964844,0.0533636324107646,-1126.0203857421875,304.15203857421875,0.7043144702911377,0.1012276262044906,0.0715369954705238,293.1672668457031,297.1499938964844,293.1499938964844,0.0652447044849395,-1739.220458984375,304.1518249511719,0.7348921895027161,0.1156587228178978,0.1104959025979042,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5482884049415588,0.050000000745058,0.2289003431797027,291.15850830078125,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.15850830078125,1.0,0.1689513772726059,1.0,1.0,0.9993646740913392,1.0,-0.674762487411499,0.2926160991191864,0.3821463584899902,0.104052610695362,0.0,0.0,0.2140510380268097,25.37895774841309,25.0,0.0321541242301464,-4698.23388671875,46.576847076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1045691892504692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538072675466537,0.1538115739822387,-4.302384695620276e-06,0.0,0.0001061244329321,0.0,0.0,6.131083488464356,0.0,0.0,0.0,0.2784631848335266,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310653805732,-1042.011474609375,304.1513977050781,0.6296300888061523,0.0726104751229286,0.0662029460072517,293.17401123046875,297.1499938964844,293.1499938964844,0.0427390784025192,-1340.2078857421875,304.1526184082031,0.6728023290634155,0.0888237878680229,0.0851406753063201,293.1676940917969,297.1499938964844,293.1499938964844,0.0533636324107646,-1126.0203857421875,304.15203857421875,0.7043144702911377,0.1012276262044906,0.0715369954705238,293.1672668457031,297.1499938964844,293.1499938964844,0.0652447044849395,-1739.220458984375,304.1518249511719,0.7348921895027161,0.1156587228178978,0.1104959025979042,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5482884049415588,0.050000000745058,0.2289003431797027,291.15850830078125,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2587890625,291.15850830078125,1.0,0.1689513772726059,1.0,1.0,0.9993646740913392,1.0,-0.674762487411499,0.2926160991191864,0.3821463584899902,0.104052610695362,0.0,0.0,0.2140510380268097,25.37895774841309,25.0,0.0321541242301464,-4698.23388671875,46.576847076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.9489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1045691892504692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538072675466537,0.1538115739822387,-4.302384695620276e-06,0.0,0.0001061244329321,0.0,0.0,6.131083488464356,0.0,0.0,0.0,0.2784631848335266,4.0,0.0,1.0
