time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.1582336425781,297.1499938964844,293.1499938964844,0.0282742474228143,-1038.53515625,304.15118408203125,0.6288924217224121,0.0723655521869659,0.0659833252429962,293.1738586425781,297.1499938964844,293.1499938964844,0.0422323755919933,-1331.5306396484375,304.152587890625,0.6711673140525818,0.0882440581917762,0.0845899283885955,293.16796875,297.1499938964844,293.1499938964844,0.0529392659664154,-1120.4942626953125,304.1520690917969,0.7029872536659241,0.1007241457700729,0.0711860135197639,293.1673889160156,297.1499938964844,293.1499938964844,0.0648758262395858,-1732.3963623046875,304.1518249511719,0.7339043617248535,0.1152005568146705,0.110062688589096,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5481946468353271,0.050000000745058,0.2289037257432937,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.2589416503906,291.1585388183594,1.0,0.1687660962343216,1.0,1.0,0.9991546869277954,1.0,-0.6729008555412292,0.2918485999107361,0.3810522556304931,0.1036091446876525,0.0,0.0,0.2129112035036087,25.37975311279297,25.0,0.0891058072447776,-4681.88916015625,46.35349655151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,303.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1042317301034927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531318724155426,0.1531361788511276,-4.30112459071097e-06,0.0,0.0001057819536072,0.0,0.0,6.101287364959717,0.0,0.0,0.0,0.278346985578537,4.0,0.0,1.0
305640,293.1582336425781,297.1499938964844,293.1499938964844,0.0282742474228143,-1038.53515625,304.15118408203125,0.6288924217224121,0.0723655521869659,0.0659833252429962,293.1738586425781,297.1499938964844,293.1499938964844,0.0422323755919933,-1331.5306396484375,304.152587890625,0.6711673140525818,0.0882440581917762,0.0845899283885955,293.16796875,297.1499938964844,293.1499938964844,0.0529392659664154,-1120.4942626953125,304.1520690917969,0.7029872536659241,0.1007241457700729,0.0711860135197639,293.1673889160156,297.1499938964844,293.1499938964844,0.0648758262395858,-1732.3963623046875,304.1518249511719,0.7339043617248535,0.1152005568146705,0.110062688589096,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585388183594,0.5481946468353271,0.050000000745058,0.2289037257432937,291.1585388183594,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.2589416503906,291.1585388183594,1.0,0.1687660962343216,1.0,1.0,0.9991546869277954,1.0,-0.6729008555412292,0.2918485999107361,0.3810522556304931,0.1036091446876525,0.0,0.0,0.2129112035036087,25.37975311279297,25.0,0.0891058072447776,-4681.88916015625,46.35349655151367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,303.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1042317301034927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531318724155426,0.1531361788511276,-4.30112459071097e-06,0.0,0.0001057819536072,0.0,0.0,6.101287364959717,0.0,0.0,0.0,0.278346985578537,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281986221671104,-1036.7972412109375,304.151123046875,0.6285276412963867,0.0722436681389808,0.0658738985657692,293.1737670898437,297.1499938964844,293.1499938964844,0.0419829152524471,-1327.2596435546875,304.152587890625,0.6703660488128662,0.0879593044519424,0.0843191370368003,293.1680908203125,297.1499938964844,293.1499938964844,0.0527262985706329,-1117.72412109375,304.1520690917969,0.7023251056671143,0.1004724204540252,0.0710103139281272,293.1674194335937,297.1499938964844,293.1499938964844,0.064691849052906,-1728.9959716796875,304.1518249511719,0.7334162592887878,0.1149729192256927,0.1098471954464912,293.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5481516122817993,0.050000000745058,0.2289052754640579,291.1585998535156,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1586303710937,1.0,0.1686734706163406,1.0,1.0,0.999049723148346,1.0,-0.6719769239425659,0.2914606630802154,0.3805162310600281,0.1034054681658744,0.0,0.0,0.2123323529958725,25.379762649536133,25.0,0.1570301502943039,-4673.7041015625,46.24249649047852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.241943359375,303.9317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8046875,18000.0,0.0,0.0,0.1040679216384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15279121696949,0.1527955085039138,-4.300494310882641e-06,0.0,0.0001056157052516,0.0,0.0,6.086277484893799,0.0,0.0,0.0,0.2782885134220123,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281235985457897,-1035.06982421875,304.15106201171875,0.6281663179397583,0.0721224844455719,0.0657649338245391,293.1736755371094,297.1499938964844,293.1499938964844,0.0417363010346889,-1323.0377197265625,304.1525573730469,0.6695765852928162,0.0876782685518264,0.0840516611933708,293.168212890625,297.1499938964844,293.1499938964844,0.0525132082402706,-1114.9542236328125,304.152099609375,0.7016651630401611,0.100221186876297,0.0708348006010055,293.1674499511719,297.1499938964844,293.1499938964844,0.0645084530115127,-1725.608642578125,304.1518249511719,0.7329328060150146,0.1147466227412223,0.1096327826380729,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.5481112003326416,0.050000000745058,0.2289067357778549,291.15869140625,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591552734375,291.1587219238281,1.0,0.1685809344053268,1.0,1.0,0.998941957950592,1.0,-0.6710588932037354,0.2910708487033844,0.3799880445003509,0.1032135337591171,0.0,0.0,0.2117447555065155,25.37949180603028,25.0,0.2306268215179443,-4665.49609375,46.132083892822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,303.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.1039064452052116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524467915296554,0.1524510979652404,-4.299859938328154e-06,0.0,0.0001054518288583,0.0,0.0,6.07111406326294,0.0,0.0,0.0,0.2782294750213623,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753990471363,-1031.6502685546875,304.15093994140625,0.6274570822715759,0.0718831643462181,0.0655494034290313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412530563771724,-1314.7657470703125,304.1524963378906,0.6680372953414917,0.087128609418869,0.083528034389019,293.1683959960937,297.1499938964844,293.1499938964844,0.0520880483090877,-1109.4339599609375,304.152099609375,0.7003561854362488,0.0997215136885643,0.0704853534698486,293.16748046875,297.1499938964844,293.1499938964844,0.0641446486115455,-1718.8963623046875,304.1518249511719,0.7319826483726501,0.1142992377281189,0.1092084422707557,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5480387806892395,0.050000000745058,0.228909358382225,291.158935546875,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.2594299316406,291.1589660644531,1.0,0.1683965176343917,1.0,1.0,0.9987264275550842,1.0,-0.6692463159561157,0.2902903258800506,0.378955990076065,0.1028601229190826,0.0,0.0,0.2105395793914795,25.37800025939941,25.0,0.338928073644638,-4649.0087890625,45.91354751586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,303.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1035879924893379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517433077096939,0.1517476141452789,-4.298571639083093e-06,0.0,0.000105128645373,0.0,0.0,6.040177822113037,0.0,0.0,0.0,0.2781091928482055,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279753990471363,-1031.6502685546875,304.15093994140625,0.6274570822715759,0.0718831643462181,0.0655494034290313,293.1734313964844,297.1499938964844,293.1499938964844,0.0412530563771724,-1314.7657470703125,304.1524963378906,0.6680372953414917,0.087128609418869,0.083528034389019,293.1683959960937,297.1499938964844,293.1499938964844,0.0520880483090877,-1109.4339599609375,304.152099609375,0.7003561854362488,0.0997215136885643,0.0704853534698486,293.16748046875,297.1499938964844,293.1499938964844,0.0641446486115455,-1718.8963623046875,304.1518249511719,0.7319826483726501,0.1142992377281189,0.1092084422707557,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5480387806892395,0.050000000745058,0.228909358382225,291.158935546875,291.1499938964844,272.5359802246094,271.7200012207031,284.2776184082031,293.2594299316406,291.1589660644531,1.0,0.1683965176343917,1.0,1.0,0.9987264275550842,1.0,-0.6692463159561157,0.2902903258800506,0.378955990076065,0.1028601229190826,0.0,0.0,0.2105395793914795,25.37800025939941,25.0,0.338928073644638,-4649.0087890625,45.91354751586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,303.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8984375,18000.0,0.0,0.0,0.1035879924893379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517433077096939,0.1517476141452789,-4.298571639083093e-06,0.0,0.000105128645373,0.0,0.0,6.040177822113037,0.0,0.0,0.0,0.2781091928482055,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306826949119,-1028.3021240234375,304.15087890625,0.6267691254615784,0.0716493129730224,0.0653383061289787,293.1731262207031,297.1499938964844,293.1499938964844,0.0407850556075573,-1306.755615234375,304.1524658203125,0.6665554642677307,0.0865972638130188,0.0830211490392685,293.16851806640625,297.1499938964844,293.1499938964844,0.05166632309556,-1103.9669189453125,304.152099609375,0.6990663409233093,0.0992275476455688,0.0701393857598304,293.1674499511719,297.1499938964844,293.1499938964844,0.0637866705656051,-1712.3016357421875,304.1518249511719,0.7310576438903809,0.1138605326414108,0.108791708946228,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5479772090911865,0.050000000745058,0.2289115935564041,291.1591796875,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.1592102050781,1.0,0.1682134866714477,1.0,1.0,0.9985108971595764,1.0,-0.6674720048904419,0.2895162999629974,0.3779557049274444,0.1025378853082656,0.0,0.0,0.2092977464199066,25.37516212463379,25.0,0.3432330787181854,-4632.490234375,45.69879531860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,303.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1032716557383537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510205715894699,0.1510248631238937,-4.29725150752347e-06,0.0,0.0001048076010192,0.0,0.0,6.008433818817139,0.0,0.0,0.0,0.2779858410358429,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306826949119,-1028.3021240234375,304.15087890625,0.6267691254615784,0.0716493129730224,0.0653383061289787,293.1731262207031,297.1499938964844,293.1499938964844,0.0407850556075573,-1306.755615234375,304.1524658203125,0.6665554642677307,0.0865972638130188,0.0830211490392685,293.16851806640625,297.1499938964844,293.1499938964844,0.05166632309556,-1103.9669189453125,304.152099609375,0.6990663409233093,0.0992275476455688,0.0701393857598304,293.1674499511719,297.1499938964844,293.1499938964844,0.0637866705656051,-1712.3016357421875,304.1518249511719,0.7310576438903809,0.1138605326414108,0.108791708946228,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5479772090911865,0.050000000745058,0.2289115935564041,291.1591796875,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.2597351074219,291.1592102050781,1.0,0.1682134866714477,1.0,1.0,0.9985108971595764,1.0,-0.6674720048904419,0.2895162999629974,0.3779557049274444,0.1025378853082656,0.0,0.0,0.2092977464199066,25.37516212463379,25.0,0.3432330787181854,-4632.490234375,45.69879531860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,303.9036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1032716557383537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510205715894699,0.1510248631238937,-4.29725150752347e-06,0.0,0.0001048076010192,0.0,0.0,6.008433818817139,0.0,0.0,0.0,0.2779858410358429,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265494845807552,-1001.315673828125,304.1527709960937,0.6198944449424744,0.0693318247795105,0.0636410564184188,293.18365478515625,297.1499938964844,293.1499938964844,0.0388266630470752,-1272.9759521484375,304.15496826171875,0.6586430668830872,0.0838572829961776,0.080886460840702,293.1791687011719,297.1499938964844,293.1499938964844,0.0498072952032089,-1079.77294921875,304.154541015625,0.6915039420127869,0.0965819954872131,0.0686124190688133,293.1781311035156,297.1499938964844,293.1499938964844,0.0620440728962421,-1680.0489501953125,304.1541748046875,0.7248941659927368,0.1112372502684593,0.1067593470215797,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5460958480834961,0.050000000745058,0.22897969186306,291.1627502441406,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1651306152344,1.0,0.1678992807865142,1.0,1.0,0.9982896447181702,1.0,-0.6586846113204956,0.2857691645622253,0.3729154467582702,0.1007004007697105,0.0,0.0,0.2074872553348541,25.6623592376709,25.0,11.887311935424805,-4595.45849609375,44.9834098815918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,303.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1029327362775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501603573560714,0.1501646488904953,-4.295883627492003e-06,0.0,0.000104463637399,0.0,0.0,5.970974445343018,0.0,0.0,0.0,0.2778404653072357,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265494845807552,-1001.315673828125,304.1527709960937,0.6198944449424744,0.0693318247795105,0.0636410564184188,293.18365478515625,297.1499938964844,293.1499938964844,0.0388266630470752,-1272.9759521484375,304.15496826171875,0.6586430668830872,0.0838572829961776,0.080886460840702,293.1791687011719,297.1499938964844,293.1499938964844,0.0498072952032089,-1079.77294921875,304.154541015625,0.6915039420127869,0.0965819954872131,0.0686124190688133,293.1781311035156,297.1499938964844,293.1499938964844,0.0620440728962421,-1680.0489501953125,304.1541748046875,0.7248941659927368,0.1112372502684593,0.1067593470215797,293.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5460958480834961,0.050000000745058,0.22897969186306,291.1627502441406,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716064453125,291.1651306152344,1.0,0.1678992807865142,1.0,1.0,0.9982896447181702,1.0,-0.6586846113204956,0.2857691645622253,0.3729154467582702,0.1007004007697105,0.0,0.0,0.2074872553348541,25.6623592376709,25.0,11.887311935424805,-4595.45849609375,44.9834098815918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,303.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.93359375,18000.0,0.0,0.0,0.1029327362775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501603573560714,0.1501646488904953,-4.295883627492003e-06,0.0,0.000104463637399,0.0,0.0,5.970974445343018,0.0,0.0,0.0,0.2778404653072357,4.0,0.0,1.0
306180,293.1726989746094,297.1499938964844,293.1499938964844,0.0253984779119491,-979.8070068359376,304.1537475585937,0.6146622896194458,0.0680708289146423,0.0623432174324989,293.1882019042969,297.1499938964844,293.1499938964844,0.0370547585189342,-1242.265625,304.1562194824219,0.6523250341415405,0.0820760279893875,0.0790248662233352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481455698609352,-1058.239501953125,304.15576171875,0.6855538487434387,0.0949103012681007,0.0673206746578216,293.1827697753906,297.1499938964844,293.1499938964844,0.0604504868388175,-1650.7196044921875,304.1553955078125,0.7199914455413818,0.109575480222702,0.1050147488713264,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5449499487876892,0.050000000745058,0.2290219664573669,291.17840576171875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.180908203125,1.0,0.1674902588129043,1.0,1.0,0.998068392276764,1.0,-0.6512993574142456,0.2826277613639831,0.3686715960502624,0.0991512984037399,0.0,0.0,0.2026705294847488,25.824058532714844,25.0,18.02190399169922,-4543.47119140625,44.30076217651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,303.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.102472111582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478400528430938,0.1478443443775177,-4.293007805244997e-06,0.0,0.0001039961716742,0.0,0.0,5.871253967285156,0.0,0.0,0.0,0.2774694561958313,4.0,0.0,1.0
306240,293.1726989746094,297.1499938964844,293.1499938964844,0.0253984779119491,-979.8070068359376,304.1537475585937,0.6146622896194458,0.0680708289146423,0.0623432174324989,293.1882019042969,297.1499938964844,293.1499938964844,0.0370547585189342,-1242.265625,304.1562194824219,0.6523250341415405,0.0820760279893875,0.0790248662233352,293.1837463378906,297.1499938964844,293.1499938964844,0.0481455698609352,-1058.239501953125,304.15576171875,0.6855538487434387,0.0949103012681007,0.0673206746578216,293.1827697753906,297.1499938964844,293.1499938964844,0.0604504868388175,-1650.7196044921875,304.1553955078125,0.7199914455413818,0.109575480222702,0.1050147488713264,293.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5449499487876892,0.050000000745058,0.2290219664573669,291.17840576171875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822265625,291.180908203125,1.0,0.1674902588129043,1.0,1.0,0.998068392276764,1.0,-0.6512993574142456,0.2826277613639831,0.3686715960502624,0.0991512984037399,0.0,0.0,0.2026705294847488,25.824058532714844,25.0,18.02190399169922,-4543.47119140625,44.30076217651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,303.9057312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.021484375,18000.0,0.0,0.0,0.102472111582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478400528430938,0.1478443443775177,-4.293007805244997e-06,0.0,0.0001039961716742,0.0,0.0,5.871253967285156,0.0,0.0,0.0,0.2774694561958313,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249991808086633,-972.2294921875,304.1537780761719,0.6128498315811157,0.0675948783755302,0.0618820302188396,293.1893005371094,297.1499938964844,293.1499938964844,0.0363841578364372,-1230.6402587890625,304.1562805175781,0.6500936150550842,0.0813769549131393,0.0783145800232887,293.1849670410156,297.1499938964844,293.1499938964844,0.0475069135427475,-1050.022705078125,304.1558532714844,0.6834370493888855,0.0942398980259895,0.0668227300047874,293.1839599609375,297.1499938964844,293.1499938964844,0.0598495677113533,-1639.756591796875,304.1554870605469,0.7182689905166626,0.1089274138212204,0.1043559834361076,293.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.544675350189209,0.050000000745058,0.2290322184562683,291.1838073730469,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865295410156,291.1851806640625,1.0,0.1672776192426681,1.0,1.0,0.9979577660560608,1.0,-0.648517370223999,0.281444638967514,0.367072731256485,0.0985713973641395,0.0,0.0,0.1998561322689056,25.854740142822266,25.0,13.667819023132324,-4514.88427734375,44.01235961914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,303.8849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.869140625,18000.0,0.0,0.0,0.1021713390946388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462648510932922,0.146269142627716,-4.290559445507824e-06,0.0,0.0001036909234244,0.0,0.0,5.803069591522217,0.0,0.0,0.0,0.2772129774093628,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246574357151985,-965.7413330078124,304.1537170410156,0.6112903356552124,0.0671698451042175,0.0614789798855781,293.18994140625,297.1499938964844,293.1499938964844,0.0358066298067569,-1220.6436767578125,304.1561889648437,0.6482073664665222,0.0807540789246559,0.0776911750435829,293.1858215332031,297.1499938964844,293.1499938964844,0.0469460301101207,-1042.8480224609375,304.15582275390625,0.6816174983978271,0.0936297327280044,0.0663767531514167,293.1847229003906,297.1499938964844,293.1499938964844,0.0593340396881103,-1630.4161376953125,304.1554260253906,0.7168102264404297,0.1083495914936065,0.1037782654166221,293.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.5445018410682678,0.050000000745058,0.2290387153625488,291.186279296875,291.1499938964844,272.58599853515625,271.7506103515625,284.3117370605469,293.29022216796875,291.1866760253906,1.0,0.1670638918876648,1.0,1.0,0.9978063106536864,1.0,-0.6460646390914917,0.2804048061370849,0.3656598329544067,0.0980569794774055,0.0,0.0,0.1971752196550369,25.868276596069336,25.0,7.972557067871094,-4488.03955078125,43.74441146850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,303.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2421875,18000.0,0.0,0.0,0.10181675106287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447130292654037,0.1447173207998275,-4.287836873118067e-06,0.0,0.0001033310618367,0.0,0.0,5.735637187957764,0.0,0.0,0.0,0.2769546806812286,4.0,0.0,1.0
306420,293.1749572753906,297.1499938964844,293.1499938964844,0.0240821577608585,-954.771484375,304.1534423828125,0.6086286902427673,0.0664180666208267,0.060775876045227,293.1903381347656,297.1499938964844,293.1499938964844,0.0348280146718025,-1203.721923828125,304.15576171875,0.6450639963150024,0.0796571597456932,0.0766091123223304,293.1867980957031,297.1499938964844,293.1499938964844,0.0459675937891006,-1030.414306640625,304.155517578125,0.6785054206848145,0.092526689171791,0.0655803754925727,293.1853942871094,297.1499938964844,293.1499938964844,0.0584613755345344,-1614.734130859375,304.1550598144531,0.7143568992614746,0.1073282361030578,0.1027726531028747,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.5443248748779297,0.050000000745058,0.2290453910827636,291.1854858398437,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.29608154296875,291.184814453125,1.0,0.1666401028633117,1.0,1.0,0.9975033402442932,1.0,-0.6417675018310547,0.2785962224006653,0.363171249628067,0.097130686044693,0.0,0.0,0.1924386620521545,25.86654663085937,25.0,-1.5708887577056885,-4441.8408203125,43.25010681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,303.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1009634435176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419530063867569,0.1419572830200195,-4.282574082026258e-06,0.0,0.0001024650555336,0.0,0.0,5.615544319152832,0.0,0.0,0.0,0.2764871120452881,4.0,0.0,1.0
306480,293.1749572753906,297.1499938964844,293.1499938964844,0.0240821577608585,-954.771484375,304.1534423828125,0.6086286902427673,0.0664180666208267,0.060775876045227,293.1903381347656,297.1499938964844,293.1499938964844,0.0348280146718025,-1203.721923828125,304.15576171875,0.6450639963150024,0.0796571597456932,0.0766091123223304,293.1867980957031,297.1499938964844,293.1499938964844,0.0459675937891006,-1030.414306640625,304.155517578125,0.6785054206848145,0.092526689171791,0.0655803754925727,293.1853942871094,297.1499938964844,293.1499938964844,0.0584613755345344,-1614.734130859375,304.1550598144531,0.7143568992614746,0.1073282361030578,0.1027726531028747,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.5443248748779297,0.050000000745058,0.2290453910827636,291.1854858398437,291.1499938964844,272.5955810546875,271.75640869140625,284.31744384765625,293.29608154296875,291.184814453125,1.0,0.1666401028633117,1.0,1.0,0.9975033402442932,1.0,-0.6417675018310547,0.2785962224006653,0.363171249628067,0.097130686044693,0.0,0.0,0.1924386620521545,25.86654663085937,25.0,-1.5708887577056885,-4441.8408203125,43.25010681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,303.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1009634435176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419530063867569,0.1419572830200195,-4.282574082026258e-06,0.0,0.0001024650555336,0.0,0.0,5.615544319152832,0.0,0.0,0.0,0.2764871120452881,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0236009992659091,-945.5302734375,304.153076171875,0.6063820123672485,0.0657622367143631,0.060166735202074,293.1900634765625,297.1499938964844,293.1499938964844,0.0339983589947223,-1189.36279296875,304.1552124023437,0.6424407362937927,0.0786945596337318,0.0756701156497001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451110824942588,-1019.5950927734376,304.15509033203125,0.6758342385292053,0.0915346890687942,0.064869612455368,293.1854248046875,297.1499938964844,293.1499938964844,0.0577179789543151,-1601.48046875,304.1546325683594,0.7122716307640076,0.1064261794090271,0.1018945798277854,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5442731976509094,0.050000000745058,0.2290473878383636,291.18084716796875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.17974853515625,1.0,0.1662280112504959,1.0,1.0,0.9972004294395448,1.0,-0.6380050778388977,0.277036190032959,0.3609688878059387,0.096271239221096,0.0,0.0,0.1886135190725326,25.84383583068848,25.0,-6.801955223083496,-4405.0341796875,42.797645568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7734375,18000.0,0.0,0.0,0.0999622270464897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397259086370468,0.1397302001714706,-4.278136657376308e-06,0.0,0.0001014489535009,0.0,0.0,5.518765926361084,0.0,0.0,0.0,0.2761067450046539,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0236009992659091,-945.5302734375,304.153076171875,0.6063820123672485,0.0657622367143631,0.060166735202074,293.1900634765625,297.1499938964844,293.1499938964844,0.0339983589947223,-1189.36279296875,304.1552124023437,0.6424407362937927,0.0786945596337318,0.0756701156497001,293.18707275390625,297.1499938964844,293.1499938964844,0.0451110824942588,-1019.5950927734376,304.15509033203125,0.6758342385292053,0.0915346890687942,0.064869612455368,293.1854248046875,297.1499938964844,293.1499938964844,0.0577179789543151,-1601.48046875,304.1546325683594,0.7122716307640076,0.1064261794090271,0.1018945798277854,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5442731976509094,0.050000000745058,0.2290473878383636,291.18084716796875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003234863281,291.17974853515625,1.0,0.1662280112504959,1.0,1.0,0.9972004294395448,1.0,-0.6380050778388977,0.277036190032959,0.3609688878059387,0.096271239221096,0.0,0.0,0.1886135190725326,25.84383583068848,25.0,-6.801955223083496,-4405.0341796875,42.797645568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.8043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7734375,18000.0,0.0,0.0,0.0999622270464897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397259086370468,0.1397302001714706,-4.278136657376308e-06,0.0,0.0001014489535009,0.0,0.0,5.518765926361084,0.0,0.0,0.0,0.2761067450046539,4.0,0.0,1.0
306660,293.1748046875,297.1499938964844,293.1499938964844,0.0231842473149299,-937.4549560546876,304.1527404785156,0.6044191718101501,0.0651799738407135,0.0596274025738239,293.1893310546875,297.1499938964844,293.1499938964844,0.0332627482712268,-1176.58837890625,304.1547241210937,0.640141487121582,0.077825054526329,0.0748264268040657,293.1869201660156,297.1499938964844,293.1499938964844,0.0443340688943862,-1009.8121337890624,304.1546936035156,0.6734495759010315,0.0906251072883606,0.06422009319067,293.1850280761719,297.1499938964844,293.1499938964844,0.0570521876215934,-1589.666015625,304.1542053222656,0.7104020714759827,0.1056060418486595,0.1011004224419593,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.544285237789154,0.050000000745058,0.2290470153093338,291.1750183105469,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033752441406,291.1738586425781,1.0,0.1658322811126709,1.0,1.0,0.9969205856323242,1.0,-0.6346121430397034,0.2756557762622833,0.3589563965797424,0.0954389870166778,0.0,0.0,0.1856649070978164,25.810869216918945,25.0,-8.460533142089844,-4375.97607421875,42.37903594970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,303.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.0988802164793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380119919776916,0.1380162686109542,-4.274645107216202e-06,0.0,0.0001003508441499,0.0,0.0,5.444418907165527,0.0,0.0,0.0,0.2758131921291351,4.0,0.0,1.0
306720,293.1748046875,297.1499938964844,293.1499938964844,0.0231842473149299,-937.4549560546876,304.1527404785156,0.6044191718101501,0.0651799738407135,0.0596274025738239,293.1893310546875,297.1499938964844,293.1499938964844,0.0332627482712268,-1176.58837890625,304.1547241210937,0.640141487121582,0.077825054526329,0.0748264268040657,293.1869201660156,297.1499938964844,293.1499938964844,0.0443340688943862,-1009.8121337890624,304.1546936035156,0.6734495759010315,0.0906251072883606,0.06422009319067,293.1850280761719,297.1499938964844,293.1499938964844,0.0570521876215934,-1589.666015625,304.1542053222656,0.7104020714759827,0.1056060418486595,0.1011004224419593,293.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17547607421875,0.544285237789154,0.050000000745058,0.2290470153093338,291.1750183105469,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.3033752441406,291.1738586425781,1.0,0.1658322811126709,1.0,1.0,0.9969205856323242,1.0,-0.6346121430397034,0.2756557762622833,0.3589563965797424,0.0954389870166778,0.0,0.0,0.1856649070978164,25.810869216918945,25.0,-8.460533142089844,-4375.97607421875,42.37903594970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622436523437,303.7884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.720703125,18000.0,0.0,0.0,0.0988802164793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380119919776916,0.1380162686109542,-4.274645107216202e-06,0.0,0.0001003508441499,0.0,0.0,5.444418907165527,0.0,0.0,0.0,0.2758131921291351,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228157509118318,-930.239990234375,304.1524658203125,0.602674126625061,0.0646578520536422,0.059144839644432,293.1883544921875,297.1499938964844,293.1499938964844,0.0325945988297462,-1164.924072265625,304.1542663574219,0.6380745768547058,0.077028602361679,0.07405586540699,293.1864624023437,297.1499938964844,293.1499938964844,0.0436147339642047,-1000.76708984375,304.1543273925781,0.6712769269943237,0.0897824764251709,0.063619740307331,293.18438720703125,297.1499938964844,293.1499938964844,0.0564389191567897,-1578.8104248046875,304.15380859375,0.708678662776947,0.1048500388860702,0.1003704369068145,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5443316698074341,0.050000000745058,0.2290453463792801,291.16949462890625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055114746094,291.1684875488281,1.0,0.1654552817344665,1.0,1.0,0.9966408014297484,1.0,-0.6315096616744995,0.2744192481040954,0.3570903837680816,0.0946228727698326,0.0,0.0,0.1834481358528137,25.77286529541016,25.0,-7.879131317138672,-4352.697265625,41.99032211303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,303.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.0977838784456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367316991090774,0.1367359757423401,-4.272011665307218e-06,0.0,9.923820471158253e-05,0.0,0.0,5.388980388641357,0.0,0.0,0.0,0.2755936682224273,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228157509118318,-930.239990234375,304.1524658203125,0.602674126625061,0.0646578520536422,0.059144839644432,293.1883544921875,297.1499938964844,293.1499938964844,0.0325945988297462,-1164.924072265625,304.1542663574219,0.6380745768547058,0.077028602361679,0.07405586540699,293.1864624023437,297.1499938964844,293.1499938964844,0.0436147339642047,-1000.76708984375,304.1543273925781,0.6712769269943237,0.0897824764251709,0.063619740307331,293.18438720703125,297.1499938964844,293.1499938964844,0.0564389191567897,-1578.8104248046875,304.15380859375,0.708678662776947,0.1048500388860702,0.1003704369068145,293.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5443316698074341,0.050000000745058,0.2290453463792801,291.16949462890625,291.1499938964844,272.6175842285156,271.76934814453125,284.32354736328125,293.3055114746094,291.1684875488281,1.0,0.1654552817344665,1.0,1.0,0.9966408014297484,1.0,-0.6315096616744995,0.2744192481040954,0.3570903837680816,0.0946228727698326,0.0,0.0,0.1834481358528137,25.77286529541016,25.0,-7.879131317138672,-4352.697265625,41.99032211303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,303.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.0977838784456253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367316991090774,0.1367359757423401,-4.272011665307218e-06,0.0,9.923820471158253e-05,0.0,0.0,5.388980388641357,0.0,0.0,0.0,0.2755936682224273,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226461738348007,-926.8914794921876,304.1523132324219,0.6018688678741455,0.0644160956144332,0.0589217729866504,293.1877746582031,297.1499938964844,293.1499938964844,0.0322810262441635,-1159.4234619140625,304.154052734375,0.6371110081672668,0.0766538381576538,0.0736938416957855,293.1861572265625,297.1499938964844,293.1499938964844,0.0432724542915821,-996.4638061523438,304.1541748046875,0.6702550053596497,0.0893827825784683,0.0633353814482688,293.1839904785156,297.1499938964844,293.1499938964844,0.0561475716531276,-1573.6580810546875,304.1536560058594,0.7078602910041809,0.104492649435997,0.1000258475542068,293.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.5443623065948486,0.050000000745058,0.2290442436933517,291.16705322265625,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.30633544921875,291.1661682128906,1.0,0.1652742326259613,1.0,1.0,0.996500849723816,1.0,-0.63005131483078,0.2738464474678039,0.3562048673629761,0.0942213982343673,0.0,0.0,0.1825592070817947,25.75299644470215,25.0,-7.173090934753418,-4342.5966796875,41.80631637573242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887634277344,303.7719421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.337890625,18000.0,0.0,0.0,0.0972499549388885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362220197916031,0.1362262815237045,-4.270964382158127e-06,0.0,9.869634232018144e-05,0.0,0.0,5.366941928863525,0.0,0.0,0.0,0.2755063772201538,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.022484702989459,-923.6849975585938,304.1521911621094,0.6011003851890564,0.0641852542757988,0.0587089844048023,293.18719482421875,297.1499938964844,293.1499938964844,0.0319789908826351,-1154.1075439453125,304.15386962890625,0.6361857652664185,0.0762925744056701,0.0733450949192047,293.185791015625,297.1499938964844,293.1499938964844,0.0429398044943809,-992.2810668945312,304.1540222167969,0.6692682504653931,0.0889954268932342,0.0630600303411483,293.1835632324219,297.1499938964844,293.1499938964844,0.0558646321296691,-1568.6568603515625,304.15350341796875,0.7070704698562622,0.104147121310234,0.0996929183602333,293.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5443957448005676,0.050000000745058,0.2290430217981338,291.1649169921875,291.1499938964844,272.622802734375,271.7723083496094,284.3226623535156,293.3070373535156,291.16412353515625,1.0,0.165098026394844,1.0,1.0,0.9963626265525818,1.0,-0.6286458969116211,0.2732987701892853,0.3553471565246582,0.0938252806663513,0.0,0.0,0.1817842125892639,25.732946395874023,25.0,-6.378536701202393,-4333.2041015625,41.62854766845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921813964844,303.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.75,18000.0,0.0,0.0,0.0967341288924217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357797980308532,0.1357840746641159,-4.270058525435161e-06,0.0,9.817284444579856e-05,0.0,0.0,5.347838878631592,0.0,0.0,0.0,0.2754307389259338,4.0,0.0,1.0
307020,293.1727600097656,297.1499938964844,293.1499938964844,0.0221832897514104,-917.650390625,304.1519775390625,0.5996597409248352,0.0637527108192443,0.0583108700811862,293.1859130859375,297.1499938964844,293.1499938964844,0.0314064547419548,-1143.9788818359375,304.1535339355469,0.6344363689422607,0.0756069123744964,0.0726838633418083,293.1849670410156,297.1499938964844,293.1499938964844,0.0423005260527133,-984.2401733398438,304.1537475585937,0.6673869490623474,0.0882540494203567,0.0625336393713951,293.1826171875,297.1499938964844,293.1499938964844,0.055321741849184,-1559.06640625,304.1532592773437,0.7055677175521851,0.1034885942935943,0.0990589708089828,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5444673895835876,0.050000000745058,0.2290404140949249,291.161376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.1607666015625,1.0,0.1647601574659347,1.0,1.0,0.996086061000824,1.0,-0.6259788274765015,0.2722681164741516,0.3537107110023498,0.0930558517575264,0.0,0.0,0.1805155426263809,25.693035125732425,25.0,-4.8375773429870605,-4315.97021484375,41.2906379699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,303.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.095777615904808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350602209568023,0.135064497590065,-4.268593329470605e-06,0.0,9.720210073282942e-05,0.0,0.0,5.316792964935303,0.0,0.0,0.0,0.2753079533576965,4.0,0.0,1.0
307080,293.1727600097656,297.1499938964844,293.1499938964844,0.0221832897514104,-917.650390625,304.1519775390625,0.5996597409248352,0.0637527108192443,0.0583108700811862,293.1859130859375,297.1499938964844,293.1499938964844,0.0314064547419548,-1143.9788818359375,304.1535339355469,0.6344363689422607,0.0756069123744964,0.0726838633418083,293.1849670410156,297.1499938964844,293.1499938964844,0.0423005260527133,-984.2401733398438,304.1537475585937,0.6673869490623474,0.0882540494203567,0.0625336393713951,293.1826171875,297.1499938964844,293.1499938964844,0.055321741849184,-1559.06640625,304.1532592773437,0.7055677175521851,0.1034885942935943,0.0990589708089828,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5444673895835876,0.050000000745058,0.2290404140949249,291.161376953125,291.1499938964844,272.62701416015625,271.7746276855469,284.3208923339844,293.30810546875,291.1607666015625,1.0,0.1647601574659347,1.0,1.0,0.996086061000824,1.0,-0.6259788274765015,0.2722681164741516,0.3537107110023498,0.0930558517575264,0.0,0.0,0.1805155426263809,25.693035125732425,25.0,-4.8375773429870605,-4315.97021484375,41.2906379699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,303.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.095777615904808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350602209568023,0.135064497590065,-4.268593329470605e-06,0.0,9.720210073282942e-05,0.0,0.0,5.316792964935303,0.0,0.0,0.0,0.2753079533576965,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219071246683597,-912.0632934570312,304.1517639160156,0.5983299612998962,0.0633544325828552,0.0579449199140071,293.1846008300781,297.1499938964844,293.1499938964844,0.0308723095804452,-1134.465087890625,304.1532592773437,0.6328047513961792,0.0749658420681953,0.0720663145184516,293.18408203125,297.1499938964844,293.1499938964844,0.041692666709423,-976.590576171875,304.15350341796875,0.6656120419502258,0.0875524133443832,0.0620361268520355,293.1815795898437,297.1499938964844,293.1499938964844,0.05480732396245,-1549.987060546875,304.15301513671875,0.7041552066802979,0.1028697192668914,0.0984637588262558,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5445413589477539,0.050000000745058,0.2290377169847488,291.15869140625,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.30889892578125,291.1582336425781,1.0,0.1644414514303207,1.0,1.0,0.9958094954490662,1.0,-0.6234838366508484,0.2713082432746887,0.352175623178482,0.0923289060592651,0.0,0.0,0.1795495152473449,25.654253005981445,25.0,-3.599456787109375,-4300.2041015625,40.97469711303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,303.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0949481725692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345151513814926,0.1345194280147552,-4.267490112397354e-06,0.0,9.636033064452933e-05,0.0,0.0,5.293307304382324,0.0,0.0,0.0,0.2752151787281036,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219071246683597,-912.0632934570312,304.1517639160156,0.5983299612998962,0.0633544325828552,0.0579449199140071,293.1846008300781,297.1499938964844,293.1499938964844,0.0308723095804452,-1134.465087890625,304.1532592773437,0.6328047513961792,0.0749658420681953,0.0720663145184516,293.18408203125,297.1499938964844,293.1499938964844,0.041692666709423,-976.590576171875,304.15350341796875,0.6656120419502258,0.0875524133443832,0.0620361268520355,293.1815795898437,297.1499938964844,293.1499938964844,0.05480732396245,-1549.987060546875,304.15301513671875,0.7041552066802979,0.1028697192668914,0.0984637588262558,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5445413589477539,0.050000000745058,0.2290377169847488,291.15869140625,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.30889892578125,291.1582336425781,1.0,0.1644414514303207,1.0,1.0,0.9958094954490662,1.0,-0.6234838366508484,0.2713082432746887,0.352175623178482,0.0923289060592651,0.0,0.0,0.1795495152473449,25.654253005981445,25.0,-3.599456787109375,-4300.2041015625,40.97469711303711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,303.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.0949481725692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1345151513814926,0.1345194280147552,-4.267490112397354e-06,0.0,9.636033064452933e-05,0.0,0.0,5.293307304382324,0.0,0.0,0.0,0.2752151787281036,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216522496193647,-906.8570556640624,304.151611328125,0.5970909595489502,0.0629848912358284,0.0576058514416217,293.1832580566406,297.1499938964844,293.1499938964844,0.0303719360381364,-1125.4930419921875,304.15301513671875,0.6312713027000427,0.0743634402751922,0.0714865177869796,293.18310546875,297.1499938964844,293.1499938964844,0.0411121994256973,-969.2817993164062,304.1533203125,0.6639251708984375,0.0868846699595451,0.0615631490945816,293.1805114746094,297.1499938964844,293.1499938964844,0.0543185770511627,-1541.3695068359375,304.15283203125,0.7028192281723022,0.1022856906056404,0.0979024246335029,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5446149110794067,0.050000000745058,0.2290350347757339,291.1566162109375,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.15625,1.0,0.1641406863927841,1.0,1.0,0.9955325126647948,1.0,-0.6211365461349487,0.270401656627655,0.3507348895072937,0.0916552022099495,0.0,0.0,0.1788132190704345,25.617202758789062,25.0,-2.690664768218994,-4285.4912109375,40.67836380004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,303.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0942612960934639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341005563735962,0.1341048181056976,-4.266652467777021e-06,0.0,9.5663228421472e-05,0.0,0.0,5.275458335876465,0.0,0.0,0.0,0.2751446664333343,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216522496193647,-906.8570556640624,304.151611328125,0.5970909595489502,0.0629848912358284,0.0576058514416217,293.1832580566406,297.1499938964844,293.1499938964844,0.0303719360381364,-1125.4930419921875,304.15301513671875,0.6312713027000427,0.0743634402751922,0.0714865177869796,293.18310546875,297.1499938964844,293.1499938964844,0.0411121994256973,-969.2817993164062,304.1533203125,0.6639251708984375,0.0868846699595451,0.0615631490945816,293.1805114746094,297.1499938964844,293.1499938964844,0.0543185770511627,-1541.3695068359375,304.15283203125,0.7028192281723022,0.1022856906056404,0.0979024246335029,293.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5446149110794067,0.050000000745058,0.2290350347757339,291.1566162109375,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3094787597656,291.15625,1.0,0.1641406863927841,1.0,1.0,0.9955325126647948,1.0,-0.6211365461349487,0.270401656627655,0.3507348895072937,0.0916552022099495,0.0,0.0,0.1788132190704345,25.617202758789062,25.0,-2.690664768218994,-4285.4912109375,40.67836380004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,303.7217102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.0942612960934639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341005563735962,0.1341048181056976,-4.266652467777021e-06,0.0,9.5663228421472e-05,0.0,0.0,5.275458335876465,0.0,0.0,0.0,0.2751446664333343,4.0,0.0,1.0
