time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700439453125,297.1499938964844,293.1499938964844,0.0214160084724426,-901.9879760742188,304.1514587402344,0.5959303379058838,0.0626405403017997,0.0572902262210845,293.181884765625,297.1499938964844,293.1499938964844,0.0299022067338228,-1117.014892578125,304.1527709960937,0.6298233866691589,0.0737958326935768,0.0709405988454818,293.18212890625,297.1499938964844,293.1499938964844,0.0405565127730369,-962.2808227539062,304.15313720703125,0.6623148918151855,0.0862470641732215,0.0611119084060192,293.179443359375,297.1499938964844,293.1499938964844,0.053853839635849,-1533.184326171875,304.15264892578125,0.7015517950057983,0.1017335578799247,0.0973719879984855,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5446862578392029,0.050000000745058,0.229032427072525,291.155029296875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.1547546386719,1.0,0.163856953382492,1.0,1.0,0.9952554702758788,1.0,-0.6189213395118713,0.2695378363132477,0.3493835031986236,0.0910400748252868,0.0,0.0,0.1782564222812652,25.58220672607422,25.0,-2.018221855163574,-4271.69287109375,40.40001678466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0937235355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337874084711074,0.1337916851043701,-4.266019004717236e-06,0.0,9.511747339274734e-05,0.0,0.0,5.261983871459961,0.0,0.0,0.0,0.2750914394855499,4.0,0.0,1.0
307440,293.1700439453125,297.1499938964844,293.1499938964844,0.0214160084724426,-901.9879760742188,304.1514587402344,0.5959303379058838,0.0626405403017997,0.0572902262210845,293.181884765625,297.1499938964844,293.1499938964844,0.0299022067338228,-1117.014892578125,304.1527709960937,0.6298233866691589,0.0737958326935768,0.0709405988454818,293.18212890625,297.1499938964844,293.1499938964844,0.0405565127730369,-962.2808227539062,304.15313720703125,0.6623148918151855,0.0862470641732215,0.0611119084060192,293.179443359375,297.1499938964844,293.1499938964844,0.053853839635849,-1533.184326171875,304.15264892578125,0.7015517950057983,0.1017335578799247,0.0973719879984855,293.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5446862578392029,0.050000000745058,0.229032427072525,291.155029296875,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099060058594,291.1547546386719,1.0,0.163856953382492,1.0,1.0,0.9952554702758788,1.0,-0.6189213395118713,0.2695378363132477,0.3493835031986236,0.0910400748252868,0.0,0.0,0.1782564222812652,25.58220672607422,25.0,-2.018221855163574,-4271.69287109375,40.40001678466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,303.7027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0937235355377197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337874084711074,0.1337916851043701,-4.266019004717236e-06,0.0,9.511747339274734e-05,0.0,0.0,5.261983871459961,0.0,0.0,0.0,0.2750914394855499,4.0,0.0,1.0
307500,293.1695861816406,297.1499938964844,293.1499938964844,0.0213042460381984,-899.6694946289062,304.1513977050781,0.5953766703605652,0.062476996332407,0.057140439748764,293.18121337890625,297.1499938964844,293.1499938964844,0.0296878572553396,-1112.9461669921875,304.1526794433594,0.629128634929657,0.0735241994261741,0.0706794708967208,293.1816101074219,297.1499938964844,293.1499938964844,0.0402873456478118,-958.8878173828124,304.1530456542969,0.6615359783172607,0.0859387293457984,0.0608938112854957,293.17889404296875,297.1499938964844,293.1499938964844,0.053630094975233,-1529.246826171875,304.152587890625,0.7009420990943909,0.1014688313007354,0.0971177294850349,293.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5447207689285278,0.050000000745058,0.2290311753749847,291.1543884277344,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31005859375,291.1541442871094,1.0,0.1637212485074997,1.0,1.0,0.9951170086860656,1.0,-0.6178597807884216,0.2691202759742737,0.3487395048141479,0.0907541438937187,0.0,0.0,0.1780315935611724,25.56553268432617,25.0,-1.7377580404281616,-4265.12890625,40.267189025878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,303.6930236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.064453125,18000.0,0.0,0.0,0.0935104042291641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336613595485687,0.1336656212806701,-4.26576434620074e-06,0.0,9.49011737247929e-05,0.0,0.0,5.256561756134033,0.0,0.0,0.0,0.2750700116157532,4.0,0.0,1.0
307560,293.16912841796875,297.1499938964844,293.1499938964844,0.0211962051689624,-897.4190063476562,304.1513366699219,0.5948383808135986,0.062318529933691,0.0569953434169292,293.1805419921875,297.1499938964844,293.1499938964844,0.0294802114367485,-1108.9835205078125,304.1525573730469,0.6284508109092712,0.0732598155736923,0.0704253688454628,293.1811218261719,297.1499938964844,293.1499938964844,0.0400233305990695,-955.5584106445312,304.1529846191406,0.6607722640037537,0.0856365785002708,0.0606801584362983,293.1783447265625,297.1499938964844,293.1499938964844,0.0534115508198738,-1525.40283203125,304.15252685546875,0.7003467082977295,0.1012109145522117,0.0968700498342514,293.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.5447543263435364,0.050000000745058,0.2290299385786056,291.15380859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102111816406,291.1535949707031,1.0,0.1635892689228058,1.0,1.0,0.9949769377708436,1.0,-0.6168255805969238,0.2687112092971802,0.3481143712997436,0.0904812142252922,0.0,0.0,0.1778337061405182,25.54938697814941,25.0,-1.480076551437378,-4258.77587890625,40.13816833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3060913085937,303.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.0933310016989708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1335508674383163,0.1335551291704177,-4.2655419747461565e-06,0.0,9.47191074374132e-05,0.0,0.0,5.251810550689697,0.0,0.0,0.0,0.2750512659549713,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020990889519453,-893.1165771484375,304.1512451171875,0.593803882598877,0.0620162785053253,0.0567187890410423,293.1792297363281,297.1499938964844,293.1499938964844,0.0287685524672269,-1101.761962890625,304.1529235839844,0.6271411180496216,0.0727517232298851,0.069937527179718,293.1801147460937,297.1499938964844,293.1499938964844,0.0395105630159378,-949.0877685546876,304.15283203125,0.6592867970466614,0.085050493478775,0.0602658987045288,293.17724609375,297.1499938964844,293.1499938964844,0.0529901310801506,-1517.9962158203125,304.1523742675781,0.6991953253746033,0.1007154211401939,0.0963943004608154,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5448156595230103,0.050000000745058,0.2290277183055877,291.1529541015625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104858398437,291.1528015136719,1.0,0.1633364260196685,1.0,1.0,0.994696855545044,1.0,-0.6148374080657959,0.2679337561130523,0.3469036221504211,0.0899375453591346,0.0,0.0,0.1775026172399521,25.51871490478516,25.0,-1.0711623430252075,-4246.8076171875,39.89131927490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,303.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0930697470903396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333675384521484,0.1333718001842498,-4.265176812623395e-06,0.0,9.445396426599471e-05,0.0,0.0,5.243935108184815,0.0,0.0,0.0,0.2750202119350433,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020990889519453,-893.1165771484375,304.1512451171875,0.593803882598877,0.0620162785053253,0.0567187890410423,293.1792297363281,297.1499938964844,293.1499938964844,0.0287685524672269,-1101.761962890625,304.1529235839844,0.6271411180496216,0.0727517232298851,0.069937527179718,293.1801147460937,297.1499938964844,293.1499938964844,0.0395105630159378,-949.0877685546876,304.15283203125,0.6592867970466614,0.085050493478775,0.0602658987045288,293.17724609375,297.1499938964844,293.1499938964844,0.0529901310801506,-1517.9962158203125,304.1523742675781,0.6991953253746033,0.1007154211401939,0.0963943004608154,293.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.5448156595230103,0.050000000745058,0.2290277183055877,291.1529541015625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3104858398437,291.1528015136719,1.0,0.1633364260196685,1.0,1.0,0.994696855545044,1.0,-0.6148374080657959,0.2679337561130523,0.3469036221504211,0.0899375453591346,0.0,0.0,0.1775026172399521,25.51871490478516,25.0,-1.0711623430252075,-4246.8076171875,39.89131927490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27587890625,303.6639099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.716796875,18000.0,0.0,0.0,0.0930697470903396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1333675384521484,0.1333718001842498,-4.265176812623395e-06,0.0,9.445396426599471e-05,0.0,0.0,5.243935108184815,0.0,0.0,0.0,0.2750202119350433,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207987446337938,-889.0594482421875,304.1511535644531,0.5928317308425903,0.0617323070764541,0.056458905339241,293.177978515625,297.1499938964844,293.1499938964844,0.0283107571303844,-1094.6043701171875,304.1526794433594,0.6258946061134338,0.0722691342234611,0.0694740712642669,293.1791381835937,297.1499938964844,293.1499938964844,0.0390165671706199,-942.8479614257812,304.1527099609375,0.6578627228736877,0.0844862684607505,0.0598674602806568,293.1761474609375,297.1499938964844,293.1499938964844,0.0525885559618473,-1510.945556640625,304.1522521972656,0.6981052756309509,0.1002452000975608,0.0959430187940597,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5448800921440125,0.050000000745058,0.2290253639221191,291.1523132324219,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106689453125,291.1522521972656,1.0,0.1630974858999252,1.0,1.0,0.9944167733192444,1.0,-0.6129466891288757,0.2671409249305725,0.3458057641983032,0.0895427763462066,0.0,0.0,0.1772387474775314,25.490243911743164,25.0,-0.5410347580909729,-4235.53076171875,39.65824890136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,303.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0929231420159339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332233995199203,0.1332276612520218,-4.2648930502764415e-06,0.0,9.430517820874228e-05,0.0,0.0,5.237748146057129,0.0,0.0,0.0,0.2749958634376526,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207987446337938,-889.0594482421875,304.1511535644531,0.5928317308425903,0.0617323070764541,0.056458905339241,293.177978515625,297.1499938964844,293.1499938964844,0.0283107571303844,-1094.6043701171875,304.1526794433594,0.6258946061134338,0.0722691342234611,0.0694740712642669,293.1791381835937,297.1499938964844,293.1499938964844,0.0390165671706199,-942.8479614257812,304.1527099609375,0.6578627228736877,0.0844862684607505,0.0598674602806568,293.1761474609375,297.1499938964844,293.1499938964844,0.0525885559618473,-1510.945556640625,304.1522521972656,0.6981052756309509,0.1002452000975608,0.0959430187940597,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5448800921440125,0.050000000745058,0.2290253639221191,291.1523132324219,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106689453125,291.1522521972656,1.0,0.1630974858999252,1.0,1.0,0.9944167733192444,1.0,-0.6129466891288757,0.2671409249305725,0.3458057641983032,0.0895427763462066,0.0,0.0,0.1772387474775314,25.490243911743164,25.0,-0.5410347580909729,-4235.53076171875,39.65824890136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24627685546875,303.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.0929231420159339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332233995199203,0.1332276612520218,-4.2648930502764415e-06,0.0,9.430517820874228e-05,0.0,0.0,5.237748146057129,0.0,0.0,0.0,0.2749958634376526,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206180438399314,-885.2076416015625,304.15106201171875,0.5919215083122253,0.0614665821194648,0.0562154352664947,293.1767272949219,297.1499938964844,293.1499938964844,0.0279997363686561,-1087.1663818359375,304.1522827148437,0.6247093081474304,0.0718114450573921,0.0690345466136932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385367013514041,-936.7739868164062,304.1526184082031,0.6564930081367493,0.0839418694376945,0.0594830997288227,293.1750793457031,297.1499938964844,293.1499938964844,0.052202221006155,-1504.1610107421875,304.15216064453125,0.6970717310905457,0.0997986570000648,0.0955143347382545,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5449468493461609,0.050000000745058,0.2290229201316833,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.31085205078125,291.1525573730469,1.0,0.1628714501857757,1.0,1.0,0.9941339492797852,1.0,-0.6111483573913574,0.2663405835628509,0.3448077440261841,0.0892729014158248,0.0,0.0,0.1769137382507324,25.46371459960937,25.0,0.4503087997436523,-4224.56982421875,39.43798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0928670838475227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330704092979431,0.1330746859312057,-4.264643848728156e-06,0.0,9.4248287496157e-05,0.0,0.0,5.231246471405029,0.0,0.0,0.0,0.2749708294868469,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206180438399314,-885.2076416015625,304.15106201171875,0.5919215083122253,0.0614665821194648,0.0562154352664947,293.1767272949219,297.1499938964844,293.1499938964844,0.0279997363686561,-1087.1663818359375,304.1522827148437,0.6247093081474304,0.0718114450573921,0.0690345466136932,293.1781921386719,297.1499938964844,293.1499938964844,0.0385367013514041,-936.7739868164062,304.1526184082031,0.6564930081367493,0.0839418694376945,0.0594830997288227,293.1750793457031,297.1499938964844,293.1499938964844,0.052202221006155,-1504.1610107421875,304.15216064453125,0.6970717310905457,0.0997986570000648,0.0955143347382545,293.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.5449468493461609,0.050000000745058,0.2290229201316833,291.1524353027344,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.31085205078125,291.1525573730469,1.0,0.1628714501857757,1.0,1.0,0.9941339492797852,1.0,-0.6111483573913574,0.2663405835628509,0.3448077440261841,0.0892729014158248,0.0,0.0,0.1769137382507324,25.46371459960937,25.0,0.4503087997436523,-4224.56982421875,39.43798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218994140625,303.6301574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0928670838475227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330704092979431,0.1330746859312057,-4.264643848728156e-06,0.0,9.4248287496157e-05,0.0,0.0,5.231246471405029,0.0,0.0,0.0,0.2749708294868469,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204486269503831,-881.5679321289062,304.1510009765625,0.591060221195221,0.061216801404953,0.0559870339930057,293.175537109375,297.1499938964844,293.1499938964844,0.0277282446622848,-1080.51953125,304.1519775390625,0.6235721707344055,0.071376271545887,0.0686170309782028,293.17724609375,297.1499938964844,293.1499938964844,0.0380720980465412,-930.8839111328124,304.15252685546875,0.6551665663719177,0.0834161564707756,0.0591120943427085,293.1740417480469,297.1499938964844,293.1499938964844,0.0518328882753849,-1497.678466796875,304.15203857421875,0.6960840821266174,0.0993748009204864,0.0951075553894043,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.545007586479187,0.050000000745058,0.2290206998586654,291.15301513671875,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.15313720703125,1.0,0.162657618522644,1.0,1.0,0.993851125240326,1.0,-0.6094370484352112,0.2655801475048065,0.343856930732727,0.0890147015452385,0.0,0.0,0.1764716207981109,25.439027786254883,25.0,0.827001690864563,-4213.66064453125,39.2297477722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,303.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0928753986954689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328562647104263,0.1328605264425277,-4.264322342351079e-06,0.0,9.425672033103184e-05,0.0,0.0,5.222178936004639,0.0,0.0,0.0,0.2749365866184234,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204486269503831,-881.5679321289062,304.1510009765625,0.591060221195221,0.061216801404953,0.0559870339930057,293.175537109375,297.1499938964844,293.1499938964844,0.0277282446622848,-1080.51953125,304.1519775390625,0.6235721707344055,0.071376271545887,0.0686170309782028,293.17724609375,297.1499938964844,293.1499938964844,0.0380720980465412,-930.8839111328124,304.15252685546875,0.6551665663719177,0.0834161564707756,0.0591120943427085,293.1740417480469,297.1499938964844,293.1499938964844,0.0518328882753849,-1497.678466796875,304.15203857421875,0.6960840821266174,0.0993748009204864,0.0951075553894043,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.545007586479187,0.050000000745058,0.2290206998586654,291.15301513671875,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31103515625,291.15313720703125,1.0,0.162657618522644,1.0,1.0,0.993851125240326,1.0,-0.6094370484352112,0.2655801475048065,0.343856930732727,0.0890147015452385,0.0,0.0,0.1764716207981109,25.439027786254883,25.0,0.827001690864563,-4213.66064453125,39.2297477722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,303.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.849609375,18000.0,0.0,0.0,0.0928753986954689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328562647104263,0.1328605264425277,-4.264322342351079e-06,0.0,9.425672033103184e-05,0.0,0.0,5.222178936004639,0.0,0.0,0.0,0.2749365866184234,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203678999096155,-879.8255004882812,304.1509704589844,0.5906463265419006,0.0610972791910171,0.0558777675032615,293.1749572753906,297.1499938964844,293.1499938964844,0.0276008807122707,-1077.314697265625,304.15185546875,0.6230202913284302,0.0711663663387298,0.0684157088398933,293.17681884765625,297.1499938964844,293.1499938964844,0.037845741957426,-928.0119018554688,304.1524658203125,0.6545193195343018,0.083159826695919,0.0589312389492988,293.1735534667969,297.1499938964844,293.1499938964844,0.0516549125313758,-1494.557373046875,304.1520080566406,0.6956073045730591,0.0991708561778068,0.0949118286371231,293.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5450366139411926,0.050000000745058,0.2290196418762207,291.1533203125,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.31109619140625,291.1534423828125,1.0,0.1625549346208572,1.0,1.0,0.993709683418274,1.0,-0.6086111068725586,0.265207976102829,0.3434031307697296,0.0889020562171936,0.0,0.0,0.1762197017669677,25.42735481262207,25.0,0.8976079225540161,-4208.31494140625,39.12975692749024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18560791015625,303.6072692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.939453125,18000.0,0.0,0.0,0.092894859611988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327320039272308,0.1327362805604934,-4.2641277104849e-06,0.0,9.427647455595434e-05,0.0,0.0,5.216909885406494,0.0,0.0,0.0,0.2749166190624237,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202896520495414,-878.1314086914062,304.15093994140625,0.5902431607246399,0.0609811656177043,0.0557716116309165,293.1744079589844,297.1499938964844,293.1499938964844,0.0274767633527517,-1074.18408203125,304.1517333984375,0.6224787831306458,0.0709612891077995,0.0682190433144569,293.1763610839844,297.1499938964844,293.1499938964844,0.0376231260597705,-925.185546875,304.1524353027344,0.6538822054862976,0.0829076468944549,0.0587533265352249,293.17303466796875,297.1499938964844,293.1499938964844,0.0514811798930168,-1491.51220703125,304.1519470214844,0.6951415538787842,0.0989720225334167,0.0947209969162941,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5450648665428162,0.050000000745058,0.2290186136960983,291.15362548828125,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3111877441406,291.1537475585937,1.0,0.1624549180269241,1.0,1.0,0.9935652613639832,1.0,-0.6078039407730103,0.2648407518863678,0.3429631888866424,0.0888003334403038,0.0,0.0,0.1759462058544159,25.416099548339844,25.0,0.9443041682243348,-4203.0634765625,39.03236389160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769104003906,303.6005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.0929201692342758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1325972378253936,0.1326014995574951,-4.263914433977334e-06,0.0,9.430216596229002e-05,0.0,0.0,5.211193084716797,0.0,0.0,0.0,0.2748948931694031,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.020140366628766,-874.8848876953125,304.15087890625,0.5894685983657837,0.0607589408755302,0.0555684193968772,293.1733093261719,297.1499938964844,293.1499938964844,0.0272306650876998,-1068.137939453125,304.1515808105469,0.6214257478713989,0.0705651566386222,0.0678392201662063,293.1755065917969,297.1499938964844,293.1499938964844,0.0371888652443885,-919.66650390625,304.15234375,0.6526378989219666,0.0824154019355773,0.0584060996770858,293.17205810546875,297.1499938964844,293.1499938964844,0.0511462576687336,-1485.6461181640625,304.15185546875,0.6942430138587952,0.0985894575715065,0.0943537801504135,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5451192855834961,0.050000000745058,0.2290166169404983,291.154296875,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1544189453125,1.0,0.1622626036405563,1.0,1.0,0.9932764172554016,1.0,-0.6062444448471069,0.2641212344169616,0.3421232104301452,0.0886270850896835,0.0,0.0,0.17532978951931,25.39476203918457,25.0,0.9866420030593872,-4192.82080078125,38.84508514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,303.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0929768979549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322931200265884,0.1322973817586898,-4.263429673301289e-06,0.0,9.435973333893344e-05,0.0,0.0,5.1982927322387695,0.0,0.0,0.0,0.2748458087444305,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.020140366628766,-874.8848876953125,304.15087890625,0.5894685983657837,0.0607589408755302,0.0555684193968772,293.1733093261719,297.1499938964844,293.1499938964844,0.0272306650876998,-1068.137939453125,304.1515808105469,0.6214257478713989,0.0705651566386222,0.0678392201662063,293.1755065917969,297.1499938964844,293.1499938964844,0.0371888652443885,-919.66650390625,304.15234375,0.6526378989219666,0.0824154019355773,0.0584060996770858,293.17205810546875,297.1499938964844,293.1499938964844,0.0511462576687336,-1485.6461181640625,304.15185546875,0.6942430138587952,0.0985894575715065,0.0943537801504135,293.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5451192855834961,0.050000000745058,0.2290166169404983,291.154296875,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.31134033203125,291.1544189453125,1.0,0.1622626036405563,1.0,1.0,0.9932764172554016,1.0,-0.6062444448471069,0.2641212344169616,0.3421232104301452,0.0886270850896835,0.0,0.0,0.17532978951931,25.39476203918457,25.0,0.9866420030593872,-4192.82080078125,38.84508514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,303.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.0929768979549408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322931200265884,0.1322973817586898,-4.263429673301289e-06,0.0,9.435973333893344e-05,0.0,0.0,5.1982927322387695,0.0,0.0,0.0,0.2748458087444305,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0200003087520599,-871.8222045898438,304.1508178710937,0.5887349247932434,0.0605495162308216,0.0553768761456012,293.1722717285156,297.1499938964844,293.1499938964844,0.0269722342491149,-1062.3673095703125,304.1514892578125,0.6204100251197815,0.0701866745948791,0.0674763917922973,293.1746520996094,297.1499938964844,293.1499938964844,0.0367687717080116,-914.320068359375,304.1522521972656,0.6514316201210022,0.0819385647773742,0.0580698028206825,293.17108154296875,297.1499938964844,293.1499938964844,0.0508277416229248,-1480.0731201171875,304.1517639160156,0.6933871507644653,0.0982263386249542,0.0940051451325416,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5451708436012268,0.050000000745058,0.2290147393941879,291.1549377441406,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.15509033203125,1.0,0.1620799303054809,1.0,1.0,0.9929875135421752,1.0,-0.6047549247741699,0.2634234726428985,0.341331422328949,0.0884862467646598,0.0,0.0,0.1746235787868499,25.37484169006348,25.0,0.9554244875907898,-4182.91162109375,38.66725158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,303.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0930253490805625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319430768489837,0.1319473385810852,-4.262866696080891e-06,0.0,9.440889698453248e-05,0.0,0.0,5.183444976806641,0.0,0.0,0.0,0.2747892439365387,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0200003087520599,-871.8222045898438,304.1508178710937,0.5887349247932434,0.0605495162308216,0.0553768761456012,293.1722717285156,297.1499938964844,293.1499938964844,0.0269722342491149,-1062.3673095703125,304.1514892578125,0.6204100251197815,0.0701866745948791,0.0674763917922973,293.1746520996094,297.1499938964844,293.1499938964844,0.0367687717080116,-914.320068359375,304.1522521972656,0.6514316201210022,0.0819385647773742,0.0580698028206825,293.17108154296875,297.1499938964844,293.1499938964844,0.0508277416229248,-1480.0731201171875,304.1517639160156,0.6933871507644653,0.0982263386249542,0.0940051451325416,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5451708436012268,0.050000000745058,0.2290147393941879,291.1549377441406,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3114929199219,291.15509033203125,1.0,0.1620799303054809,1.0,1.0,0.9929875135421752,1.0,-0.6047549247741699,0.2634234726428985,0.341331422328949,0.0884862467646598,0.0,0.0,0.1746235787868499,25.37484169006348,25.0,0.9554244875907898,-4182.91162109375,38.66725158691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1550598144531,303.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0930253490805625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319430768489837,0.1319473385810852,-4.262866696080891e-06,0.0,9.440889698453248e-05,0.0,0.0,5.183444976806641,0.0,0.0,0.0,0.2747892439365387,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198692586272954,-868.9423828125,304.1507568359375,0.5880411863327026,0.0603525526821613,0.0551966466009616,293.1712646484375,297.1499938964844,293.1499938964844,0.0266746673732996,-1056.85791015625,304.1514892578125,0.6194289922714233,0.0698249414563179,0.0671296864748001,293.1738586425781,297.1499938964844,293.1499938964844,0.0363626554608345,-909.1444702148438,304.1521911621094,0.650261640548706,0.0814765989780426,0.0577440187335014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505256727337837,-1474.7938232421875,304.15167236328125,0.6925728917121887,0.0978822410106659,0.0936746597290039,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545219361782074,0.050000000745058,0.2290129661560058,291.15557861328125,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1556701660156,1.0,0.1619063764810562,1.0,1.0,0.9926962852478028,1.0,-0.6033328175544739,0.2627516090869903,0.3405812084674835,0.0883656591176986,0.0,0.0,0.1738385409116745,25.35619354248047,25.0,0.8378281593322754,-4173.35888671875,38.49837112426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0930491983890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315516978502273,0.1315559595823288,-4.262228230800247e-06,0.0,9.443311137147248e-05,0.0,0.0,5.16684103012085,0.0,0.0,0.0,0.2747259140014648,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198692586272954,-868.9423828125,304.1507568359375,0.5880411863327026,0.0603525526821613,0.0551966466009616,293.1712646484375,297.1499938964844,293.1499938964844,0.0266746673732996,-1056.85791015625,304.1514892578125,0.6194289922714233,0.0698249414563179,0.0671296864748001,293.1738586425781,297.1499938964844,293.1499938964844,0.0363626554608345,-909.1444702148438,304.1521911621094,0.650261640548706,0.0814765989780426,0.0577440187335014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505256727337837,-1474.7938232421875,304.15167236328125,0.6925728917121887,0.0978822410106659,0.0936746597290039,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545219361782074,0.050000000745058,0.2290129661560058,291.15557861328125,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116455078125,291.1556701660156,1.0,0.1619063764810562,1.0,1.0,0.9926962852478028,1.0,-0.6033328175544739,0.2627516090869903,0.3405812084674835,0.0883656591176986,0.0,0.0,0.1738385409116745,25.35619354248047,25.0,0.8378281593322754,-4173.35888671875,38.49837112426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1515197753906,303.5700378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.541015625,18000.0,0.0,0.0,0.0930491983890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315516978502273,0.1315559595823288,-4.262228230800247e-06,0.0,9.443311137147248e-05,0.0,0.0,5.16684103012085,0.0,0.0,0.0,0.2747259140014648,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197470001876354,-866.2443237304688,304.1507263183594,0.5873863101005554,0.0601676777005195,0.0550273843109607,293.1703186035156,297.1499938964844,293.1499938964844,0.0263961534947156,-1051.610595703125,304.1514587402344,0.6184803247451782,0.0694791674613952,0.0667982622981071,293.173095703125,297.1499938964844,293.1499938964844,0.0359703004360199,-904.137451171875,304.152099609375,0.6491261720657349,0.081028901040554,0.0574283264577388,293.16925048828125,297.1499938964844,293.1499938964844,0.0502400323748588,-1469.8079833984375,304.151611328125,0.6917991042137146,0.0975566804409027,0.0933618396520614,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.545264482498169,0.050000000745058,0.2290113270282745,291.15606689453125,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.1561279296875,1.0,0.1617413759231567,1.0,1.0,0.9924050569534302,1.0,-0.601975679397583,0.262110024690628,0.3398656547069549,0.0882523655891418,0.0,0.0,0.1729962825775146,25.338661193847656,25.0,0.6300554871559143,-4164.2119140625,38.33794784545898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,303.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.0930370539426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311290264129638,0.1311332881450653,-4.261527919879882e-06,0.0,9.442078589927404e-05,0.0,0.0,5.14890718460083,0.0,0.0,0.0,0.2746573388576507,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197470001876354,-866.2443237304688,304.1507263183594,0.5873863101005554,0.0601676777005195,0.0550273843109607,293.1703186035156,297.1499938964844,293.1499938964844,0.0263961534947156,-1051.610595703125,304.1514587402344,0.6184803247451782,0.0694791674613952,0.0667982622981071,293.173095703125,297.1499938964844,293.1499938964844,0.0359703004360199,-904.137451171875,304.152099609375,0.6491261720657349,0.081028901040554,0.0574283264577388,293.16925048828125,297.1499938964844,293.1499938964844,0.0502400323748588,-1469.8079833984375,304.151611328125,0.6917991042137146,0.0975566804409027,0.0933618396520614,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.545264482498169,0.050000000745058,0.2290113270282745,291.15606689453125,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3117980957031,291.1561279296875,1.0,0.1617413759231567,1.0,1.0,0.9924050569534302,1.0,-0.601975679397583,0.262110024690628,0.3398656547069549,0.0882523655891418,0.0,0.0,0.1729962825775146,25.338661193847656,25.0,0.6300554871559143,-4164.2119140625,38.33794784545898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,303.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.66015625,18000.0,0.0,0.0,0.0930370539426803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311290264129638,0.1311332881450653,-4.261527919879882e-06,0.0,9.442078589927404e-05,0.0,0.0,5.14890718460083,0.0,0.0,0.0,0.2746573388576507,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196893028914928,-864.9675903320312,304.15069580078125,0.5870741009712219,0.0600799620151519,0.0549470260739326,293.1698608398437,297.1499938964844,293.1499938964844,0.026264252141118,-1049.0718994140625,304.15142822265625,0.6180185675621033,0.0693124160170555,0.0666384324431419,293.1727294921875,297.1499938964844,293.1499938964844,0.0357795283198356,-901.7005004882812,304.1520690917969,0.6485716700553894,0.0808105692267417,0.0572743713855743,293.1687927246094,297.1499938964844,293.1499938964844,0.0501037649810314,-1467.4320068359375,304.15155029296875,0.6914280652999878,0.0974011346697807,0.0932123214006424,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5452856421470642,0.050000000745058,0.2290105521678924,291.1562194824219,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1562805175781,1.0,0.1616621017456054,1.0,1.0,0.992259442806244,1.0,-0.6013223528862,0.2618024945259094,0.3395198285579681,0.0881951674818992,0.0,0.0,0.1725621968507766,25.33028984069824,25.0,0.4952318370342254,-4159.8232421875,38.26094818115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,303.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0930143669247627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309099644422531,0.1309142261743545,-4.261160484020365e-06,0.0,9.439775749342516e-05,0.0,0.0,5.139610290527344,0.0,0.0,0.0,0.2746217548847198,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196337793022394,-863.737060546875,304.1506652832031,0.5867716073989868,0.0599952340126037,0.0548693723976612,293.1694030761719,297.1499938964844,293.1499938964844,0.0261364988982677,-1046.60302734375,304.1513977050781,0.6175644993782043,0.0691494718194007,0.0664822533726692,293.17236328125,297.1499938964844,293.1499938964844,0.0355921871960163,-899.305908203125,304.15203857421875,0.6480255126953125,0.0805956944823265,0.0571228601038455,293.1683654785156,297.1499938964844,293.1499938964844,0.04997169226408,-1465.130859375,304.1515197753906,0.691067099571228,0.0972501635551452,0.0930671542882919,293.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5453059077262878,0.050000000745058,0.2290098220109939,291.1563415527344,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119506835937,291.1563720703125,1.0,0.1615848392248153,1.0,1.0,0.99211186170578,1.0,-0.6006847620010376,0.2615039646625519,0.3391807973384857,0.088136188685894,0.0,0.0,0.1721257269382476,25.3221492767334,25.0,0.3474022150039673,-4155.568359375,38.18594741821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,303.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.0929805040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306889355182647,0.1306931972503662,-4.260785772203235e-06,0.0,9.436339314561336e-05,0.0,0.0,5.130229473114014,0.0,0.0,0.0,0.2745857834815979,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.019528891891241,-861.40771484375,304.1506042480469,0.5861942768096924,0.0598342530429363,0.0547217316925525,293.1685485839844,297.1499938964844,293.1499938964844,0.0258907470852136,-1041.8380126953125,304.1513366699219,0.6166772842407227,0.0688341483473777,0.0661800354719162,293.171630859375,297.1499938964844,293.1499938964844,0.035227220505476,-894.6363525390625,304.1519775390625,0.6469563841819763,0.0801756978034973,0.0568267069756984,293.16748046875,297.1499938964844,293.1499938964844,0.0497194938361644,-1460.74169921875,304.15142822265625,0.6903736591339111,0.0969612076878547,0.0927891805768013,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5453439354896545,0.050000000745058,0.2290084362030029,291.15643310546875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1564025878906,1.0,0.1614358127117157,1.0,1.0,0.9918166995048524,1.0,-0.5994542241096497,0.2609338462352752,0.3385203778743744,0.0880094468593597,0.0,0.0,0.1712618768215179,25.306468963623047,25.0,0.0278149116784334,-4147.48193359375,38.04149627685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,303.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0928814113140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302493512630462,0.1302536129951477,-4.260031801095465e-06,0.0,9.426281758351251e-05,0.0,0.0,5.111569404602051,0.0,0.0,0.0,0.2745140790939331,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.019528891891241,-861.40771484375,304.1506042480469,0.5861942768096924,0.0598342530429363,0.0547217316925525,293.1685485839844,297.1499938964844,293.1499938964844,0.0258907470852136,-1041.8380126953125,304.1513366699219,0.6166772842407227,0.0688341483473777,0.0661800354719162,293.171630859375,297.1499938964844,293.1499938964844,0.035227220505476,-894.6363525390625,304.1519775390625,0.6469563841819763,0.0801756978034973,0.0568267069756984,293.16748046875,297.1499938964844,293.1499938964844,0.0497194938361644,-1460.74169921875,304.15142822265625,0.6903736591339111,0.0969612076878547,0.0927891805768013,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5453439354896545,0.050000000745058,0.2290084362030029,291.15643310546875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121032714844,291.1564025878906,1.0,0.1614358127117157,1.0,1.0,0.9918166995048524,1.0,-0.5994542241096497,0.2609338462352752,0.3385203778743744,0.0880094468593597,0.0,0.0,0.1712618768215179,25.306468963623047,25.0,0.0278149116784334,-4147.48193359375,38.04149627685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622314453125,303.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.0928814113140106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302493512630462,0.1302536129951477,-4.260031801095465e-06,0.0,9.426281758351251e-05,0.0,0.0,5.111569404602051,0.0,0.0,0.0,0.2745140790939331,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194321144372224,-859.2534790039062,304.15057373046875,0.5856541395187378,0.0596845373511314,0.054584264755249,293.167724609375,297.1499938964844,293.1499938964844,0.025657583028078,-1037.297607421875,304.1512756347656,0.6158173680305481,0.0685325413942337,0.0658909529447555,293.1709289550781,297.1499938964844,293.1499938964844,0.0348750576376915,-890.1244506835938,304.1518859863281,0.6459181308746338,0.0797685161232948,0.0565395839512348,293.1666564941406,297.1499938964844,293.1499938964844,0.0494831800460815,-1456.6353759765625,304.1513366699219,0.6897185444831848,0.0966894626617431,0.0925275683403015,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5453787446022034,0.050000000745058,0.2290071696043014,291.1562805175781,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1562194824219,1.0,0.1612939238548278,1.0,1.0,0.9915215373039246,1.0,-0.5982822179794312,0.2604000568389892,0.3378821909427643,0.0878690183162689,0.0,0.0,0.1704343408346176,25.291513442993164,25.0,-0.2947507798671722,-4140.01318359375,37.90425491333008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,303.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.0927434116601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298253983259201,0.1298296600580215,-4.259291472408222e-06,0.0,9.412276995135473e-05,0.0,0.0,5.093569278717041,0.0,0.0,0.0,0.2744447588920593,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194321144372224,-859.2534790039062,304.15057373046875,0.5856541395187378,0.0596845373511314,0.054584264755249,293.167724609375,297.1499938964844,293.1499938964844,0.025657583028078,-1037.297607421875,304.1512756347656,0.6158173680305481,0.0685325413942337,0.0658909529447555,293.1709289550781,297.1499938964844,293.1499938964844,0.0348750576376915,-890.1244506835938,304.1518859863281,0.6459181308746338,0.0797685161232948,0.0565395839512348,293.1666564941406,297.1499938964844,293.1499938964844,0.0494831800460815,-1456.6353759765625,304.1513366699219,0.6897185444831848,0.0966894626617431,0.0925275683403015,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5453787446022034,0.050000000745058,0.2290071696043014,291.1562805175781,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1562194824219,1.0,0.1612939238548278,1.0,1.0,0.9915215373039246,1.0,-0.5982822179794312,0.2604000568389892,0.3378821909427643,0.0878690183162689,0.0,0.0,0.1704343408346176,25.291513442993164,25.0,-0.2947507798671722,-4140.01318359375,37.90425491333008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,303.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.65234375,18000.0,0.0,0.0,0.0927434116601944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298253983259201,0.1298296600580215,-4.259291472408222e-06,0.0,9.412276995135473e-05,0.0,0.0,5.093569278717041,0.0,0.0,0.0,0.2744447588920593,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193433538079261,-857.2739868164062,304.1505432128906,0.5851523876190186,0.0595461800694465,0.0544570349156856,293.1669311523437,297.1499938964844,293.1499938964844,0.0254365354776382,-1032.975341796875,304.1512145996094,0.6149848103523254,0.0682443380355835,0.0656146928668022,293.1702880859375,297.1499938964844,293.1499938964844,0.0345355011522769,-885.767822265625,304.1518249511719,0.6449108719825745,0.0793740898370742,0.0562614277005195,293.16583251953125,297.1499938964844,293.1499938964844,0.0492627136409282,-1452.810302734375,304.1512756347656,0.6891026496887207,0.0964349955320358,0.0922823548316955,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454108119010925,0.050000000745058,0.2290060073137283,291.1559143066406,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.15582275390625,1.0,0.161158949136734,1.0,1.0,0.9912253022193908,1.0,-0.597168505191803,0.2599018216133117,0.3372666835784912,0.0877164080739021,0.0,0.0,0.1696693003177642,25.277204513549805,25.0,-0.5805959701538086,-4133.20947265625,37.7740478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,303.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0925724282860755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294308006763458,0.1294350624084472,-4.258590251993155e-06,0.0,9.394925291417168e-05,0.0,0.0,5.076810359954834,0.0,0.0,0.0,0.2743800282478332,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193433538079261,-857.2739868164062,304.1505432128906,0.5851523876190186,0.0595461800694465,0.0544570349156856,293.1669311523437,297.1499938964844,293.1499938964844,0.0254365354776382,-1032.975341796875,304.1512145996094,0.6149848103523254,0.0682443380355835,0.0656146928668022,293.1702880859375,297.1499938964844,293.1499938964844,0.0345355011522769,-885.767822265625,304.1518249511719,0.6449108719825745,0.0793740898370742,0.0562614277005195,293.16583251953125,297.1499938964844,293.1499938964844,0.0492627136409282,-1452.810302734375,304.1512756347656,0.6891026496887207,0.0964349955320358,0.0922823548316955,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5454108119010925,0.050000000745058,0.2290060073137283,291.1559143066406,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124389648437,291.15582275390625,1.0,0.161158949136734,1.0,1.0,0.9912253022193908,1.0,-0.597168505191803,0.2599018216133117,0.3372666835784912,0.0877164080739021,0.0,0.0,0.1696693003177642,25.277204513549805,25.0,-0.5805959701538086,-4133.20947265625,37.7740478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,303.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53515625,18000.0,0.0,0.0,0.0925724282860755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294308006763458,0.1294350624084472,-4.258590251993155e-06,0.0,9.394925291417168e-05,0.0,0.0,5.076810359954834,0.0,0.0,0.0,0.2743800282478332,4.0,0.0,1.0
