time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192623883485794,-855.46533203125,304.1504821777344,0.5846900343894958,0.0594191253185272,0.0543399825692176,293.1661682128906,297.1499938964844,293.1499938964844,0.0252269748598337,-1028.86083984375,304.1511535644531,0.6141795516014099,0.0679691284894943,0.0653508305549621,293.16961669921875,297.1499938964844,293.1499938964844,0.0342081114649772,-881.560791015625,304.1517639160156,0.6439348459243774,0.0789922177791595,0.0559920854866504,293.1650085449219,297.1499938964844,293.1499938964844,0.0490577109158039,-1449.2586669921875,304.15118408203125,0.6885265707969666,0.0961976423859596,0.0920533686876297,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1553955078125,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1552734375,1.0,0.1610306054353714,1.0,1.0,0.9909290075302124,1.0,-0.5961120128631592,0.2594366073608398,0.3366754055023193,0.0875559523701667,0.0,0.0,0.1689855009317398,25.26345443725586,25.0,-0.7985488176345825,-4127.07470703125,37.65064239501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,303.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0923772528767585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290757954120636,0.129080057144165,-4.257948603481054e-06,0.0,9.375117224408314e-05,0.0,0.0,5.0617289543151855,0.0,0.0,0.0,0.274321585893631,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192623883485794,-855.46533203125,304.1504821777344,0.5846900343894958,0.0594191253185272,0.0543399825692176,293.1661682128906,297.1499938964844,293.1499938964844,0.0252269748598337,-1028.86083984375,304.1511535644531,0.6141795516014099,0.0679691284894943,0.0653508305549621,293.16961669921875,297.1499938964844,293.1499938964844,0.0342081114649772,-881.560791015625,304.1517639160156,0.6439348459243774,0.0789922177791595,0.0559920854866504,293.1650085449219,297.1499938964844,293.1499938964844,0.0490577109158039,-1449.2586669921875,304.15118408203125,0.6885265707969666,0.0961976423859596,0.0920533686876297,293.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1553955078125,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3125915527344,291.1552734375,1.0,0.1610306054353714,1.0,1.0,0.9909290075302124,1.0,-0.5961120128631592,0.2594366073608398,0.3366754055023193,0.0875559523701667,0.0,0.0,0.1689855009317398,25.26345443725586,25.0,-0.7985488176345825,-4127.07470703125,37.65064239501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184326171875,303.5434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.376953125,18000.0,0.0,0.0,0.0923772528767585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290757954120636,0.129080057144165,-4.257948603481054e-06,0.0,9.375117224408314e-05,0.0,0.0,5.0617289543151855,0.0,0.0,0.0,0.274321585893631,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192249249666929,-854.6275024414062,304.1504821777344,0.5844749212265015,0.0593600869178772,0.0542854964733123,293.1658020019531,297.1499938964844,293.1499938964844,0.0251265410333871,-1026.8828125,304.1511535644531,0.6137881278991699,0.0678365677595138,0.065223716199398,293.1693115234375,297.1499938964844,293.1499938964844,0.0340490937232971,-879.5147705078125,304.1517333984375,0.6434593200683594,0.0788062214851379,0.0558608770370483,293.1646423339844,297.1499938964844,293.1499938964844,0.048961229622364,-1447.5887451171875,304.1511535644531,0.6882547736167908,0.0960857272148132,0.0919452905654907,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.5454555749893188,0.050000000745058,0.2290043830871582,291.15509033203125,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1549377441406,1.0,0.160969004034996,1.0,1.0,0.9907808899879456,1.0,-0.59560626745224,0.2592159807682037,0.3363903164863586,0.08747498691082,0.0,0.0,0.1686798632144928,25.256776809692383,25.0,-0.8746580481529236,-4124.2626953125,37.59156799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874389648437,303.5422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0922734886407852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289162933826446,0.1289205402135849,-4.257656655681785e-06,0.0,9.364586003357545e-05,0.0,0.0,5.05495023727417,0.0,0.0,0.0,0.274295300245285,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191892515867948,-853.8290405273438,304.15045166015625,0.584269642829895,0.0593037456274032,0.0542334429919719,293.1654663085937,297.1499938964844,293.1499938964844,0.0250286571681499,-1024.9510498046875,304.151123046875,0.6134033203125,0.0677070170640945,0.0650994554162025,293.16900634765625,297.1499938964844,293.1499938964844,0.0338928401470184,-877.5023803710938,304.1517028808594,0.6429913640022278,0.0786231607198715,0.0557317398488521,293.16424560546875,297.1499938964844,293.1499938964844,0.0488683022558689,-1445.9813232421875,304.151123046875,0.6879928112030029,0.0959778726100921,0.0918410643935203,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5454700589179993,0.050000000745058,0.2290038615465164,291.1547546386719,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.312744140625,291.15460205078125,1.0,0.16090889275074,1.0,1.0,0.9906322360038756,1.0,-0.59511399269104,0.2590020895004272,0.3361119031906128,0.0873944535851478,0.0,0.0,0.1683969348669052,25.25020408630371,25.0,-0.9302700757980348,-4121.59765625,37.53405380249024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,303.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.197265625,18000.0,0.0,0.0,0.0921677127480506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287682056427002,0.1287724673748016,-4.2573833525239024e-06,0.0,9.353851055493578e-05,0.0,0.0,5.048656463623047,0.0,0.0,0.0,0.2742708325386047,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191236194223165,-852.3582763671875,304.1504211425781,0.5838918685913086,0.05919985845685,0.0541372373700141,293.1647644042969,297.1499938964844,293.1499938964844,0.0248408988118171,-1021.234130859375,304.15106201171875,0.61265629529953,0.0674575641751289,0.0648601204156875,293.1683959960937,297.1499938964844,293.1499938964844,0.0335890837013721,-873.584716796875,304.1516418457031,0.6420804858207703,0.0782666206359863,0.0554801598191261,293.1634521484375,297.1499938964844,293.1499938964844,0.0486938543617725,-1442.966064453125,304.1510314941406,0.6875016093254089,0.0957753509283065,0.0916451066732406,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5454989075660706,0.050000000745058,0.2290028184652328,291.1540832519531,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1539306640625,1.0,0.1607934981584549,1.0,1.0,0.9903348684310912,1.0,-0.5941729545593262,0.2585943043231964,0.3355786502361297,0.0872389823198318,0.0,0.0,0.1679048836231231,25.23737907409668,25.0,-0.9810819625854492,-4116.70849609375,37.42401123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,303.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.091955229640007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285094320774078,0.1285136938095092,-4.25689995608991e-06,0.0,9.33228657231666e-05,0.0,0.0,5.037654876708984,0.0,0.0,0.0,0.2742279767990112,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191236194223165,-852.3582763671875,304.1504211425781,0.5838918685913086,0.05919985845685,0.0541372373700141,293.1647644042969,297.1499938964844,293.1499938964844,0.0248408988118171,-1021.234130859375,304.15106201171875,0.61265629529953,0.0674575641751289,0.0648601204156875,293.1683959960937,297.1499938964844,293.1499938964844,0.0335890837013721,-873.584716796875,304.1516418457031,0.6420804858207703,0.0782666206359863,0.0554801598191261,293.1634521484375,297.1499938964844,293.1499938964844,0.0486938543617725,-1442.966064453125,304.1510314941406,0.6875016093254089,0.0957753509283065,0.0916451066732406,293.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15411376953125,0.5454989075660706,0.050000000745058,0.2290028184652328,291.1540832519531,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1539306640625,1.0,0.1607934981584549,1.0,1.0,0.9903348684310912,1.0,-0.5941729545593262,0.2585943043231964,0.3355786502361297,0.0872389823198318,0.0,0.0,0.1679048836231231,25.23737907409668,25.0,-0.9810819625854492,-4116.70849609375,37.42401123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19439697265625,303.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.009765625,18000.0,0.0,0.0,0.091955229640007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285094320774078,0.1285136938095092,-4.25689995608991e-06,0.0,9.33228657231666e-05,0.0,0.0,5.037654876708984,0.0,0.0,0.0,0.2742279767990112,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.019064886495471,-851.0400390625,304.1503601074219,0.5835550427436829,0.0591067746281623,0.0540507324039936,293.1640930175781,297.1499938964844,293.1499938964844,0.0246626902371644,-1017.6915283203124,304.1510009765625,0.6119369864463806,0.0672197788953781,0.0646318718791008,293.16778564453125,297.1499938964844,293.1499938964844,0.0332958847284317,-869.7952880859375,304.1515808105469,0.6412005424499512,0.0779217556118965,0.055236741900444,293.1626892089844,297.1499938964844,293.1499938964844,0.0485331527888774,-1440.190673828125,304.1509704589844,0.6870511770248413,0.0955889448523521,0.0914644002914428,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455282926559448,0.050000000745058,0.2290017455816269,291.15338134765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.1532287597656,1.0,0.1606838703155517,1.0,1.0,0.9900375008583068,1.0,-0.5932849049568176,0.2582083940505981,0.3350765407085418,0.0870957672595977,0.0,0.0,0.167500302195549,25.224899291992188,25.0,-0.966866970062256,-4112.3076171875,37.31999206542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0917484536767005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282953470945358,0.128299593925476,-4.256494321452919e-06,0.0,9.311301255365834e-05,0.0,0.0,5.028548717498779,0.0,0.0,0.0,0.2741923928260803,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.019064886495471,-851.0400390625,304.1503601074219,0.5835550427436829,0.0591067746281623,0.0540507324039936,293.1640930175781,297.1499938964844,293.1499938964844,0.0246626902371644,-1017.6915283203124,304.1510009765625,0.6119369864463806,0.0672197788953781,0.0646318718791008,293.16778564453125,297.1499938964844,293.1499938964844,0.0332958847284317,-869.7952880859375,304.1515808105469,0.6412005424499512,0.0779217556118965,0.055236741900444,293.1626892089844,297.1499938964844,293.1499938964844,0.0485331527888774,-1440.190673828125,304.1509704589844,0.6870511770248413,0.0955889448523521,0.0914644002914428,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455282926559448,0.050000000745058,0.2290017455816269,291.15338134765625,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3130798339844,291.1532287597656,1.0,0.1606838703155517,1.0,1.0,0.9900375008583068,1.0,-0.5932849049568176,0.2582083940505981,0.3350765407085418,0.0870957672595977,0.0,0.0,0.167500302195549,25.224899291992188,25.0,-0.966866970062256,-4112.3076171875,37.31999206542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.53631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.826171875,18000.0,0.0,0.0,0.0917484536767005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282953470945358,0.128299593925476,-4.256494321452919e-06,0.0,9.311301255365834e-05,0.0,0.0,5.028548717498779,0.0,0.0,0.0,0.2741923928260803,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190134178847074,-849.8831787109375,304.1503295898437,0.5832628607749939,0.0590252093970775,0.0539745949208736,293.1634521484375,297.1499938964844,293.1499938964844,0.0244943536818027,-1014.331298828125,304.15093994140625,0.6112488508224487,0.0669943839311599,0.0644153654575347,293.1672058105469,297.1499938964844,293.1499938964844,0.033013716340065,-866.1403198242188,304.1515197753906,0.6403539180755615,0.0775892585515976,0.0550020076334476,293.1619567871094,297.1499938964844,293.1499938964844,0.0483869984745979,-1437.6685791015625,304.15087890625,0.6866449117660522,0.0954197347164154,0.0912999734282493,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1527404785156,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.152587890625,1.0,0.1605802774429321,1.0,1.0,0.9897388219833374,1.0,-0.5924533605575562,0.2578443586826324,0.3346090018749237,0.0869688913226127,0.0,0.0,0.1671831756830215,25.212736129760746,25.0,-0.9338259696960448,-4108.40771484375,37.222286224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,303.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0915561243891716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281259357929229,0.1281301975250244,-4.256167358107632e-06,0.0,9.291782771470024e-05,0.0,0.0,5.021338939666748,0.0,0.0,0.0,0.2741641700267792,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190134178847074,-849.8831787109375,304.1503295898437,0.5832628607749939,0.0590252093970775,0.0539745949208736,293.1634521484375,297.1499938964844,293.1499938964844,0.0244943536818027,-1014.331298828125,304.15093994140625,0.6112488508224487,0.0669943839311599,0.0644153654575347,293.1672058105469,297.1499938964844,293.1499938964844,0.033013716340065,-866.1403198242188,304.1515197753906,0.6403539180755615,0.0775892585515976,0.0550020076334476,293.1619567871094,297.1499938964844,293.1499938964844,0.0483869984745979,-1437.6685791015625,304.15087890625,0.6866449117660522,0.0954197347164154,0.0912999734282493,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5455588698387146,0.050000000745058,0.2290006428956985,291.1527404785156,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.313232421875,291.152587890625,1.0,0.1605802774429321,1.0,1.0,0.9897388219833374,1.0,-0.5924533605575562,0.2578443586826324,0.3346090018749237,0.0869688913226127,0.0,0.0,0.1671831756830215,25.212736129760746,25.0,-0.9338259696960448,-4108.40771484375,37.222286224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,303.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.654296875,18000.0,0.0,0.0,0.0915561243891716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281259357929229,0.1281301975250244,-4.256167358107632e-06,0.0,9.291782771470024e-05,0.0,0.0,5.021338939666748,0.0,0.0,0.0,0.2741641700267792,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189689267426729,-848.883056640625,304.1502990722656,0.5830132961273193,0.0589545108377933,0.0539083108305931,293.1628112792969,297.1499938964844,293.1499938964844,0.0243355650454759,-1011.1498413085938,304.1509094238281,0.6105924844741821,0.0667807981371879,0.0642101019620895,293.1666564941406,297.1499938964844,293.1499938964844,0.0327420867979526,-862.6146240234375,304.1514587402344,0.6395384073257446,0.0772682204842567,0.0547753870487213,293.1612243652344,297.1499938964844,293.1499938964844,0.0482551902532577,-1435.396484375,304.1508178710937,0.6862815618515015,0.0952670872211456,0.0911512598395347,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1520690917969,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15191650390625,1.0,0.1604824066162109,1.0,1.0,0.9894400835037231,1.0,-0.5916756391525269,0.2575013041496277,0.3341743350028991,0.0868572518229484,0.0,0.0,0.1669552475214004,25.20086669921875,25.0,-0.9691341519355774,-4105.0439453125,37.13056182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,303.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0913847237825393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279999762773513,0.1280042380094528,-4.255914063833188e-06,0.0,9.274388139601796e-05,0.0,0.0,5.015966892242432,0.0,0.0,0.0,0.2741429805755615,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189689267426729,-848.883056640625,304.1502990722656,0.5830132961273193,0.0589545108377933,0.0539083108305931,293.1628112792969,297.1499938964844,293.1499938964844,0.0243355650454759,-1011.1498413085938,304.1509094238281,0.6105924844741821,0.0667807981371879,0.0642101019620895,293.1666564941406,297.1499938964844,293.1499938964844,0.0327420867979526,-862.6146240234375,304.1514587402344,0.6395384073257446,0.0772682204842567,0.0547753870487213,293.1612243652344,297.1499938964844,293.1499938964844,0.0482551902532577,-1435.396484375,304.1508178710937,0.6862815618515015,0.0952670872211456,0.0911512598395347,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1520690917969,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15191650390625,1.0,0.1604824066162109,1.0,1.0,0.9894400835037231,1.0,-0.5916756391525269,0.2575013041496277,0.3341743350028991,0.0868572518229484,0.0,0.0,0.1669552475214004,25.20086669921875,25.0,-0.9691341519355774,-4105.0439453125,37.13056182861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,303.5307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.48046875,18000.0,0.0,0.0,0.0913847237825393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279999762773513,0.1280042380094528,-4.255914063833188e-06,0.0,9.274388139601796e-05,0.0,0.0,5.015966892242432,0.0,0.0,0.0,0.2741429805755615,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189493782818317,-848.4439086914062,304.1502685546875,0.5829049944877625,0.0589233338832855,0.0538789480924606,293.1625061035156,297.1499938964844,293.1499938964844,0.02425985224545,-1009.6289672851562,304.15087890625,0.6102778911590576,0.0666785314679145,0.0641117990016937,293.1663818359375,297.1499938964844,293.1499938964844,0.0326103009283542,-860.9014892578125,304.1514587402344,0.6391423344612122,0.0771120265126228,0.0546651445329189,293.1608581542969,297.1499938964844,293.1499938964844,0.0481949560344219,-1434.359130859375,304.1507568359375,0.6861165761947632,0.0951971933245658,0.0910830274224281,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1517028808594,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.15155029296875,1.0,0.1604356914758682,1.0,1.0,0.9892907738685608,1.0,-0.591307520866394,0.2573377192020416,0.3339698016643524,0.0868075639009475,0.0,0.0,0.1668801754713058,25.195053100585938,25.0,-0.9951218962669371,-4103.6015625,37.087005615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942749023437,303.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.38671875,18000.0,0.0,0.0,0.0913091152906417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279558688402176,0.127960130572319,-4.2558176573948e-06,0.0,9.26671491470188e-05,0.0,0.0,5.014077663421631,0.0,0.0,0.0,0.2741354405879974,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189314689487218,-848.0419921875,304.1502685546875,0.5828067064285278,0.0588947013020515,0.0538519136607646,293.1622009277344,297.1499938964844,293.1499938964844,0.0241863764822483,-1008.1505737304688,304.1508483886719,0.6099715828895569,0.0665790438652038,0.0640161633491516,293.1661071777344,297.1499938964844,293.1499938964844,0.0324809439480304,-859.2181396484375,304.15142822265625,0.6387534141540527,0.0769584625959396,0.054556768387556,293.1604919433594,297.1499938964844,293.1499938964844,0.0481382124125957,-1433.382568359375,304.1507263183594,0.6859620213508606,0.0951312780380249,0.0910185948014259,293.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5456231236457825,0.050000000745058,0.2289983034133911,291.1513366699219,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135681152344,291.15118408203125,1.0,0.1603903621435165,1.0,1.0,0.9891406893730164,1.0,-0.5909522175788879,0.2571789622306824,0.3337732553482055,0.0867619216442108,0.0,0.0,0.1668301820755005,25.189319610595703,25.0,-1.0121479034423828,-4102.32275390625,37.04486846923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,303.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.0912406891584396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279242485761642,0.1279285103082656,-4.255742169334553e-06,0.0,9.25977001315914e-05,0.0,0.0,5.0127153396606445,0.0,0.0,0.0,0.2741298973560333,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189003199338912,-847.343505859375,304.1502380371094,0.5826393961906433,0.0588448494672775,0.0538045428693294,293.16162109375,297.1499938964844,293.1499938964844,0.0240457560867071,-1005.3137817382812,304.1507873535156,0.609383225440979,0.0663880556821823,0.063832513988018,293.1655578613281,297.1499938964844,293.1499938964844,0.0322290956974029,-855.9353637695312,304.1513671875,0.637995719909668,0.0766588896512985,0.0543453507125377,293.1597595214844,297.1499938964844,293.1499938964844,0.0480347163975238,-1431.602783203125,304.1506652832031,0.6856828927993774,0.0950110182166099,0.0909007415175437,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15045166015625,1.0,0.1603036820888519,1.0,1.0,0.9888405799865724,1.0,-0.5902783274650574,0.2568749487400055,0.3334034085273742,0.0866828337311744,0.0,0.0,0.1668017357587814,25.178098678588867,25.0,-1.006664752960205,-4100.251953125,36.96470260620117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,303.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0911266207695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127897098660469,0.1279013454914093,-4.2556530388537794e-06,0.0,9.248193964594976e-05,0.0,0.0,5.01151704788208,0.0,0.0,0.0,0.2741246819496155,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189003199338912,-847.343505859375,304.1502380371094,0.5826393961906433,0.0588448494672775,0.0538045428693294,293.16162109375,297.1499938964844,293.1499938964844,0.0240457560867071,-1005.3137817382812,304.1507873535156,0.609383225440979,0.0663880556821823,0.063832513988018,293.1655578613281,297.1499938964844,293.1499938964844,0.0322290956974029,-855.9353637695312,304.1513671875,0.637995719909668,0.0766588896512985,0.0543453507125377,293.1597595214844,297.1499938964844,293.1499938964844,0.0480347163975238,-1431.602783203125,304.1506652832031,0.6856828927993774,0.0950110182166099,0.0909007415175437,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1506042480469,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.15045166015625,1.0,0.1603036820888519,1.0,1.0,0.9888405799865724,1.0,-0.5902783274650574,0.2568749487400055,0.3334034085273742,0.0866828337311744,0.0,0.0,0.1668017357587814,25.178098678588867,25.0,-1.006664752960205,-4100.251953125,36.96470260620117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878662109375,303.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1015625,18000.0,0.0,0.0,0.0911266207695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127897098660469,0.1279013454914093,-4.2556530388537794e-06,0.0,9.248193964594976e-05,0.0,0.0,5.01151704788208,0.0,0.0,0.0,0.2741246819496155,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752766698598,-846.7828979492188,304.15020751953125,0.5825108885765076,0.0588048323988914,0.0537660829722881,293.1610717773437,297.1499938964844,293.1499938964844,0.0239133294671773,-1002.6328735351562,304.1507568359375,0.6088271141052246,0.0662076324224472,0.0636589601635932,293.1650390625,297.1499938964844,293.1499938964844,0.0319861024618148,-852.7606201171875,304.1513061523437,0.6372646689414978,0.0763692632317543,0.0541409589350223,293.1590576171875,297.1499938964844,293.1499938964844,0.0479443632066249,-1430.0504150390625,304.1506042480469,0.6854439377784729,0.0949061885476112,0.0907975956797599,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5456910133361816,0.050000000745058,0.2289958298206329,291.14990234375,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1497802734375,1.0,0.1602223366498947,1.0,1.0,0.9885404706001282,1.0,-0.5896533131599426,0.2565886080265045,0.3330647051334381,0.0866205245256424,0.0,0.0,0.1668634712696075,25.16721534729004,25.0,-0.9409947991371156,-4098.82861328125,36.88997268676758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,303.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0910451933741569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279160529375076,0.1279202997684478,-4.255645308148814e-06,0.0,9.239929931936786e-05,0.0,0.0,5.012271881103516,0.0,0.0,0.0,0.2741270065307617,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188752766698598,-846.7828979492188,304.15020751953125,0.5825108885765076,0.0588048323988914,0.0537660829722881,293.1610717773437,297.1499938964844,293.1499938964844,0.0239133294671773,-1002.6328735351562,304.1507568359375,0.6088271141052246,0.0662076324224472,0.0636589601635932,293.1650390625,297.1499938964844,293.1499938964844,0.0319861024618148,-852.7606201171875,304.1513061523437,0.6372646689414978,0.0763692632317543,0.0541409589350223,293.1590576171875,297.1499938964844,293.1499938964844,0.0479443632066249,-1430.0504150390625,304.1506042480469,0.6854439377784729,0.0949061885476112,0.0907975956797599,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5456910133361816,0.050000000745058,0.2289958298206329,291.14990234375,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1497802734375,1.0,0.1602223366498947,1.0,1.0,0.9885404706001282,1.0,-0.5896533131599426,0.2565886080265045,0.3330647051334381,0.0866205245256424,0.0,0.0,0.1668634712696075,25.16721534729004,25.0,-0.9409947991371156,-4098.82861328125,36.88997268676758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820678710937,303.5230407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0910451933741569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279160529375076,0.1279202997684478,-4.255645308148814e-06,0.0,9.239929931936786e-05,0.0,0.0,5.012271881103516,0.0,0.0,0.0,0.2741270065307617,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188561249524354,-846.3551025390625,304.150146484375,0.5824206471443176,0.0587744787335395,0.0537363700568676,293.1605224609375,297.1499938964844,293.1499938964844,0.0237887557595968,-1000.101806640625,304.1507263183594,0.6083030700683594,0.0660376027226448,0.0634953007102012,293.16455078125,297.1499938964844,293.1499938964844,0.0317515395581722,-849.6882934570312,304.1512756347656,0.6365594863891602,0.0760893300175666,0.0539434067904949,293.15838623046875,297.1499938964844,293.1499938964844,0.0478667840361595,-1428.7183837890625,304.1505126953125,0.6852447986602783,0.094816617667675,0.0907089635729789,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1492919921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3140869140625,291.149169921875,1.0,0.1601462215185165,1.0,1.0,0.9882400631904602,1.0,-0.5890762209892273,0.2563193142414093,0.3327569365501404,0.086575411260128,0.0,0.0,0.1670030355453491,25.15666961669922,25.0,-0.8233413100242615,-4098.01806640625,36.8205680847168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,303.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0909973829984664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279756128787994,0.1279798746109008,-4.255711701262044e-06,0.0,9.235077595803888e-05,0.0,0.0,5.014749526977539,0.0,0.0,0.0,0.2741360068321228,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188561249524354,-846.3551025390625,304.150146484375,0.5824206471443176,0.0587744787335395,0.0537363700568676,293.1605224609375,297.1499938964844,293.1499938964844,0.0237887557595968,-1000.101806640625,304.1507263183594,0.6083030700683594,0.0660376027226448,0.0634953007102012,293.16455078125,297.1499938964844,293.1499938964844,0.0317515395581722,-849.6882934570312,304.1512756347656,0.6365594863891602,0.0760893300175666,0.0539434067904949,293.15838623046875,297.1499938964844,293.1499938964844,0.0478667840361595,-1428.7183837890625,304.1505126953125,0.6852447986602783,0.094816617667675,0.0907089635729789,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.5457262396812439,0.050000000745058,0.2289945483207702,291.1492919921875,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3140869140625,291.149169921875,1.0,0.1601462215185165,1.0,1.0,0.9882400631904602,1.0,-0.5890762209892273,0.2563193142414093,0.3327569365501404,0.086575411260128,0.0,0.0,0.1670030355453491,25.15666961669922,25.0,-0.8233413100242615,-4098.01806640625,36.8205680847168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,303.5213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.0909973829984664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279756128787994,0.1279798746109008,-4.255711701262044e-06,0.0,9.235077595803888e-05,0.0,0.0,5.014749526977539,0.0,0.0,0.0,0.2741360068321228,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188423469662666,-846.0482788085938,304.1501159667969,0.582365870475769,0.0587530583143234,0.0537147298455238,293.1600036621094,297.1499938964844,293.1499938964844,0.0236713383346796,-997.70751953125,304.1506652832031,0.6078090667724609,0.0658771991729736,0.0633407905697822,293.1640625,297.1499938964844,293.1499938964844,0.0315246172249317,-846.7083740234375,304.1512145996094,0.6358779668807983,0.0758183076977729,0.0537521205842494,293.15771484375,297.1499938964844,293.1499938964844,0.0478009134531021,-1427.5877685546875,304.15045166015625,0.685082733631134,0.0947411805391311,0.0906337723135948,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.148681640625,1.0,0.1600749343633651,1.0,1.0,0.9879395961761476,1.0,-0.5885434746742249,0.2560652792453766,0.3324781954288482,0.0865471735596656,0.0,0.0,0.1672021150588989,25.146427154541016,25.0,-0.6783114075660706,-4097.73486328125,36.75606155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,303.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0909803435206413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280668079853058,0.1280710697174072,-4.255837666278239e-06,0.0,9.233348100678997e-05,0.0,0.0,5.0185723304748535,0.0,0.0,0.0,0.2741502523422241,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188423469662666,-846.0482788085938,304.1501159667969,0.582365870475769,0.0587530583143234,0.0537147298455238,293.1600036621094,297.1499938964844,293.1499938964844,0.0236713383346796,-997.70751953125,304.1506652832031,0.6078090667724609,0.0658771991729736,0.0633407905697822,293.1640625,297.1499938964844,293.1499938964844,0.0315246172249317,-846.7083740234375,304.1512145996094,0.6358779668807983,0.0758183076977729,0.0537521205842494,293.15771484375,297.1499938964844,293.1499938964844,0.0478009134531021,-1427.5877685546875,304.15045166015625,0.685082733631134,0.0947411805391311,0.0906337723135948,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1487731933594,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.31427001953125,291.148681640625,1.0,0.1600749343633651,1.0,1.0,0.9879395961761476,1.0,-0.5885434746742249,0.2560652792453766,0.3324781954288482,0.0865471735596656,0.0,0.0,0.1672021150588989,25.146427154541016,25.0,-0.6783114075660706,-4097.73486328125,36.75606155395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16845703125,303.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.0909803435206413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280668079853058,0.1280710697174072,-4.255837666278239e-06,0.0,9.233348100678997e-05,0.0,0.0,5.0185723304748535,0.0,0.0,0.0,0.2741502523422241,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188376698642969,-845.9447021484375,304.1501159667969,0.5823532342910767,0.0587460435926914,0.0537072457373142,293.1597595214844,297.1499938964844,293.1499938964844,0.023615576326847,-996.5673217773438,304.1506652832031,0.6075748205184937,0.0658010244369506,0.0632673576474189,293.1638488769531,297.1499938964844,293.1499938964844,0.0314142741262912,-845.2564697265625,304.1512145996094,0.6355470418930054,0.0756864845752716,0.0536590628325939,293.1573791503906,297.1499938964844,293.1499938964844,0.0477728247642517,-1427.1058349609375,304.1504211425781,0.6850171089172363,0.0947093442082405,0.0906017646193504,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.5457807779312134,0.050000000745058,0.2289925664663314,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143615722656,291.1484680175781,1.0,0.1600412726402282,1.0,1.0,0.9877893924713136,1.0,-0.5882954597473145,0.2559446990489959,0.3323507905006408,0.0865399092435836,0.0,0.0,0.1673215329647064,25.14142608642578,25.0,-0.6018617749214172,-4097.7939453125,36.72582244873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648864746094,303.5198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.0909839943051338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281231343746185,0.1281273812055587,-4.255921794538153e-06,0.0,9.233718446921556e-05,0.0,0.0,5.02094030380249,0.0,0.0,0.0,0.274159163236618,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188342183828353,-845.8688354492188,304.1501159667969,0.5823487639427185,0.0587410703301429,0.0537016168236732,293.1595153808594,297.1499938964844,293.1499938964844,0.0235614646226167,-995.458984375,304.150634765625,0.6073477864265442,0.0657271146774292,0.0631960704922676,293.1636047363281,297.1499938964844,293.1499938964844,0.0313056632876396,-843.8255615234375,304.15118408203125,0.6352216005325317,0.0755566954612732,0.0535674430429935,293.15704345703125,297.1499938964844,293.1499938964844,0.047747429460287,-1426.670166015625,304.150390625,0.684960126876831,0.0946807637810707,0.0905728563666343,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457994937896729,0.050000000745058,0.2289918810129165,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.314453125,291.1483154296875,1.0,0.1600086987018585,1.0,1.0,0.987638771533966,1.0,-0.5880576968193054,0.2558275759220123,0.3322301208972931,0.0865366756916046,0.0,0.0,0.1674499362707138,25.136489868164062,25.0,-0.5255590677261353,-4097.95849609375,36.69670867919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,303.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0909939929842948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281843930482864,0.1281886398792266,-4.256015927239787e-06,0.0,9.234733443008736e-05,0.0,0.0,5.023519039154053,0.0,0.0,0.0,0.2741689085960388,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311971724033,-845.8045654296875,304.15008544921875,0.5823659300804138,0.058737639337778,0.0536962114274501,293.15899658203125,297.1499938964844,293.1499938964844,0.0234585013240575,-993.3447265625,304.1506042480469,0.6069169044494629,0.0655865520238876,0.0630603358149528,293.16314697265625,297.1499938964844,293.1499938964844,0.0310939569026231,-841.03076171875,304.1511535644531,0.6345880031585693,0.0753036364912986,0.0533887594938278,293.1564025878906,297.1499938964844,293.1499938964844,0.0477051921188831,-1425.9459228515625,304.1503295898437,0.6848735809326172,0.094633974134922,0.0905248746275901,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.14801025390625,1.0,0.1599470376968383,1.0,1.0,0.9873374700546264,1.0,-0.5876145958900452,0.2556042075157165,0.3320103883743286,0.0865432620048523,0.0,0.0,0.1677294373512268,25.126802444458008,25.0,-0.384099006652832,-4098.59765625,36.64200210571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,303.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0910323858261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283195465803146,0.128323808312416,-4.256229658494704e-06,0.0,9.238630445906892e-05,0.0,0.0,5.029216766357422,0.0,0.0,0.0,0.2741905450820923,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311971724033,-845.8045654296875,304.15008544921875,0.5823659300804138,0.058737639337778,0.0536962114274501,293.15899658203125,297.1499938964844,293.1499938964844,0.0234585013240575,-993.3447265625,304.1506042480469,0.6069169044494629,0.0655865520238876,0.0630603358149528,293.16314697265625,297.1499938964844,293.1499938964844,0.0310939569026231,-841.03076171875,304.1511535644531,0.6345880031585693,0.0753036364912986,0.0533887594938278,293.1564025878906,297.1499938964844,293.1499938964844,0.0477051921188831,-1425.9459228515625,304.1503295898437,0.6848735809326172,0.094633974134922,0.0905248746275901,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5458378195762634,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.14801025390625,1.0,0.1599470376968383,1.0,1.0,0.9873374700546264,1.0,-0.5876145958900452,0.2556042075157165,0.3320103883743286,0.0865432620048523,0.0,0.0,0.1677294373512268,25.126802444458008,25.0,-0.384099006652832,-4098.59765625,36.64200210571289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,303.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0910323858261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283195465803146,0.128323808312416,-4.256229658494704e-06,0.0,9.238630445906892e-05,0.0,0.0,5.029216766357422,0.0,0.0,0.0,0.2741905450820923,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188335329294204,-845.8615112304688,304.1500549316406,0.5824190378189087,0.0587431378662586,0.0536988489329814,293.1585388183594,297.1499938964844,293.1499938964844,0.0233628787100315,-991.3748168945312,304.1505432128906,0.6065191030502319,0.0654561519622802,0.0629341825842857,293.1627197265625,297.1499938964844,293.1499938964844,0.0308898612856864,-838.3294677734375,304.1510925292969,0.633978545665741,0.0750595852732658,0.0532163642346859,293.15576171875,297.1499938964844,293.1499938964844,0.0476747713983058,-1425.425048828125,304.1502685546875,0.6848248243331909,0.0946014150977134,0.090490385890007,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5458774566650391,0.050000000745058,0.2289890348911285,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1478271484375,1.0,0.1598900556564331,1.0,1.0,0.9870361685752868,1.0,-0.5872163772583008,0.2553960978984833,0.3318202495574951,0.0865674614906311,0.0,0.0,0.1680318117141723,25.11734390258789,25.0,-0.2650353014469147,-4099.63134765625,36.59212875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,303.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0910925567150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284676343202591,0.1284718960523605,-4.256470219843322e-06,0.0,9.244737157132477e-05,0.0,0.0,5.035468578338623,0.0,0.0,0.0,0.2742143869400024,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188335329294204,-845.8615112304688,304.1500549316406,0.5824190378189087,0.0587431378662586,0.0536988489329814,293.1585388183594,297.1499938964844,293.1499938964844,0.0233628787100315,-991.3748168945312,304.1505432128906,0.6065191030502319,0.0654561519622802,0.0629341825842857,293.1627197265625,297.1499938964844,293.1499938964844,0.0308898612856864,-838.3294677734375,304.1510925292969,0.633978545665741,0.0750595852732658,0.0532163642346859,293.15576171875,297.1499938964844,293.1499938964844,0.0476747713983058,-1425.425048828125,304.1502685546875,0.6848248243331909,0.0946014150977134,0.090490385890007,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5458774566650391,0.050000000745058,0.2289890348911285,291.1478576660156,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.1478271484375,1.0,0.1598900556564331,1.0,1.0,0.9870361685752868,1.0,-0.5872163772583008,0.2553960978984833,0.3318202495574951,0.0865674614906311,0.0,0.0,0.1680318117141723,25.11734390258789,25.0,-0.2650353014469147,-4099.63134765625,36.59212875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,303.5201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.0910925567150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284676343202591,0.1284718960523605,-4.256470219843322e-06,0.0,9.244737157132477e-05,0.0,0.0,5.035468578338623,0.0,0.0,0.0,0.2742143869400024,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409648835659,-846.0339965820312,304.1500244140625,0.5825062990188599,0.0587571002542972,0.0537090934813022,293.1580505371094,297.1499938964844,293.1499938964844,0.0232743732631206,-989.5462036132812,304.1505126953125,0.6061537861824036,0.0653356462717056,0.0628173202276229,293.16229248046875,297.1499938964844,293.1499938964844,0.0306930877268314,-835.7186279296875,304.15106201171875,0.633392333984375,0.0748241692781448,0.0530499778687953,293.1551513671875,297.1499938964844,293.1499938964844,0.0476555824279785,-1425.09765625,304.15020751953125,0.6848121285438538,0.0945823118090629,0.090468630194664,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5459186434745789,0.050000000745058,0.2289875298738479,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1476745605469,1.0,0.1598374843597412,1.0,1.0,0.9867343902587892,1.0,-0.5868607759475708,0.2552022933959961,0.3316585123538971,0.0866088643670082,0.0,0.0,0.1683481931686401,25.108060836791992,25.0,-0.1713080406188964,-4101.0078125,36.54679870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,303.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0911690890789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286239027976989,0.1286281645298004,-4.256728971085977e-06,0.0,9.252503514289856e-05,0.0,0.0,5.042072296142578,0.0,0.0,0.0,0.2742396295070648,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409648835659,-846.0339965820312,304.1500244140625,0.5825062990188599,0.0587571002542972,0.0537090934813022,293.1580505371094,297.1499938964844,293.1499938964844,0.0232743732631206,-989.5462036132812,304.1505126953125,0.6061537861824036,0.0653356462717056,0.0628173202276229,293.16229248046875,297.1499938964844,293.1499938964844,0.0306930877268314,-835.7186279296875,304.15106201171875,0.633392333984375,0.0748241692781448,0.0530499778687953,293.1551513671875,297.1499938964844,293.1499938964844,0.0476555824279785,-1425.09765625,304.15020751953125,0.6848121285438538,0.0945823118090629,0.090468630194664,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.5459186434745789,0.050000000745058,0.2289875298738479,291.147705078125,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150329589844,291.1476745605469,1.0,0.1598374843597412,1.0,1.0,0.9867343902587892,1.0,-0.5868607759475708,0.2552022933959961,0.3316585123538971,0.0866088643670082,0.0,0.0,0.1683481931686401,25.108060836791992,25.0,-0.1713080406188964,-4101.0078125,36.54679870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424255371094,303.5212097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0911690890789032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286239027976989,0.1286281645298004,-4.256728971085977e-06,0.0,9.252503514289856e-05,0.0,0.0,5.042072296142578,0.0,0.0,0.0,0.2742396295070648,4.0,0.0,1.0
