time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536886125803,-846.3265380859375,304.1499938964844,0.5826290845870972,0.0587797798216342,0.0537271611392498,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934320181608,-987.869384765625,304.1504821777344,0.6058236360549927,0.065225675702095,0.0627103373408317,293.161865234375,297.1499938964844,293.1499938964844,0.0305040068924427,-833.2037963867188,304.1510314941406,0.6328306198120117,0.0745978206396102,0.0528898872435092,293.154541015625,297.1499938964844,293.1499938964844,0.0476480424404144,-1424.9710693359375,304.150146484375,0.684836745262146,0.0945770442485809,0.0904599726200103,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459616780281067,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1476135253906,1.0,0.1597893834114074,1.0,1.0,0.9864326119422911,1.0,-0.586549699306488,0.2550235390663147,0.3315261602401733,0.0866677835583686,0.0,0.0,0.1686733514070511,25.09891700744629,25.0,-0.1041498482227325,-4102.7109375,36.50614929199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0912579074501991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287854462862014,0.1287897080183029,-4.256999545759754e-06,0.0,9.261517698178068e-05,0.0,0.0,5.0489044189453125,0.0,0.0,0.0,0.2742657959461212,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536886125803,-846.3265380859375,304.1499938964844,0.5826290845870972,0.0587797798216342,0.0537271611392498,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934320181608,-987.869384765625,304.1504821777344,0.6058236360549927,0.065225675702095,0.0627103373408317,293.161865234375,297.1499938964844,293.1499938964844,0.0305040068924427,-833.2037963867188,304.1510314941406,0.6328306198120117,0.0745978206396102,0.0528898872435092,293.154541015625,297.1499938964844,293.1499938964844,0.0476480424404144,-1424.9710693359375,304.150146484375,0.684836745262146,0.0945770442485809,0.0904599726200103,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5459616780281067,0.050000000745058,0.2289859503507614,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1476135253906,1.0,0.1597893834114074,1.0,1.0,0.9864326119422911,1.0,-0.586549699306488,0.2550235390663147,0.3315261602401733,0.0866677835583686,0.0,0.0,0.1686733514070511,25.09891700744629,25.0,-0.1041498482227325,-4102.7109375,36.50614929199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.369140625,18000.0,0.0,0.0,0.0912579074501991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287854462862014,0.1287897080183029,-4.256999545759754e-06,0.0,9.261517698178068e-05,0.0,0.0,5.0489044189453125,0.0,0.0,0.0,0.2742657959461212,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621543347835,-846.5206298828125,304.14996337890625,0.582704484462738,0.0587945766746997,0.0537392869591712,293.1573791503906,297.1499938964844,293.1499938964844,0.0231560431420803,-987.0933837890624,304.15045166015625,0.60567307472229,0.0651750043034553,0.0626608729362487,293.16168212890625,297.1499938964844,293.1499938964844,0.0304125640541315,-831.9854125976562,304.1510009765625,0.6325597167015076,0.0744883120059967,0.0528123825788497,293.1542358398437,297.1499938964844,293.1499938964844,0.0476488918066024,-1424.9876708984375,304.1501159667969,0.684863805770874,0.0945798680186271,0.0904608070850372,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5459839105606079,0.050000000745058,0.2289851456880569,291.1475830078125,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153381347656,291.1475830078125,1.0,0.1597670912742614,1.0,1.0,0.9862817525863647,1.0,-0.5864118933677673,0.2549402713775635,0.3314716219902038,0.0867040231823921,0.0,0.0,0.1688381135463714,25.094385147094727,25.0,-0.0803597122430801,-4103.68408203125,36.4876708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1355895996094,303.5238952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.36328125,18000.0,0.0,0.0,0.0913056656718254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288675665855407,0.1288718283176422,-4.257138243701775e-06,0.0,9.266364213544875e-05,0.0,0.0,5.0523786544799805,0.0,0.0,0.0,0.2742791175842285,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188719425350427,-846.7447509765625,304.14996337890625,0.5827887654304504,0.0588115081191062,0.0537533462047576,293.1571350097656,297.1499938964844,293.1499938964844,0.0231206342577934,-986.357666015625,304.15045166015625,0.6055319309234619,0.0651270970702171,0.0626140013337135,293.1614685058594,297.1499938964844,293.1499938964844,0.0303231012076139,-830.7920532226562,304.1509704589844,0.6322951912879944,0.0743811205029487,0.0527364909648895,293.1539306640625,297.1499938964844,293.1499938964844,0.0476526394486427,-1425.05419921875,304.15008544921875,0.684900164604187,0.0945860892534256,0.0904648602008819,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5460067391395569,0.050000000745058,0.2289843112230301,291.1475524902344,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1475524902344,1.0,0.1597458869218826,1.0,1.0,0.9861304759979248,1.0,-0.5862852931022644,0.2548608481884002,0.3314244449138641,0.0867445841431617,0.0,0.0,0.1690038442611694,25.08987045288086,25.0,-0.0622629188001155,-4104.7294921875,36.4703483581543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337890625,303.5250549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0913548022508621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289502829313278,0.1289545446634292,-4.257277851138497e-06,0.0,9.271350427297877e-05,0.0,0.0,5.055879592895508,0.0,0.0,0.0,0.274292528629303,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188954658806324,-847.2826538085938,304.1499328613281,0.5829835534095764,0.0588518008589744,0.0537871979176998,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558477342128,-985.009765625,304.150390625,0.605278491973877,0.0650397390127182,0.0625281557440757,293.1610717773437,297.1499938964844,293.1499938964844,0.0301501676440238,-828.4814453125,304.15093994140625,0.63178551197052,0.0741738155484199,0.0525895841419696,293.1533203125,297.1499938964844,293.1499938964844,0.0476687289774417,-1425.3359375,304.1500549316406,0.6850005388259888,0.0946086198091507,0.090482473373413,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460541248321533,0.050000000745058,0.2289825677871704,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.14752197265625,1.0,0.159706711769104,1.0,1.0,0.9858279824256896,1.0,-0.5860656499862671,0.2547135055065155,0.331352174282074,0.0868387073278427,0.0,0.0,0.1693378835916519,25.080869674682617,25.0,-0.0413908436894416,-4107.02783203125,36.43914031982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,303.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0914554521441459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291172355413437,0.1291214972734451,-4.257560703990748e-06,0.0,9.281565871788187e-05,0.0,0.0,5.062946796417236,0.0,0.0,0.0,0.2743196487426758,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188954658806324,-847.2826538085938,304.1499328613281,0.5829835534095764,0.0588518008589744,0.0537871979176998,293.1566772460937,297.1499938964844,293.1499938964844,0.0230558477342128,-985.009765625,304.150390625,0.605278491973877,0.0650397390127182,0.0625281557440757,293.1610717773437,297.1499938964844,293.1499938964844,0.0301501676440238,-828.4814453125,304.15093994140625,0.63178551197052,0.0741738155484199,0.0525895841419696,293.1533203125,297.1499938964844,293.1499938964844,0.0476687289774417,-1425.3359375,304.1500549316406,0.6850005388259888,0.0946086198091507,0.090482473373413,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.5460541248321533,0.050000000745058,0.2289825677871704,291.14752197265625,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.14752197265625,1.0,0.159706711769104,1.0,1.0,0.9858279824256896,1.0,-0.5860656499862671,0.2547135055065155,0.331352174282074,0.0868387073278427,0.0,0.0,0.1693378835916519,25.080869674682617,25.0,-0.0413908436894416,-4107.02783203125,36.43914031982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308898925781,303.5278015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.34765625,18000.0,0.0,0.0,0.0914554521441459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291172355413437,0.1291214972734451,-4.257560703990748e-06,0.0,9.281565871788187e-05,0.0,0.0,5.062946796417236,0.0,0.0,0.0,0.2743196487426758,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242754131555,-847.9404907226562,304.14990234375,0.5832135081291199,0.0589006394147872,0.0538286864757537,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993164539337,-983.8316650390624,304.1503601074219,0.6050649881362915,0.0649639889597892,0.0624531172215938,293.16064453125,297.1499938964844,293.1499938964844,0.029985386878252,-826.2752075195312,304.1509094238281,0.6313023567199707,0.0739761516451835,0.0524493306875228,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962327957153,-1425.815185546875,304.1499938964844,0.6851375699043274,0.0946444794535636,0.0905126631259918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5461040735244751,0.050000000745058,0.2289807498455047,291.1474914550781,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1474914550781,1.0,0.1596717834472656,1.0,1.0,0.9855255484580994,1.0,-0.5858911275863647,0.2545816600322723,0.3313094675540924,0.0869501084089279,0.0,0.0,0.1696755439043045,25.071866989135746,25.0,-0.0375746004283428,-4109.58935546875,36.412506103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0915571078658104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292861700057983,0.1292904317378997,-4.257847194821807e-06,0.0,9.29188245208934e-05,0.0,0.0,5.0701003074646,0.0,0.0,0.0,0.2743471264839172,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189242754131555,-847.9404907226562,304.14990234375,0.5832135081291199,0.0589006394147872,0.0538286864757537,293.1562194824219,297.1499938964844,293.1499938964844,0.0229993164539337,-983.8316650390624,304.1503601074219,0.6050649881362915,0.0649639889597892,0.0624531172215938,293.16064453125,297.1499938964844,293.1499938964844,0.029985386878252,-826.2752075195312,304.1509094238281,0.6313023567199707,0.0739761516451835,0.0524493306875228,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962327957153,-1425.815185546875,304.1499938964844,0.6851375699043274,0.0946444794535636,0.0905126631259918,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5461040735244751,0.050000000745058,0.2289807498455047,291.1474914550781,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1474914550781,1.0,0.1596717834472656,1.0,1.0,0.9855255484580994,1.0,-0.5858911275863647,0.2545816600322723,0.3313094675540924,0.0869501084089279,0.0,0.0,0.1696755439043045,25.071866989135746,25.0,-0.0375746004283428,-4109.58935546875,36.412506103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,303.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.0915571078658104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292861700057983,0.1292904317378997,-4.257847194821807e-06,0.0,9.29188245208934e-05,0.0,0.0,5.0701003074646,0.0,0.0,0.0,0.2743471264839172,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590789377689,-848.734130859375,304.1498718261719,0.5834832787513733,0.058959100395441,0.0538787730038166,293.15576171875,297.1499938964844,293.1499938964844,0.0229525752365589,-982.8565673828124,304.1503295898437,0.604899525642395,0.0649021044373512,0.0623909495770931,293.1602478027344,297.1499938964844,293.1499938964844,0.0298307482153177,-824.1934814453125,304.1508483886719,0.6308508515357971,0.0737899020314216,0.0523169077932834,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365851402282,-1426.51708984375,304.1499328613281,0.6853161454200745,0.0946952849626541,0.0905569493770599,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5461570620536804,0.050000000745058,0.2289788126945495,291.1474609375,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1474304199219,1.0,0.1596416383981704,1.0,1.0,0.9852230548858644,1.0,-0.5857685208320618,0.2544683218002319,0.3313001990318298,0.0870799347758293,0.0,0.0,0.1700189411640167,25.06279945373535,25.0,-0.0502528846263885,-4112.43408203125,36.39107131958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,303.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0916573330760002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129457950592041,0.1294621974229812,-4.258137778379023e-06,0.0,9.302054240833968e-05,0.0,0.0,5.077375411987305,0.0,0.0,0.0,0.2743750214576721,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189590789377689,-848.734130859375,304.1498718261719,0.5834832787513733,0.058959100395441,0.0538787730038166,293.15576171875,297.1499938964844,293.1499938964844,0.0229525752365589,-982.8565673828124,304.1503295898437,0.604899525642395,0.0649021044373512,0.0623909495770931,293.1602478027344,297.1499938964844,293.1499938964844,0.0298307482153177,-824.1934814453125,304.1508483886719,0.6308508515357971,0.0737899020314216,0.0523169077932834,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365851402282,-1426.51708984375,304.1499328613281,0.6853161454200745,0.0946952849626541,0.0905569493770599,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5461570620536804,0.050000000745058,0.2289788126945495,291.1474609375,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1474304199219,1.0,0.1596416383981704,1.0,1.0,0.9852230548858644,1.0,-0.5857685208320618,0.2544683218002319,0.3313001990318298,0.0870799347758293,0.0,0.0,0.1700189411640167,25.06279945373535,25.0,-0.0502528846263885,-4112.43408203125,36.39107131958008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,303.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0916573330760002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129457950592041,0.1294621974229812,-4.258137778379023e-06,0.0,9.302054240833968e-05,0.0,0.0,5.077375411987305,0.0,0.0,0.0,0.2743750214576721,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189996361732482,-849.6576538085938,304.1498413085937,0.5837913155555725,0.0590267963707447,0.0539370477199554,293.1552734375,297.1499938964844,293.1499938964844,0.0229157526046037,-982.0881958007812,304.1502685546875,0.6047832369804382,0.0648544579744339,0.0623418465256691,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.2343139648438,304.1508178710937,0.6304316520690918,0.0736153572797775,0.0521924085915088,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890558540821,-1427.42919921875,304.1498718261719,0.6855342388153076,0.0947602093219757,0.0906144678592681,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5462136268615723,0.050000000745058,0.2289767414331436,291.1473999023437,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1473693847656,1.0,0.1596159487962722,1.0,1.0,0.9849205613136292,1.0,-0.5856966972351074,0.2543731033802032,0.3313235938549042,0.0872277691960334,0.0,0.0,0.1703704446554184,25.0535831451416,25.0,-0.0758459419012069,-4115.5380859375,36.37461853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,303.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0917548835277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296336203813552,0.1296378821134567,-4.258434728399152e-06,0.0,9.311953908763826e-05,0.0,0.0,5.0848164558410645,0.0,0.0,0.0,0.2744035720825195,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189996361732482,-849.6576538085938,304.1498413085937,0.5837913155555725,0.0590267963707447,0.0539370477199554,293.1552734375,297.1499938964844,293.1499938964844,0.0229157526046037,-982.0881958007812,304.1502685546875,0.6047832369804382,0.0648544579744339,0.0623418465256691,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.2343139648438,304.1508178710937,0.6304316520690918,0.0736153572797775,0.0521924085915088,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890558540821,-1427.42919921875,304.1498718261719,0.6855342388153076,0.0947602093219757,0.0906144678592681,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5462136268615723,0.050000000745058,0.2289767414331436,291.1473999023437,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1473693847656,1.0,0.1596159487962722,1.0,1.0,0.9849205613136292,1.0,-0.5856966972351074,0.2543731033802032,0.3313235938549042,0.0872277691960334,0.0,0.0,0.1703704446554184,25.0535831451416,25.0,-0.0758459419012069,-4115.5380859375,36.37461853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126953125,303.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0917548835277557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296336203813552,0.1296378821134567,-4.258434728399152e-06,0.0,9.311953908763826e-05,0.0,0.0,5.0848164558410645,0.0,0.0,0.0,0.2744035720825195,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190221592783927,-850.1699829101562,304.1498413085937,0.5839603543281555,0.0590642504394054,0.053969357162714,293.155029296875,297.1499938964844,293.1499938964844,0.0229014419019222,-981.7897338867188,304.1502685546875,0.6047457456588745,0.0648365542292594,0.0623227022588253,293.1596069335937,297.1499938964844,293.1499938964844,0.02962894923985,-821.3079223632812,304.1507873535156,0.6302355527877808,0.0735329389572143,0.0521334372460842,293.1512756347656,297.1499938964844,293.1499938964844,0.0478199385106563,-1427.9659423828125,304.1498413085937,0.6856586933135986,0.094798095524311,0.0906483009457588,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.54624342918396,0.050000000745058,0.2289756536483764,291.1473693847656,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1473388671875,1.0,0.1596048176288604,1.0,1.0,0.9847692847251892,1.0,-0.5856810212135315,0.2543328106403351,0.331348180770874,0.0873086154460907,0.0,0.0,0.1705503761768341,25.04887962341309,25.0,-0.0929587483406066,-4117.1884765625,36.36833953857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,303.5406799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0918024629354476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129723459482193,0.1297277063131332,-4.258585704519646e-06,0.0,9.31678296183236e-05,0.0,0.0,5.088622093200684,0.0,0.0,0.0,0.2744181752204895,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190462805330753,-850.7182006835938,304.1498413085937,0.5841400623321533,0.059104211628437,0.0540039204061031,293.15478515625,297.1499938964844,293.1499938964844,0.022890193387866,-981.5554809570312,304.1502380371094,0.6047236323356628,0.0648230537772178,0.0623076036572456,293.1593933105469,297.1499938964844,293.1499938964844,0.0295668989419937,-820.4197998046875,304.1507568359375,0.6300496459007263,0.0734541043639183,0.0520769022405147,293.1510009765625,297.1499938964844,293.1499938964844,0.0478540994226932,-1428.5595703125,304.1498107910156,0.6857941150665283,0.0948397815227508,0.0906856954097747,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5462744832038879,0.050000000745058,0.2289745211601257,291.1473083496094,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.1473083496094,1.0,0.1595949083566665,1.0,1.0,0.9846182465553284,1.0,-0.5856800079345703,0.2542979717254638,0.3313820660114288,0.0873942822217941,0.0,0.0,0.1707339882850647,25.04408836364746,25.0,-0.1130415275692939,-4118.9091796875,36.36346435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,303.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0918492227792739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298150420188903,0.1298193037509918,-4.258739863871597e-06,0.0,9.32152834138833e-05,0.0,0.0,5.092501640319824,0.0,0.0,0.0,0.2744330465793609,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190995223820209,-851.9266357421875,304.1498107910156,0.584533154964447,0.0591920800507068,0.0540800504386425,293.1542663574219,297.1499938964844,293.1499938964844,0.0228777024894952,-981.2969970703124,304.1501770019531,0.6047301292419434,0.0648104473948478,0.062290646135807,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469837099313,-818.769287109375,304.15069580078125,0.6297112107276917,0.0733081772923469,0.0519718043506145,293.150390625,297.1499938964844,293.1499938964844,0.0479325540363788,-1429.923095703125,304.1497497558594,0.6860990524291992,0.0949349254369735,0.0907715111970901,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5463405847549438,0.050000000745058,0.2289721071720123,291.147216796875,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.1471862792969,1.0,0.1595788598060608,1.0,1.0,0.9843161702156068,1.0,-0.5857250094413757,0.2542456984519958,0.3314793109893799,0.0875806510448455,0.0,0.0,0.1711152195930481,25.03419303894043,25.0,-0.1601219177246093,-4122.5712890625,36.35813522338867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0919405966997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300049424171447,0.1300092041492462,-4.259057277522516e-06,0.0,9.330801549367608e-05,0.0,0.0,5.100545883178711,0.0,0.0,0.0,0.2744638621807098,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190995223820209,-851.9266357421875,304.1498107910156,0.584533154964447,0.0591920800507068,0.0540800504386425,293.1542663574219,297.1499938964844,293.1499938964844,0.0228777024894952,-981.2969970703124,304.1501770019531,0.6047301292419434,0.0648104473948478,0.062290646135807,293.1589660644531,297.1499938964844,293.1499938964844,0.0294469837099313,-818.769287109375,304.15069580078125,0.6297112107276917,0.0733081772923469,0.0519718043506145,293.150390625,297.1499938964844,293.1499938964844,0.0479325540363788,-1429.923095703125,304.1497497558594,0.6860990524291992,0.0949349254369735,0.0907715111970901,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5463405847549438,0.050000000745058,0.2289721071720123,291.147216796875,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.1471862792969,1.0,0.1595788598060608,1.0,1.0,0.9843161702156068,1.0,-0.5857250094413757,0.2542456984519958,0.3314793109893799,0.0875806510448455,0.0,0.0,0.1711152195930481,25.03419303894043,25.0,-0.1601219177246093,-4122.5712890625,36.35813522338867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1269226074219,303.5473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.0919405966997146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300049424171447,0.1300092041492462,-4.259057277522516e-06,0.0,9.330801549367608e-05,0.0,0.0,5.100545883178711,0.0,0.0,0.0,0.2744638621807098,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591642796993,-853.2777099609375,304.1497802734375,0.5849690437316895,0.0592900067567825,0.0541651025414466,293.1536865234375,297.1499938964844,293.1499938964844,0.0228784773498773,-981.3171997070312,304.1501159667969,0.6048039793968201,0.0648168474435806,0.0622912384569644,293.1584777832031,297.1499938964844,293.1499938964844,0.0293286386877298,-817.294677734375,304.1506652832031,0.6294170618057251,0.0731777399778366,0.0518772713840007,293.1498107910156,297.1499938964844,293.1499938964844,0.0480237938463687,-1431.5091552734375,304.1496887207031,0.6864473223686218,0.0950448960065841,0.0908712148666381,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1470642089844,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.14703369140625,1.0,0.159567654132843,1.0,1.0,0.984014093875885,1.0,-0.5858308672904968,0.2542162537574768,0.33161461353302,0.0877861753106117,0.0,0.0,0.1715177297592163,25.02385711669922,25.0,-0.2121669352054596,-4126.52001953125,36.358516693115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,303.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0920300483703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302051693201065,0.1302094310522079,-4.259390607330715e-06,0.0,9.339879761682825e-05,0.0,0.0,5.109027862548828,0.0,0.0,0.0,0.2744963467121124,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191591642796993,-853.2777099609375,304.1497802734375,0.5849690437316895,0.0592900067567825,0.0541651025414466,293.1536865234375,297.1499938964844,293.1499938964844,0.0228784773498773,-981.3171997070312,304.1501159667969,0.6048039793968201,0.0648168474435806,0.0622912384569644,293.1584777832031,297.1499938964844,293.1499938964844,0.0293286386877298,-817.294677734375,304.1506652832031,0.6294170618057251,0.0731777399778366,0.0518772713840007,293.1498107910156,297.1499938964844,293.1499938964844,0.0480237938463687,-1431.5091552734375,304.1496887207031,0.6864473223686218,0.0950448960065841,0.0908712148666381,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1470642089844,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.14703369140625,1.0,0.159567654132843,1.0,1.0,0.984014093875885,1.0,-0.5858308672904968,0.2542162537574768,0.33161461353302,0.0877861753106117,0.0,0.0,0.1715177297592163,25.02385711669922,25.0,-0.2121669352054596,-4126.52001953125,36.358516693115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,303.5519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0920300483703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302051693201065,0.1302094310522079,-4.259390607330715e-06,0.0,9.339879761682825e-05,0.0,0.0,5.109027862548828,0.0,0.0,0.0,0.2744963467121124,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259773612022,-854.7876586914062,304.14971923828125,0.5854526162147522,0.0593991130590438,0.0542601011693477,293.1531066894531,297.1499938964844,293.1499938964844,0.0228948071599006,-981.6640014648438,304.1500549316406,0.6049566268920898,0.0648454427719116,0.0623124316334724,293.1579895019531,297.1499938964844,293.1499938964844,0.0291992928832769,-816.0157470703125,304.1506652832031,0.629175066947937,0.0730654299259185,0.0517951399087905,293.14923095703125,297.1499938964844,293.1499938964844,0.0481291748583316,-1433.34130859375,304.14959716796875,0.6868438720703125,0.0951712802052497,0.0909863337874412,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464897751808167,0.050000000745058,0.2289666682481765,291.1468811035156,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1468505859375,1.0,0.1595619618892669,1.0,1.0,0.983713150024414,1.0,-0.5860065221786499,0.2542133629322052,0.3317931294441223,0.0880127251148223,0.0,0.0,0.1719481348991394,25.012998580932617,25.0,-0.2610650062561035,-4130.79736328125,36.36542510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,303.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0921189412474632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304192245006561,0.1304234862327575,-4.259745765011758e-06,0.0,9.34890122152865e-05,0.0,0.0,5.118096351623535,0.0,0.0,0.0,0.2745310366153717,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192259773612022,-854.7876586914062,304.14971923828125,0.5854526162147522,0.0593991130590438,0.0542601011693477,293.1531066894531,297.1499938964844,293.1499938964844,0.0228948071599006,-981.6640014648438,304.1500549316406,0.6049566268920898,0.0648454427719116,0.0623124316334724,293.1579895019531,297.1499938964844,293.1499938964844,0.0291992928832769,-816.0157470703125,304.1506652832031,0.629175066947937,0.0730654299259185,0.0517951399087905,293.14923095703125,297.1499938964844,293.1499938964844,0.0481291748583316,-1433.34130859375,304.14959716796875,0.6868438720703125,0.0951712802052497,0.0909863337874412,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464897751808167,0.050000000745058,0.2289666682481765,291.1468811035156,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.3170471191406,291.1468505859375,1.0,0.1595619618892669,1.0,1.0,0.983713150024414,1.0,-0.5860065221786499,0.2542133629322052,0.3317931294441223,0.0880127251148223,0.0,0.0,0.1719481348991394,25.012998580932617,25.0,-0.2610650062561035,-4130.79736328125,36.36542510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,303.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.0921189412474632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304192245006561,0.1304234862327575,-4.259745765011758e-06,0.0,9.34890122152865e-05,0.0,0.0,5.118096351623535,0.0,0.0,0.0,0.2745310366153717,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192995388060808,-856.4457397460938,304.1496887207031,0.5859804749488831,0.0595186688005924,0.0543643981218338,293.1524658203125,297.1499938964844,293.1499938964844,0.022926241159439,-982.327392578125,304.1499938964844,0.6051853895187378,0.0648955106735229,0.0623536147177219,293.157470703125,297.1499938964844,293.1499938964844,0.0289740245789289,-814.9983520507812,304.1508178710937,0.6289836168289185,0.0729705318808555,0.0517250150442123,293.14862060546875,297.1499938964844,293.1499938964844,0.0482476577162742,-1435.40185546875,304.1495361328125,0.687285304069519,0.0953128859400749,0.0911157578229904,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465733408927917,0.050000000745058,0.2289636135101318,291.14666748046875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1466369628906,1.0,0.1595615446567535,1.0,1.0,0.9834121465682985,1.0,-0.5862485766410828,0.2542358040809631,0.332012802362442,0.0882593020796775,0.0,0.0,0.1724076718091964,25.001649856567383,25.0,-0.3033817410469055,-4135.3857421875,36.37855529785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0922089293599128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306478977203369,0.1306521594524383,-4.260124114807695e-06,0.0,9.358034003525972e-05,0.0,0.0,5.127786159515381,0.0,0.0,0.0,0.274568110704422,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192995388060808,-856.4457397460938,304.1496887207031,0.5859804749488831,0.0595186688005924,0.0543643981218338,293.1524658203125,297.1499938964844,293.1499938964844,0.022926241159439,-982.327392578125,304.1499938964844,0.6051853895187378,0.0648955106735229,0.0623536147177219,293.157470703125,297.1499938964844,293.1499938964844,0.0289740245789289,-814.9983520507812,304.1508178710937,0.6289836168289185,0.0729705318808555,0.0517250150442123,293.14862060546875,297.1499938964844,293.1499938964844,0.0482476577162742,-1435.40185546875,304.1495361328125,0.687285304069519,0.0953128859400749,0.0911157578229904,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5465733408927917,0.050000000745058,0.2289636135101318,291.14666748046875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1466369628906,1.0,0.1595615446567535,1.0,1.0,0.9834121465682985,1.0,-0.5862485766410828,0.2542358040809631,0.332012802362442,0.0882593020796775,0.0,0.0,0.1724076718091964,25.001649856567383,25.0,-0.3033817410469055,-4135.3857421875,36.37855529785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273803710937,303.5615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.0922089293599128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306478977203369,0.1306521594524383,-4.260124114807695e-06,0.0,9.358034003525972e-05,0.0,0.0,5.127786159515381,0.0,0.0,0.0,0.274568110704422,4.0,0.0,1.0
312300,293.1478881835937,297.1499938964844,293.1499938964844,0.0193389989435672,-857.3331909179688,304.1496887207031,0.5862618088722229,0.0595825836062431,0.0544202215969562,293.1521301269531,297.1499938964844,293.1499938964844,0.0229480918496847,-982.7874145507812,304.14996337890625,0.6053305864334106,0.0649292469024658,0.0623823255300521,293.1571960449219,297.1499938964844,293.1499938964844,0.0288098901510238,-814.4451293945312,304.1509704589844,0.6289080381393433,0.0729300454258918,0.0516947470605373,293.1483154296875,297.1499938964844,293.1499938964844,0.0483120419085025,-1436.521728515625,304.1495056152344,0.6875236630439758,0.0953896939754486,0.0911861062049865,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5466174483299255,0.050000000745058,0.2289620041847229,291.14654541015625,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1465148925781,1.0,0.1595634669065475,1.0,1.0,0.9832616448402404,1.0,-0.5863962173461914,0.2542572021484375,0.3321390450000763,0.08839051425457,0.0,0.0,0.1726495027542114,24.995790481567383,25.0,-0.3189106285572052,-4137.80322265625,36.38762283325195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,303.56402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.072265625,18000.0,0.0,0.0,0.0922548994421958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307684034109115,0.130772665143013,-4.260323748894734e-06,0.0,9.362699347548188e-05,0.0,0.0,5.132894039154053,0.0,0.0,0.0,0.2745876610279083,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193803645670413,-858.2620849609375,304.149658203125,0.5865554809570312,0.0596493929624557,0.0544786565005779,293.1517944335937,297.1499938964844,293.1499938964844,0.0229743998497724,-983.3403930664062,304.14990234375,0.6054979562759399,0.0649692639708519,0.062416922301054,293.1568908691406,297.1499938964844,293.1499938964844,0.0287405215203762,-814.0628662109375,304.1509094238281,0.6288478970527649,0.0728949978947639,0.0516681373119354,293.1480407714844,297.1499938964844,293.1499938964844,0.0483800582587718,-1437.7049560546875,304.14947509765625,0.6877745389938354,0.0954707264900207,0.0912604555487632,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5466631650924683,0.050000000745058,0.2289603501558303,291.1464538574219,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1463928222656,1.0,0.1595669388771057,1.0,1.0,0.9831120371818542,1.0,-0.5865631699562073,0.2542860805988312,0.3322770893573761,0.0885272249579429,0.0,0.0,0.1729000955820083,24.989791870117188,25.0,-0.332018107175827,-4140.31005859375,36.39850997924805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,303.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0390625,18000.0,0.0,0.0,0.0923019126057624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1308934241533279,0.1308976858854293,-4.260530658939388e-06,0.0,9.367470920551568e-05,0.0,0.0,5.1381940841674805,0.0,0.0,0.0,0.2746079266071319,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019468255341053,-860.2305908203125,304.1496276855469,0.587175726890564,0.0597908832132816,0.0546025373041629,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392292141914,-984.7001953125,304.1498413085937,0.6058931350708008,0.0650664865970611,0.0625022128224372,293.15631103515625,297.1499938964844,293.1499938964844,0.0285942479968071,-813.2687377929688,304.1508483886719,0.6287699341773987,0.0728394985198974,0.0516250543296337,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258102416992,-1440.2410888671875,304.1494140625,0.688309907913208,0.0956441909074783,0.091419868171215,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5467591285705566,0.050000000745058,0.2289568483829498,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1461486816406,1.0,0.1595781296491623,1.0,1.0,0.9828127026557922,1.0,-0.5869495868682861,0.2543641030788421,0.3325855135917663,0.0888159647583961,0.0,0.0,0.1734253168106079,24.977445602416992,25.0,-0.3492054939270019,-4145.55859375,36.42525100708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,303.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0923995822668075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311559379100799,0.1311601996421814,-4.260965852154186e-06,0.0,9.37738295760937e-05,0.0,0.0,5.149326801300049,0.0,0.0,0.0,0.274650514125824,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019468255341053,-860.2305908203125,304.1496276855469,0.587175726890564,0.0597908832132816,0.0546025373041629,293.1510925292969,297.1499938964844,293.1499938964844,0.0230392292141914,-984.7001953125,304.1498413085937,0.6058931350708008,0.0650664865970611,0.0625022128224372,293.15631103515625,297.1499938964844,293.1499938964844,0.0285942479968071,-813.2687377929688,304.1508483886719,0.6287699341773987,0.0728394985198974,0.0516250543296337,293.1474304199219,297.1499938964844,293.1499938964844,0.0485258102416992,-1440.2410888671875,304.1494140625,0.688309907913208,0.0956441909074783,0.091419868171215,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5467591285705566,0.050000000745058,0.2289568483829498,291.14617919921875,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1461486816406,1.0,0.1595781296491623,1.0,1.0,0.9828127026557922,1.0,-0.5869495868682861,0.2543641030788421,0.3325855135917663,0.0888159647583961,0.0,0.0,0.1734253168106079,24.977445602416992,25.0,-0.3492054939270019,-4145.55859375,36.42525100708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,303.57147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0923995822668075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311559379100799,0.1311601996421814,-4.260965852154186e-06,0.0,9.37738295760937e-05,0.0,0.0,5.149326801300049,0.0,0.0,0.0,0.274650514125824,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195637065917253,-862.360595703125,304.14959716796875,0.5878434777259827,0.0599438250064849,0.0547366701066494,293.1503601074219,297.1499938964844,293.1499938964844,0.0231222975999116,-986.4373779296876,304.1497497558594,0.6063774228096008,0.0651892274618148,0.0626114755868911,293.1557006835937,297.1499938964844,293.1499938964844,0.0285462830215692,-812.8584594726562,304.1506652832031,0.6287549734115601,0.0728057771921157,0.0515970326960086,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856810748577,-1443.0235595703125,304.1493530273437,0.6888939142227173,0.0958342254161834,0.0915949270129203,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.546861469745636,0.050000000745058,0.2289531230926513,291.1459350585937,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.1459045410156,1.0,0.159595713019371,1.0,1.0,0.982513427734375,1.0,-0.5874137282371521,0.2544723451137543,0.3329413533210754,0.0891267880797386,0.0,0.0,0.1739851385354995,24.96462059020996,25.0,-0.3531341850757599,-4151.15087890625,36.45938491821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,303.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.092504009604454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314367055892944,0.1314409673213958,-4.261432422936196e-06,0.0,9.38798111747019e-05,0.0,0.0,5.1612396240234375,0.0,0.0,0.0,0.2746961116790771,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195637065917253,-862.360595703125,304.14959716796875,0.5878434777259827,0.0599438250064849,0.0547366701066494,293.1503601074219,297.1499938964844,293.1499938964844,0.0231222975999116,-986.4373779296876,304.1497497558594,0.6063774228096008,0.0651892274618148,0.0626114755868911,293.1557006835937,297.1499938964844,293.1499938964844,0.0285462830215692,-812.8584594726562,304.1506652832031,0.6287549734115601,0.0728057771921157,0.0515970326960086,293.1468200683594,297.1499938964844,293.1499938964844,0.0486856810748577,-1443.0235595703125,304.1493530273437,0.6888939142227173,0.0958342254161834,0.0915949270129203,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.546861469745636,0.050000000745058,0.2289531230926513,291.1459350585937,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.1459045410156,1.0,0.159595713019371,1.0,1.0,0.982513427734375,1.0,-0.5874137282371521,0.2544723451137543,0.3329413533210754,0.0891267880797386,0.0,0.0,0.1739851385354995,24.96462059020996,25.0,-0.3531341850757599,-4151.15087890625,36.45938491821289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,303.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.092504009604454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314367055892944,0.1314409673213958,-4.261432422936196e-06,0.0,9.38798111747019e-05,0.0,0.0,5.1612396240234375,0.0,0.0,0.0,0.2746961116790771,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667816489934,-864.6517333984375,304.1495666503906,0.5885581970214844,0.0601081885397434,0.0548810474574565,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241731137037,-988.5610961914062,304.149658203125,0.6069520115852356,0.0653380751609802,0.0627453103661537,293.1550598144531,297.1499938964844,293.1499938964844,0.0285693258047103,-812.8578491210938,304.1504211425781,0.6288048028945923,0.0727945193648338,0.0515846088528633,293.1462097167969,297.1499938964844,293.1499938964844,0.0488596335053443,-1446.05224609375,304.1492614746094,0.6895262598991394,0.0960408300161361,0.0917856469750404,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5469698905944824,0.050000000745058,0.2289491891860962,291.14569091796875,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3178100585937,291.1456298828125,1.0,0.159619927406311,1.0,1.0,0.9822164177894592,1.0,-0.5879568457603455,0.25461146235466,0.3333453834056854,0.0894597768783569,0.0,0.0,0.1745790839195251,24.95137596130371,25.0,-0.3470255136489868,-4157.08349609375,36.50112915039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,303.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0926169455051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317356377840042,0.1317398995161056,-4.261931280780118e-06,0.0,9.399442933499812e-05,0.0,0.0,5.173929691314697,0.0,0.0,0.0,0.2747447192668915,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196667816489934,-864.6517333984375,304.1495666503906,0.5885581970214844,0.0601081885397434,0.0548810474574565,293.14959716796875,297.1499938964844,293.1499938964844,0.0232241731137037,-988.5610961914062,304.149658203125,0.6069520115852356,0.0653380751609802,0.0627453103661537,293.1550598144531,297.1499938964844,293.1499938964844,0.0285693258047103,-812.8578491210938,304.1504211425781,0.6288048028945923,0.0727945193648338,0.0515846088528633,293.1462097167969,297.1499938964844,293.1499938964844,0.0488596335053443,-1446.05224609375,304.1492614746094,0.6895262598991394,0.0960408300161361,0.0917856469750404,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5469698905944824,0.050000000745058,0.2289491891860962,291.14569091796875,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3178100585937,291.1456298828125,1.0,0.159619927406311,1.0,1.0,0.9822164177894592,1.0,-0.5879568457603455,0.25461146235466,0.3333453834056854,0.0894597768783569,0.0,0.0,0.1745790839195251,24.95137596130371,25.0,-0.3470255136489868,-4157.08349609375,36.50112915039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244201660156,303.5815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0926169455051422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317356377840042,0.1317398995161056,-4.261931280780118e-06,0.0,9.399442933499812e-05,0.0,0.0,5.173929691314697,0.0,0.0,0.0,0.2747447192668915,4.0,0.0,1.0
