time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773296386003,-867.0985107421875,304.1495361328125,0.5893174409866333,0.0602836273610591,0.0550353713333606,293.1488037109375,297.1499938964844,293.1499938964844,0.0233447831124067,-991.0662841796876,304.1495666503906,0.607614278793335,0.0655126646161079,0.062903456389904,293.15435791015625,297.1499938964844,293.1499938964844,0.0285407900810241,-812.7664794921875,304.1503295898437,0.6289179921150208,0.0728051960468292,0.0515874810516834,293.14556884765625,297.1499938964844,293.1499938964844,0.0490471757948398,-1449.3187255859375,304.1492004394531,0.6902050971984863,0.096263512969017,0.0919915810227394,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1454467773437,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1454162597656,1.0,0.1596508175134658,1.0,1.0,0.9819194078445436,1.0,-0.5885774493217468,0.2547808587551117,0.3337966203689575,0.0898146629333496,0.0,0.0,0.1752043962478637,24.93779563903809,25.0,-0.3272809982299804,-4163.3388671875,36.5504264831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,303.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0927394926548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320516467094421,0.1320559084415435,-4.26246060669655e-06,0.0,9.411879727849735e-05,0.0,0.0,5.187353610992432,0.0,0.0,0.0,0.2747961580753326,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197773296386003,-867.0985107421875,304.1495361328125,0.5893174409866333,0.0602836273610591,0.0550353713333606,293.1488037109375,297.1499938964844,293.1499938964844,0.0233447831124067,-991.0662841796876,304.1495666503906,0.607614278793335,0.0655126646161079,0.062903456389904,293.15435791015625,297.1499938964844,293.1499938964844,0.0285407900810241,-812.7664794921875,304.1503295898437,0.6289179921150208,0.0728051960468292,0.0515874810516834,293.14556884765625,297.1499938964844,293.1499938964844,0.0490471757948398,-1449.3187255859375,304.1492004394531,0.6902050971984863,0.096263512969017,0.0919915810227394,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5470839142799377,0.050000000745058,0.2289450466632843,291.1454467773437,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1454162597656,1.0,0.1596508175134658,1.0,1.0,0.9819194078445436,1.0,-0.5885774493217468,0.2547808587551117,0.3337966203689575,0.0898146629333496,0.0,0.0,0.1752043962478637,24.93779563903809,25.0,-0.3272809982299804,-4163.3388671875,36.5504264831543,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1227722167969,303.5865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0927394926548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320516467094421,0.1320559084415435,-4.26246060669655e-06,0.0,9.411879727849735e-05,0.0,0.0,5.187353610992432,0.0,0.0,0.0,0.2747961580753326,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198353584855794,-868.3786010742188,304.1495056152344,0.5897130966186523,0.0603754073381423,0.0551161728799343,293.1483764648437,297.1499938964844,293.1499938964844,0.023412087932229,-992.4602661132812,304.1495361328125,0.6079775094985962,0.0656095147132873,0.062991552054882,293.1540222167969,297.1499938964844,293.1499938964844,0.0285711865872144,-812.98193359375,304.15020751953125,0.6289984583854675,0.0728188827633857,0.0515947006642818,293.145263671875,297.1499938964844,293.1499938964844,0.0491458997130394,-1451.038818359375,304.149169921875,0.6905613541603088,0.0963807329535484,0.0921001210808754,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.5471429824829102,0.050000000745058,0.2289429157972335,291.14532470703125,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1452941894531,1.0,0.1596687883138656,1.0,1.0,0.981770932674408,1.0,-0.588916540145874,0.2548767626285553,0.3340397477149963,0.0900002419948577,0.0,0.0,0.1755275577306747,24.93089866638184,25.0,-0.312065988779068,-4166.580078125,36.577903747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,303.5890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.0928045883774757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322155147790908,0.1322197765111923,-4.262736183591187e-06,0.0,9.418486297363415e-05,0.0,0.0,5.194318771362305,0.0,0.0,0.0,0.274822860956192,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198951605707407,-869.6947021484375,304.14947509765625,0.5901188850402832,0.06046973913908,0.0551992952823638,293.14794921875,297.1499938964844,293.1499938964844,0.0234839227050542,-993.9450073242188,304.14947509765625,0.6083610653877258,0.0657124817371368,0.0630854442715644,293.1536560058594,297.1499938964844,293.1499938964844,0.0285739917308092,-813.108154296875,304.1501770019531,0.6290940642356873,0.0728378295898437,0.0516056232154369,293.1449584960937,297.1499938964844,293.1499938964844,0.0492477677762508,-1452.81396484375,304.1491394042969,0.6909283399581909,0.09650170058012,0.0922122076153755,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5472033023834229,0.050000000745058,0.228940725326538,291.1452331542969,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.14520263671875,1.0,0.1596883833408355,1.0,1.0,0.9816239476203918,1.0,-0.5892739295959473,0.2549797892570495,0.3342941701412201,0.0901911109685897,0.0,0.0,0.1758567839860916,24.923946380615234,25.0,-0.2933897674083709,-4169.89013671875,36.60720443725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1208190917969,303.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0928722321987152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323828697204589,0.1323871314525604,-4.263018126948737e-06,0.0,9.425350435776636e-05,0.0,0.0,5.2014336585998535,0.0,0.0,0.0,0.2748501300811767,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200200770050287,-872.4340209960938,304.1494445800781,0.5909600853919983,0.0606660954654216,0.0553724505007267,293.1471252441406,297.1499938964844,293.1499938964844,0.0236413441598415,-997.187744140625,304.1493835449219,0.6091888546943665,0.0659368932247161,0.0632907152175903,293.1529541015625,297.1499938964844,293.1499938964844,0.02865706756711,-813.6417236328125,304.1499938964844,0.6293320655822754,0.0728921294212341,0.0516388528048992,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608543813228,-1456.5286865234375,304.1490783691406,0.6916940808296204,0.0967548340559005,0.0924470126628875,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1450500488281,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14501953125,1.0,0.1597325950860977,1.0,1.0,0.9813300967216492,1.0,-0.590044379234314,0.2552074193954468,0.3348369598388672,0.0905888751149177,0.0,0.0,0.1765311956405639,24.90989112854004,25.0,-0.2455952614545822,-4176.70654296875,36.67136001586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,303.5966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.0930152907967567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327269673347473,0.1327312290668487,-4.263600203557871e-06,0.0,9.43986960919574e-05,0.0,0.0,5.216071128845215,0.0,0.0,0.0,0.2749063074588775,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200200770050287,-872.4340209960938,304.1494445800781,0.5909600853919983,0.0606660954654216,0.0553724505007267,293.1471252441406,297.1499938964844,293.1499938964844,0.0236413441598415,-997.187744140625,304.1493835449219,0.6091888546943665,0.0659368932247161,0.0632907152175903,293.1529541015625,297.1499938964844,293.1499938964844,0.02865706756711,-813.6417236328125,304.1499938964844,0.6293320655822754,0.0728921294212341,0.0516388528048992,293.14434814453125,297.1499938964844,293.1499938964844,0.0494608543813228,-1456.5286865234375,304.1490783691406,0.6916940808296204,0.0967548340559005,0.0924470126628875,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5473275184631348,0.050000000745058,0.2289362251758575,291.1450500488281,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.14501953125,1.0,0.1597325950860977,1.0,1.0,0.9813300967216492,1.0,-0.590044379234314,0.2552074193954468,0.3348369598388672,0.0905888751149177,0.0,0.0,0.1765311956405639,24.90989112854004,25.0,-0.2455952614545822,-4176.70654296875,36.67136001586914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11865234375,303.5966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.0930152907967567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327269673347473,0.1327312290668487,-4.263600203557871e-06,0.0,9.43986960919574e-05,0.0,0.0,5.216071128845215,0.0,0.0,0.0,0.2749063074588775,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201521068811416,-875.3148193359375,304.1494140625,0.5918398499488831,0.0608726032078266,0.0555547699332237,293.146240234375,297.1499938964844,293.1499938964844,0.0238174013793468,-1000.7971801757812,304.1492919921875,0.6100965142250061,0.0661860629916191,0.0635194852948188,293.1521911621094,297.1499938964844,293.1499938964844,0.0287895239889621,-814.3926391601562,304.1497802734375,0.6296325325965881,0.0729683712124824,0.0516874082386493,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863313019275,-1460.4613037109375,304.1490173339844,0.6925016641616821,0.0970228537917137,0.0926959589123725,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5474563241004944,0.050000000745058,0.228931576013565,291.1448974609375,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1448669433594,1.0,0.1597836315631866,1.0,1.0,0.9810361862182616,1.0,-0.5908891558647156,0.2554639279842376,0.3354252576828003,0.0910082012414932,0.0,0.0,0.1772224754095077,24.89569854736328,25.0,-0.1886149495840072,-4183.76171875,36.74302673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.0931687802076339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330814808607101,0.1330857425928115,-4.264203653292498e-06,0.0,9.455446706851944e-05,0.0,0.0,5.231163501739502,0.0,0.0,0.0,0.2749642431735992,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201521068811416,-875.3148193359375,304.1494140625,0.5918398499488831,0.0608726032078266,0.0555547699332237,293.146240234375,297.1499938964844,293.1499938964844,0.0238174013793468,-1000.7971801757812,304.1492919921875,0.6100965142250061,0.0661860629916191,0.0635194852948188,293.1521911621094,297.1499938964844,293.1499938964844,0.0287895239889621,-814.3926391601562,304.1497802734375,0.6296325325965881,0.0729683712124824,0.0516874082386493,293.14373779296875,297.1499938964844,293.1499938964844,0.0496863313019275,-1460.4613037109375,304.1490173339844,0.6925016641616821,0.0970228537917137,0.0926959589123725,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5474563241004944,0.050000000745058,0.228931576013565,291.1448974609375,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.31817626953125,291.1448669433594,1.0,0.1597836315631866,1.0,1.0,0.9810361862182616,1.0,-0.5908891558647156,0.2554639279842376,0.3354252576828003,0.0910082012414932,0.0,0.0,0.1772224754095077,24.89569854736328,25.0,-0.1886149495840072,-4183.76171875,36.74302673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.603515625,18000.0,0.0,0.0,0.0931687802076339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330814808607101,0.1330857425928115,-4.264203653292498e-06,0.0,9.455446706851944e-05,0.0,0.0,5.231163501739502,0.0,0.0,0.0,0.2749642431735992,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914401888847,-878.3387451171875,304.1493835449219,0.5927582383155823,0.0610894523561,0.0557464845478534,293.1453552246094,297.1499938964844,293.1499938964844,0.024013053625822,-1004.787353515625,304.1492004394531,0.6110856533050537,0.0664609894156456,0.0637727752327919,293.1514587402344,297.1499938964844,293.1499938964844,0.0290478598326444,-815.3875732421875,304.1494140625,0.6299992799758911,0.0730680301785469,0.0517523400485515,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244332313537,-1464.6160888671875,304.1489562988281,0.6933518648147583,0.0973061844706535,0.0929595082998275,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1448059082031,1.0,0.1598419994115829,1.0,1.0,0.9807451963424684,1.0,-0.5918116569519043,0.2557507753372192,0.3360609114170074,0.0914495885372161,0.0,0.0,0.1779221892356872,24.88144302368164,25.0,-0.0699293240904808,-4190.95361328125,36.82265090942383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,303.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0933326855301857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334429383277893,0.1334472000598907,-4.264823928679107e-06,0.0,9.47208100114949e-05,0.0,0.0,5.246565341949463,0.0,0.0,0.0,0.2750234603881836,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202914401888847,-878.3387451171875,304.1493835449219,0.5927582383155823,0.0610894523561,0.0557464845478534,293.1453552246094,297.1499938964844,293.1499938964844,0.024013053625822,-1004.787353515625,304.1492004394531,0.6110856533050537,0.0664609894156456,0.0637727752327919,293.1514587402344,297.1499938964844,293.1499938964844,0.0290478598326444,-815.3875732421875,304.1494140625,0.6299992799758911,0.0730680301785469,0.0517523400485515,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244332313537,-1464.6160888671875,304.1489562988281,0.6933518648147583,0.0973061844706535,0.0929595082998275,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1448059082031,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1448059082031,1.0,0.1598419994115829,1.0,1.0,0.9807451963424684,1.0,-0.5918116569519043,0.2557507753372192,0.3360609114170074,0.0914495885372161,0.0,0.0,0.1779221892356872,24.88144302368164,25.0,-0.0699293240904808,-4190.95361328125,36.82265090942383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,303.60675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0933326855301857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334429383277893,0.1334472000598907,-4.264823928679107e-06,0.0,9.47208100114949e-05,0.0,0.0,5.246565341949463,0.0,0.0,0.0,0.2750234603881836,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204368978738784,-881.4768676757812,304.1493530273437,0.593707799911499,0.061314970254898,0.055946160107851,293.1444702148437,297.1499938964844,293.1499938964844,0.0242258999496698,-1009.1026000976562,304.14910888671875,0.6121382117271423,0.0667582973837852,0.0640475153923034,293.1506652832031,297.1499938964844,293.1499938964844,0.0292540621012449,-816.6141357421875,304.1492919921875,0.6304238438606262,0.0731879845261573,0.0518317110836505,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727610826492,-1468.9500732421875,304.1488952636719,0.6942376494407654,0.0976025462150573,0.0932356119155883,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5477259755134583,0.050000000745058,0.2289218455553054,291.1448669433594,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1449279785156,1.0,0.1599069982767105,1.0,1.0,0.9804542064666748,1.0,-0.5928017497062683,0.2560637891292572,0.3367379605770111,0.0919108316302299,0.0,0.0,0.1786025464534759,24.86724853515625,25.0,0.1888344436883926,-4198.05615234375,36.909366607666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,303.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0935045704245567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337999403476715,0.1338042169809341,-4.265447387297172e-06,0.0,9.489525109529497e-05,0.0,0.0,5.261798858642578,0.0,0.0,0.0,0.2750821411609649,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204368978738784,-881.4768676757812,304.1493530273437,0.593707799911499,0.061314970254898,0.055946160107851,293.1444702148437,297.1499938964844,293.1499938964844,0.0242258999496698,-1009.1026000976562,304.14910888671875,0.6121382117271423,0.0667582973837852,0.0640475153923034,293.1506652832031,297.1499938964844,293.1499938964844,0.0292540621012449,-816.6141357421875,304.1492919921875,0.6304238438606262,0.0731879845261573,0.0518317110836505,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727610826492,-1468.9500732421875,304.1488952636719,0.6942376494407654,0.0976025462150573,0.0932356119155883,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5477259755134583,0.050000000745058,0.2289218455553054,291.1448669433594,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1449279785156,1.0,0.1599069982767105,1.0,1.0,0.9804542064666748,1.0,-0.5928017497062683,0.2560637891292572,0.3367379605770111,0.0919108316302299,0.0,0.0,0.1786025464534759,24.86724853515625,25.0,0.1888344436883926,-4198.05615234375,36.909366607666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,303.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0935045704245567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337999403476715,0.1338042169809341,-4.265447387297172e-06,0.0,9.489525109529497e-05,0.0,0.0,5.261798858642578,0.0,0.0,0.0,0.2750821411609649,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205118916928768,-883.0870361328125,304.1493225097656,0.5941937565803528,0.0614309534430503,0.0560489855706691,293.14404296875,297.1499938964844,293.1499938964844,0.0243390556424856,-1011.3858642578124,304.1490783691406,0.6126865148544312,0.0669156834483146,0.0641932934522628,293.1502990722656,297.1499938964844,293.1499938964844,0.0293268542736768,-817.3497314453125,304.1492919921875,0.630657970905304,0.0732557475566864,0.0518769212067127,293.1422424316406,297.1499938964844,293.1499938964844,0.050300695002079,-1471.182861328125,304.1488647460937,0.6946938037872314,0.0977556705474853,0.0933784693479538,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5477951169013977,0.050000000745058,0.2289193570613861,291.1449890136719,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.14508056640625,1.0,0.1599421799182891,1.0,1.0,0.980308711528778,1.0,-0.5933228135108948,0.2562304139137268,0.3370923995971679,0.0921490490436554,0.0,0.0,0.1789225488901138,24.860240936279297,25.0,0.3324705362319946,-4201.501953125,36.95553207397461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11065673828125,303.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.0935929119586944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339702308177948,0.1339744925498962,-4.265751613274915e-06,0.0,9.498490544501692e-05,0.0,0.0,5.269075870513916,0.0,0.0,0.0,0.2751102745532989,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205882638692855,-884.7217407226562,304.1493225097656,0.5946858525276184,0.0615487918257713,0.0561535432934761,293.14361572265625,297.1499938964844,293.1499938964844,0.0244563985615968,-1013.74609375,304.1490478515625,0.6132473349571228,0.0670783445239067,0.0643441602587699,293.14990234375,297.1499938964844,293.1499938964844,0.029390025883913,-818.104736328125,304.1492919921875,0.6309053897857666,0.0733283162117004,0.0519255436956882,293.1419372558594,297.1499938964844,293.1499938964844,0.0504309087991714,-1473.455810546875,304.1488342285156,0.695157527923584,0.0979117378592491,0.0935241654515266,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5478647351264954,0.050000000745058,0.2289168536663055,291.1451721191406,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.145263671875,1.0,0.1599790602922439,1.0,1.0,0.9801656603813172,1.0,-0.5938595533370972,0.2564030289649963,0.3374565243721008,0.0923919826745987,0.0,0.0,0.1792260557413101,24.853317260742188,25.0,0.456035852432251,-4204.84912109375,37.00342559814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097106933594,303.61651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.093682125210762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341327130794525,0.1341369748115539,-4.266045834810939e-06,0.0,9.507544746156782e-05,0.0,0.0,5.276025295257568,0.0,0.0,0.0,0.275137186050415,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206816475838422,-886.7140502929688,304.1492919921875,0.5952835083007812,0.0616924986243248,0.056281141936779,293.14306640625,297.1499938964844,293.1499938964844,0.0246025864034891,-1016.6765747070312,304.14898681640625,0.6139353513717651,0.0672802031040191,0.0645316466689109,293.1494445800781,297.1499938964844,293.1499938964844,0.029465502128005,-819.0806274414062,304.1493225097656,0.631219208240509,0.0734215751290321,0.0519882552325725,293.1416015625,297.1499938964844,293.1499938964844,0.0505900681018829,-1476.2347412109375,304.1488037109375,0.6957232356071472,0.0981026440858841,0.0937025472521781,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5479486584663391,0.050000000745058,0.2289138287305832,291.1454162597656,291.1499938964844,272.0238952636719,271.58624267578125,284.135009765625,293.318359375,291.1455078125,1.0,0.1600255072116851,1.0,1.0,0.979993999004364,1.0,-0.5945233702659607,0.2566177546977997,0.3379056453704834,0.0926894918084144,0.0,0.0,0.1795673817396164,24.84514236450196,25.0,0.5699267387390137,-4208.7275390625,37.06311798095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,303.6190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.0937896147370338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343163698911667,0.1343206316232681,-4.266381893103244e-06,0.0,9.518453589407728e-05,0.0,0.0,5.2838873863220215,0.0,0.0,0.0,0.27516770362854,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207448359578847,-888.0582885742188,304.1492919921875,0.5956853628158569,0.0617894604802131,0.0563672892749309,293.1427307128906,297.1499938964844,293.1499938964844,0.0247029270976781,-1018.6818237304688,304.1489562988281,0.6144012808799744,0.0674182549118995,0.0646599903702735,293.1491394042969,297.1499938964844,293.1499938964844,0.0295158438384532,-819.7655639648438,304.1493225097656,0.631437361240387,0.0734870135784149,0.0520323738455772,293.141357421875,297.1499938964844,293.1499938964844,0.0506976917386055,-1478.1143798828125,304.1487731933594,0.6961050033569336,0.0982317924499511,0.0938232839107513,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14556884765625,0.5480047464370728,0.050000000745058,0.228911817073822,291.1455993652344,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.3183898925781,291.14569091796875,1.0,0.1600576341152191,1.0,1.0,0.9798795580863952,1.0,-0.5949762463569641,0.2567647695541382,0.3382114768028259,0.092891164124012,0.0,0.0,0.1797822415828704,24.83977127075196,25.0,0.6286978125572205,-4211.234375,37.10408782958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,303.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8203125,18000.0,0.0,0.0,0.0938611254096031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344324201345443,0.1344366818666458,-4.26659562435816e-06,0.0,9.525710629532114e-05,0.0,0.0,5.288857936859131,0.0,0.0,0.0,0.2751870155334472,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209062248468399,-891.4776611328125,304.1492614746094,0.5967018008232117,0.0620360448956489,0.0565865375101566,293.1418762207031,297.1499938964844,293.1499938964844,0.0249645486474037,-1023.8871459960938,304.1488647460937,0.6155925393104553,0.0677761510014534,0.0649932026863098,293.1483764648437,297.1499938964844,293.1499938964844,0.0296459756791591,-821.6094360351562,304.1493225097656,0.6320158243179321,0.0736627653241157,0.0521513037383556,293.1408386230469,297.1499938964844,293.1499938964844,0.0509723424911499,-1482.91357421875,304.1487121582031,0.6970758438110352,0.098561443388462,0.0941317379474639,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5481454133987427,0.050000000745058,0.2289067655801773,291.1460876464844,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1462097167969,1.0,0.1601423472166061,1.0,1.0,0.9795933961868286,1.0,-0.5961461067199707,0.2571465671062469,0.3389995396137237,0.0934074595570564,0.0,0.0,0.180270180106163,24.826690673828125,25.0,0.7095121741294861,-4217.2119140625,37.21088790893555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,303.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.094037652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346973329782486,0.13470159471035,-4.2670881157391705e-06,0.0,9.543626219965518e-05,0.0,0.0,5.30021333694458,0.0,0.0,0.0,0.2752312123775482,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209062248468399,-891.4776611328125,304.1492614746094,0.5967018008232117,0.0620360448956489,0.0565865375101566,293.1418762207031,297.1499938964844,293.1499938964844,0.0249645486474037,-1023.8871459960938,304.1488647460937,0.6155925393104553,0.0677761510014534,0.0649932026863098,293.1483764648437,297.1499938964844,293.1499938964844,0.0296459756791591,-821.6094360351562,304.1493225097656,0.6320158243179321,0.0736627653241157,0.0521513037383556,293.1408386230469,297.1499938964844,293.1499938964844,0.0509723424911499,-1482.91357421875,304.1487121582031,0.6970758438110352,0.098561443388462,0.0941317379474639,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5481454133987427,0.050000000745058,0.2289067655801773,291.1460876464844,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.1462097167969,1.0,0.1601423472166061,1.0,1.0,0.9795933961868286,1.0,-0.5961461067199707,0.2571465671062469,0.3389995396137237,0.0934074595570564,0.0,0.0,0.180270180106163,24.826690673828125,25.0,0.7095121741294861,-4217.2119140625,37.21088790893555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,303.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.958984375,18000.0,0.0,0.0,0.094037652015686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346973329782486,0.13470159471035,-4.2670881157391705e-06,0.0,9.543626219965518e-05,0.0,0.0,5.30021333694458,0.0,0.0,0.0,0.2752312123775482,4.0,0.0,1.0
313860,293.1424865722656,297.1499938964844,293.1499938964844,0.0210725218057632,-894.9814453125,304.14923095703125,0.5977333188056946,0.0622883476316928,0.0568111054599285,293.1410522460937,297.1499938964844,293.1499938964844,0.0252419188618659,-1029.371337890625,304.1487731933594,0.6168208122253418,0.0681522786617279,0.0653440803289413,293.14764404296875,297.1499938964844,293.1499938964844,0.0297882501035928,-823.6522827148438,304.1493225097656,0.6326420307159424,0.0738562643527984,0.0522828474640846,293.1402893066406,297.1499938964844,293.1499938964844,0.051255140453577,-1487.8597412109375,304.148681640625,0.6980689167976379,0.098900631070137,0.0944494679570198,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5482860207557678,0.050000000745058,0.2289017140865326,291.1465759277344,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14666748046875,1.0,0.1602335572242736,1.0,1.0,0.9793102741241456,1.0,-0.5973698496818542,0.2575487196445465,0.3398211300373077,0.0939409211277961,0.0,0.0,0.1806870996952057,24.814212799072266,25.0,0.6865047216415405,-4222.78662109375,37.32406997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,303.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.09420707821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349246054887771,0.1349288672208786,-4.267514668754302e-06,0.0,9.560820762999356e-05,0.0,0.0,5.309964179992676,0.0,0.0,0.0,0.2752692103385925,4.0,0.0,1.0
313920,293.1424865722656,297.1499938964844,293.1499938964844,0.0210725218057632,-894.9814453125,304.14923095703125,0.5977333188056946,0.0622883476316928,0.0568111054599285,293.1410522460937,297.1499938964844,293.1499938964844,0.0252419188618659,-1029.371337890625,304.1487731933594,0.6168208122253418,0.0681522786617279,0.0653440803289413,293.14764404296875,297.1499938964844,293.1499938964844,0.0297882501035928,-823.6522827148438,304.1493225097656,0.6326420307159424,0.0738562643527984,0.0522828474640846,293.1402893066406,297.1499938964844,293.1499938964844,0.051255140453577,-1487.8597412109375,304.148681640625,0.6980689167976379,0.098900631070137,0.0944494679570198,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5482860207557678,0.050000000745058,0.2289017140865326,291.1465759277344,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.14666748046875,1.0,0.1602335572242736,1.0,1.0,0.9793102741241456,1.0,-0.5973698496818542,0.2575487196445465,0.3398211300373077,0.0939409211277961,0.0,0.0,0.1806870996952057,24.814212799072266,25.0,0.6865047216415405,-4222.78662109375,37.32406997680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,303.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.09420707821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349246054887771,0.1349288672208786,-4.267514668754302e-06,0.0,9.560820762999356e-05,0.0,0.0,5.309964179992676,0.0,0.0,0.0,0.2752692103385925,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212430357933044,-898.5548095703125,304.1492004394531,0.598774790763855,0.0625451654195785,0.0570398718118667,293.1402282714844,297.1499938964844,293.1499938964844,0.025532804429531,-1035.087158203125,304.1487121582031,0.6180756092071533,0.0685433372855186,0.0657094269990921,293.1469116210937,297.1499938964844,293.1499938964844,0.0299501288682222,-825.8602905273438,304.1492614746094,0.6333080530166626,0.0740646570920944,0.0524249859154224,293.1398010253906,297.1499938964844,293.1499938964844,0.05154475197196,-1492.930419921875,304.1486511230469,0.6990789175033569,0.0992475226521492,0.0947746783494949,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5484262704849243,0.050000000745058,0.2288966923952102,291.1470031738281,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1470947265625,1.0,0.1603303253650665,1.0,1.0,0.9790271520614624,1.0,-0.5986377000808716,0.2579672038555145,0.3406704664230346,0.0944894403219223,0.0,0.0,0.1810516417026519,24.802324295043945,25.0,0.6068279147148132,-4228.05859375,37.442657470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,303.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0943668633699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351231187582016,0.135127380490303,-4.267887106834678e-06,0.0,9.577036689734086e-05,0.0,0.0,5.318482875823975,0.0,0.0,0.0,0.2753024399280548,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212430357933044,-898.5548095703125,304.1492004394531,0.598774790763855,0.0625451654195785,0.0570398718118667,293.1402282714844,297.1499938964844,293.1499938964844,0.025532804429531,-1035.087158203125,304.1487121582031,0.6180756092071533,0.0685433372855186,0.0657094269990921,293.1469116210937,297.1499938964844,293.1499938964844,0.0299501288682222,-825.8602905273438,304.1492614746094,0.6333080530166626,0.0740646570920944,0.0524249859154224,293.1398010253906,297.1499938964844,293.1499938964844,0.05154475197196,-1492.930419921875,304.1486511230469,0.6990789175033569,0.0992475226521492,0.0947746783494949,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5484262704849243,0.050000000745058,0.2288966923952102,291.1470031738281,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.1470947265625,1.0,0.1603303253650665,1.0,1.0,0.9790271520614624,1.0,-0.5986377000808716,0.2579672038555145,0.3406704664230346,0.0944894403219223,0.0,0.0,0.1810516417026519,24.802324295043945,25.0,0.6068279147148132,-4228.05859375,37.442657470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1083984375,303.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21484375,18000.0,0.0,0.0,0.0943668633699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351231187582016,0.135127380490303,-4.267887106834678e-06,0.0,9.577036689734086e-05,0.0,0.0,5.318482875823975,0.0,0.0,0.0,0.2753024399280548,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213298387825489,-900.3663330078125,304.1492004394531,0.5992985963821411,0.0626751631498336,0.0571557320654392,293.1398620605469,297.1499938964844,293.1499938964844,0.0256832316517829,-1038.029052734375,304.148681640625,0.618712306022644,0.0687442049384117,0.0658972933888435,293.14654541015625,297.1499938964844,293.1499938964844,0.0300372969359159,-827.0278930664062,304.1492614746094,0.6336556077003479,0.0741742849349975,0.0524999350309371,293.1395568847656,297.1499938964844,293.1499938964844,0.051691997796297,-1495.5106201171875,304.14862060546875,0.6995896697044373,0.0994237139821052,0.094939962029457,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5484961271286011,0.050000000745058,0.2288942039012909,291.147216796875,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1473083496094,1.0,0.1603807657957077,1.0,1.0,0.978885531425476,1.0,-0.5992875099182129,0.2581822574138641,0.3411052525043487,0.0947693288326263,0.0,0.0,0.1812163889408111,24.79661750793457,25.0,0.5615718364715576,-4230.59912109375,37.503936767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,303.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.265625,18000.0,0.0,0.0,0.0944423079490661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352128386497497,0.1352171003818512,-4.268054908607155e-06,0.0,9.584693907527252e-05,0.0,0.0,5.322333812713623,0.0,0.0,0.0,0.2753174602985382,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214176643639802,-902.1942749023438,304.149169921875,0.5998243093490601,0.0628061890602111,0.0572725497186183,293.13946533203125,297.1499938964844,293.1499938964844,0.0258370041847229,-1041.0267333984375,304.14862060546875,0.6193552017211914,0.0689486414194107,0.0660886242985725,293.1462097167969,297.1499938964844,293.1499938964844,0.0301276817917823,-828.237548828125,304.14923095703125,0.6340128779411316,0.0742875933647155,0.052577506750822,293.13934326171875,297.1499938964844,293.1499938964844,0.0518408715724945,-1498.1209716796875,304.1485900878906,0.7001041769981384,0.0996017456054687,0.0951070263981819,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5485657453536987,0.050000000745058,0.2288917154073715,291.1473999023437,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1474609375,1.0,0.1604326218366623,1.0,1.0,0.9787462949752808,1.0,-0.5999479293823242,0.2584011852741241,0.3415467441082001,0.0950528755784034,0.0,0.0,0.1813701391220092,24.79108619689941,25.0,0.5118796229362488,-4233.08154296875,37.56657028198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1099548339844,303.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0945142805576324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352965086698532,0.1353007704019546,-4.26821134169586e-06,0.0,9.591998241376132e-05,0.0,0.0,5.325924873352051,0.0,0.0,0.0,0.275331437587738,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.021596036851406,-905.8914794921876,304.1491394042969,0.6008791923522949,0.0630708113312721,0.0575085878372192,293.13873291015625,297.1499938964844,293.1499938964844,0.0261533427983522,-1047.1636962890625,304.1485595703125,0.6206548810005188,0.0693664327263832,0.0664800107479095,293.1455078125,297.1499938964844,293.1499938964844,0.0303168874233961,-830.7661743164062,304.149169921875,0.6347522735595703,0.0745235905051231,0.0527393817901611,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427877247333,-1503.419189453125,304.1485595703125,0.7011420726776123,0.0999624654650688,0.0954456850886344,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5487041473388672,0.050000000745058,0.2288867682218551,291.147705078125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.14776611328125,1.0,0.1605400145053863,1.0,1.0,0.9784677624702454,1.0,-0.6012956500053406,0.2588486075401306,0.3424470722675323,0.0956301540136337,0.0,0.0,0.18165323138237,24.78050994873047,25.0,0.4084287583827972,-4237.908203125,37.69534683227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,303.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0946483090519905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354500502347946,0.1354543268680572,-4.268496923032217e-06,0.0,9.605599916540086e-05,0.0,0.0,5.332514762878418,0.0,0.0,0.0,0.2753571271896362,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.021596036851406,-905.8914794921876,304.1491394042969,0.6008791923522949,0.0630708113312721,0.0575085878372192,293.13873291015625,297.1499938964844,293.1499938964844,0.0261533427983522,-1047.1636962890625,304.1485595703125,0.6206548810005188,0.0693664327263832,0.0664800107479095,293.1455078125,297.1499938964844,293.1499938964844,0.0303168874233961,-830.7661743164062,304.149169921875,0.6347522735595703,0.0745235905051231,0.0527393817901611,293.1388854980469,297.1499938964844,293.1499938964844,0.0521427877247333,-1503.419189453125,304.1485595703125,0.7011420726776123,0.0999624654650688,0.0954456850886344,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5487041473388672,0.050000000745058,0.2288867682218551,291.147705078125,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.14776611328125,1.0,0.1605400145053863,1.0,1.0,0.9784677624702454,1.0,-0.6012956500053406,0.2588486075401306,0.3424470722675323,0.0956301540136337,0.0,0.0,0.18165323138237,24.78050994873047,25.0,0.4084287583827972,-4237.908203125,37.69534683227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,303.6342163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0946483090519905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354500502347946,0.1354543268680572,-4.268496923032217e-06,0.0,9.605599916540086e-05,0.0,0.0,5.332514762878418,0.0,0.0,0.0,0.2753571271896362,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217778030782938,-909.63818359375,304.1491394042969,0.6019370555877686,0.0633384734392166,0.0577474795281887,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807865023612,-1053.4739990234375,304.14849853515625,0.621970534324646,0.069794937968254,0.0668819099664688,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165573954582,-833.4290771484375,304.14910888671875,0.6355221271514893,0.0747710764408111,0.0529095195233821,293.13848876953125,297.1499938964844,293.1499938964844,0.0524497292935848,-1508.81201171875,304.1485290527344,0.702190101146698,0.1003288403153419,0.0957898721098899,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14794921875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1479797363281,1.0,0.1606520563364029,1.0,1.0,0.97818922996521,1.0,-0.6026760935783386,0.2593075037002563,0.3433686196804046,0.0962203815579414,0.0,0.0,0.1819100379943847,24.77059364318848,25.0,0.3127996921539306,-4242.58447265625,37.828521728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,303.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0947691351175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355887800455093,0.1355930566787719,-4.268752945790766e-06,0.0,9.61786208790727e-05,0.0,0.0,5.338467597961426,0.0,0.0,0.0,0.2753802537918091,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217778030782938,-909.63818359375,304.1491394042969,0.6019370555877686,0.0633384734392166,0.0577474795281887,293.1380310058594,297.1499938964844,293.1499938964844,0.0264807865023612,-1053.4739990234375,304.14849853515625,0.621970534324646,0.069794937968254,0.0668819099664688,293.1448669433594,297.1499938964844,293.1499938964844,0.0305165573954582,-833.4290771484375,304.14910888671875,0.6355221271514893,0.0747710764408111,0.0529095195233821,293.13848876953125,297.1499938964844,293.1499938964844,0.0524497292935848,-1508.81201171875,304.1485290527344,0.702190101146698,0.1003288403153419,0.0957898721098899,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5488412976264954,0.050000000745058,0.2288818806409835,291.14794921875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1479797363281,1.0,0.1606520563364029,1.0,1.0,0.97818922996521,1.0,-0.6026760935783386,0.2593075037002563,0.3433686196804046,0.0962203815579414,0.0,0.0,0.1819100379943847,24.77059364318848,25.0,0.3127996921539306,-4242.58447265625,37.828521728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146545410156,303.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0947691351175308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355887800455093,0.1355930566787719,-4.268752945790766e-06,0.0,9.61786208790727e-05,0.0,0.0,5.338467597961426,0.0,0.0,0.0,0.2753802537918091,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219628196209669,-913.4307250976562,304.14910888671875,0.6029962301254272,0.0636089146137237,0.0579889863729476,293.1373596191406,297.1499938964844,293.1499938964844,0.0268354136496782,-1059.92822265625,304.1484069824219,0.6233006119728088,0.0702333077788353,0.0672935470938682,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262986898422,-836.2201538085938,304.1490478515625,0.6363205313682556,0.0750294253230094,0.0530875250697135,293.1380920410156,297.1499938964844,293.1499938964844,0.0527614839375019,-1514.296142578125,304.14849853515625,0.7032468914985657,0.100700631737709,0.0961393490433693,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5489767789840698,0.050000000745058,0.2288770526647567,291.14813232421875,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1481628417969,1.0,0.1607687026262283,1.0,1.0,0.9779145121574402,1.0,-0.6040871739387512,0.2597769200801849,0.3443102836608886,0.0968230366706848,0.0,0.0,0.1821471154689788,24.76141166687012,25.0,0.2177286297082901,-4247.14111328125,37.96599197387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0948764458298683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357160061597824,0.1357202678918838,-4.268984866939718e-06,0.0,9.62875346885994e-05,0.0,0.0,5.343924045562744,0.0,0.0,0.0,0.2754014432430267,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219628196209669,-913.4307250976562,304.14910888671875,0.6029962301254272,0.0636089146137237,0.0579889863729476,293.1373596191406,297.1499938964844,293.1499938964844,0.0268354136496782,-1059.92822265625,304.1484069824219,0.6233006119728088,0.0702333077788353,0.0672935470938682,293.14422607421875,297.1499938964844,293.1499938964844,0.0307262986898422,-836.2201538085938,304.1490478515625,0.6363205313682556,0.0750294253230094,0.0530875250697135,293.1380920410156,297.1499938964844,293.1499938964844,0.0527614839375019,-1514.296142578125,304.14849853515625,0.7032468914985657,0.100700631737709,0.0961393490433693,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5489767789840698,0.050000000745058,0.2288770526647567,291.14813232421875,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1481628417969,1.0,0.1607687026262283,1.0,1.0,0.9779145121574402,1.0,-0.6040871739387512,0.2597769200801849,0.3443102836608886,0.0968230366706848,0.0,0.0,0.1821471154689788,24.76141166687012,25.0,0.2177286297082901,-4247.14111328125,37.96599197387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,303.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0948764458298683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357160061597824,0.1357202678918838,-4.268984866939718e-06,0.0,9.62875346885994e-05,0.0,0.0,5.343924045562744,0.0,0.0,0.0,0.2754014432430267,4.0,0.0,1.0
