time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221507586538791,-917.2617797851562,304.14910888671875,0.6040545105934143,0.0638816133141517,0.0582326352596282,293.1367492675781,297.1499938964844,293.1499938964844,0.0271534211933612,-1066.550048828125,304.1484069824219,0.6246408224105835,0.0706795156002044,0.0677130669355392,293.1436462402344,297.1499938964844,293.1499938964844,0.0309447310864925,-839.1204223632812,304.1490173339844,0.6371427774429321,0.0752968788146972,0.0532721728086471,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774146318435,-1519.8607177734375,304.1484680175781,0.7043101787567139,0.1010771095752716,0.0964934155344963,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491102337837219,0.050000000745058,0.2288722991943359,291.1482238769531,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14825439453125,1.0,0.1608894765377044,1.0,1.0,0.9776397943496704,1.0,-0.6055238842964172,0.260254830121994,0.3452690839767456,0.097437173128128,0.0,0.0,0.1823745518922805,24.752967834472656,25.0,0.1253108382225036,-4251.6220703125,38.10726547241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,303.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949719995260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358369588851928,0.1358412355184555,-4.269201781426091e-06,0.0,9.638450865168124e-05,0.0,0.0,5.3491082191467285,0.0,0.0,0.0,0.275421530008316,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221507586538791,-917.2617797851562,304.14910888671875,0.6040545105934143,0.0638816133141517,0.0582326352596282,293.1367492675781,297.1499938964844,293.1499938964844,0.0271534211933612,-1066.550048828125,304.1484069824219,0.6246408224105835,0.0706795156002044,0.0677130669355392,293.1436462402344,297.1499938964844,293.1499938964844,0.0309447310864925,-839.1204223632812,304.1490173339844,0.6371427774429321,0.0752968788146972,0.0532721728086471,293.1377258300781,297.1499938964844,293.1499938964844,0.0530774146318435,-1519.8607177734375,304.1484680175781,0.7043101787567139,0.1010771095752716,0.0964934155344963,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5491102337837219,0.050000000745058,0.2288722991943359,291.1482238769531,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14825439453125,1.0,0.1608894765377044,1.0,1.0,0.9776397943496704,1.0,-0.6055238842964172,0.260254830121994,0.3452690839767456,0.097437173128128,0.0,0.0,0.1823745518922805,24.752967834472656,25.0,0.1253108382225036,-4251.6220703125,38.10726547241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,303.6396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0949719995260238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358369588851928,0.1358412355184555,-4.269201781426091e-06,0.0,9.638450865168124e-05,0.0,0.0,5.3491082191467285,0.0,0.0,0.0,0.275421530008316,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.022245779633522,-919.1906127929688,304.1490783691406,0.6045827865600586,0.0640186965465545,0.0583551749587059,293.1364440917969,297.1499938964844,293.1499938964844,0.0272942632436752,-1069.8800048828125,304.1484375,0.6253136992454529,0.0709050521254539,0.0679253116250038,293.1433410644531,297.1499938964844,293.1499938964844,0.0310569293797016,-840.6075439453125,304.14898681640625,0.6375617980957031,0.0754336193203926,0.0533667355775833,293.1375427246094,297.1499938964844,293.1499938964844,0.0532368421554565,-1522.6715087890625,304.1484680175781,0.7048437595367432,0.1012669876217842,0.0966720655560493,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5491760969161987,0.050000000745058,0.2288699597120285,291.14825439453125,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.3188781738281,291.1482849121094,1.0,0.1609513759613037,1.0,1.0,0.977502465248108,1.0,-0.6062508225440979,0.2604964673519134,0.3457543551921844,0.0977484136819839,0.0,0.0,0.1824873089790344,24.74904441833496,25.0,0.0814172774553299,-4253.84716796875,38.17924499511719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12164306640625,303.6404113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0950158387422561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358965188264846,0.1359007954597473,-4.2693068280641455e-06,0.0,9.642899385653436e-05,0.0,0.0,5.351659297943115,0.0,0.0,0.0,0.2754313945770263,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223413910716772,-921.1261596679688,304.1490783691406,0.6051100492477417,0.0641562044620513,0.0584781020879745,293.1361694335937,297.1499938964844,293.1499938964844,0.0274313185364007,-1073.24755859375,304.1484680175781,0.6259875297546387,0.0711318626999855,0.068138837814331,293.1430969238281,297.1499938964844,293.1499938964844,0.0311707500368356,-842.1144409179688,304.1489562988281,0.6379848718643188,0.0755719915032386,0.0534624941647052,293.13739013671875,297.1499938964844,293.1499938964844,0.053397100418806,-1525.4986572265625,304.1484375,0.7053781151771545,0.1014578342437744,0.096851646900177,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.549241304397583,0.050000000745058,0.2288676500320434,291.1482849121094,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1482849121094,1.0,0.161014124751091,1.0,1.0,0.9773674011230468,1.0,-0.6069822311401367,0.2607394754886627,0.346242755651474,0.0980619639158248,0.0,0.0,0.1826007813215255,24.745311737060547,25.0,0.0387409217655658,-4256.06787109375,38.25199890136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,303.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.525390625,18000.0,0.0,0.0,0.0950576215982437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359562128782272,0.1359604746103286,-4.269411419954849e-06,0.0,9.647139813750982e-05,0.0,0.0,5.354215145111084,0.0,0.0,0.0,0.2754412591457367,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225343760102987,-925.0164794921876,304.1490783691406,0.6061609387397766,0.0644322037696838,0.0587249472737312,293.1356506347656,297.1499938964844,293.1499938964844,0.0277017299085855,-1080.0361328125,304.1485290527344,0.6273365020751953,0.0715883746743202,0.0685689970850944,293.142578125,297.1499938964844,293.1499938964844,0.0314026549458503,-845.1792602539062,304.14892578125,0.6388413906097412,0.0758526921272277,0.053657054901123,293.1370544433594,297.1499938964844,293.1499938964844,0.0537198856472969,-1531.1986083984375,304.1484375,0.7064486742019653,0.1018420830368995,0.097213365137577,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5493698120117188,0.050000000745058,0.2288630902767181,291.14825439453125,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.14825439453125,1.0,0.1611421108245849,1.0,1.0,0.97709721326828,1.0,-0.6084568500518799,0.2612285912036896,0.3472282886505127,0.0986963361501693,0.0,0.0,0.1828335970640182,24.73843574523925,25.0,-0.0399779975414276,-4260.51708984375,38.39965438842773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,303.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0951362252235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360780000686645,0.1360822767019271,-4.26962196797831e-06,0.0,9.655117173679172e-05,0.0,0.0,5.359427452087402,0.0,0.0,0.0,0.275461345911026,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225343760102987,-925.0164794921876,304.1490783691406,0.6061609387397766,0.0644322037696838,0.0587249472737312,293.1356506347656,297.1499938964844,293.1499938964844,0.0277017299085855,-1080.0361328125,304.1485290527344,0.6273365020751953,0.0715883746743202,0.0685689970850944,293.142578125,297.1499938964844,293.1499938964844,0.0314026549458503,-845.1792602539062,304.14892578125,0.6388413906097412,0.0758526921272277,0.053657054901123,293.1370544433594,297.1499938964844,293.1499938964844,0.0537198856472969,-1531.1986083984375,304.1484375,0.7064486742019653,0.1018420830368995,0.097213365137577,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.5493698120117188,0.050000000745058,0.2288630902767181,291.14825439453125,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.14825439453125,1.0,0.1611421108245849,1.0,1.0,0.97709721326828,1.0,-0.6084568500518799,0.2612285912036896,0.3472282886505127,0.0986963361501693,0.0,0.0,0.1828335970640182,24.73843574523925,25.0,-0.0399779975414276,-4260.51708984375,38.39965438842773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,303.642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0951362252235412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360780000686645,0.1360822767019271,-4.26962196797831e-06,0.0,9.655117173679172e-05,0.0,0.0,5.359427452087402,0.0,0.0,0.0,0.275461345911026,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294117212295,-928.9264526367188,304.1490478515625,0.6072053909301758,0.0647092163562774,0.0589728131890296,293.1351928710937,297.1499938964844,293.1499938964844,0.0279801655560731,-1086.859619140625,304.1485595703125,0.6286841034889221,0.0720471963286399,0.0690018162131309,293.14208984375,297.1499938964844,293.1499938964844,0.0316388271749019,-848.293212890625,304.1488952636719,0.6397069096565247,0.076136976480484,0.0538544990122318,293.13677978515625,297.1499938964844,293.1499938964844,0.0540452599525451,-1536.9517822265625,304.1484069824219,0.7075198888778687,0.102229319512844,0.0975780636072158,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5494953393936157,0.050000000745058,0.2288586348295211,291.148193359375,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.148193359375,1.0,0.1612730175256729,1.0,1.0,0.9768270254135132,1.0,-0.6099430918693542,0.2617202401161194,0.3482228517532348,0.0993392914533615,0.0,0.0,0.1830794811248779,24.732364654541016,25.0,-0.1103591173887252,-4265.0068359375,38.549781799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0952105447649955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362058967351913,0.1362101733684539,-4.269840701454086e-06,0.0,9.662660158937796e-05,0.0,0.0,5.364898681640625,0.0,0.0,0.0,0.2754823863506317,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227294117212295,-928.9264526367188,304.1490478515625,0.6072053909301758,0.0647092163562774,0.0589728131890296,293.1351928710937,297.1499938964844,293.1499938964844,0.0279801655560731,-1086.859619140625,304.1485595703125,0.6286841034889221,0.0720471963286399,0.0690018162131309,293.14208984375,297.1499938964844,293.1499938964844,0.0316388271749019,-848.293212890625,304.1488952636719,0.6397069096565247,0.076136976480484,0.0538544990122318,293.13677978515625,297.1499938964844,293.1499938964844,0.0540452599525451,-1536.9517822265625,304.1484069824219,0.7075198888778687,0.102229319512844,0.0975780636072158,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.5494953393936157,0.050000000745058,0.2288586348295211,291.148193359375,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.148193359375,1.0,0.1612730175256729,1.0,1.0,0.9768270254135132,1.0,-0.6099430918693542,0.2617202401161194,0.3482228517532348,0.0993392914533615,0.0,0.0,0.1830794811248779,24.732364654541016,25.0,-0.1103591173887252,-4265.0068359375,38.549781799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.6434020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.0952105447649955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362058967351913,0.1362101733684539,-4.269840701454086e-06,0.0,9.662660158937796e-05,0.0,0.0,5.364898681640625,0.0,0.0,0.0,0.2754823863506317,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262523353099,-932.8507080078124,304.1490478515625,0.608241856098175,0.0649868845939636,0.0592213608324527,293.1347961425781,297.1499938964844,293.1499938964844,0.028263097628951,-1093.7177734375,304.1485595703125,0.6300262212753296,0.0725064799189567,0.0694355145096778,293.1416931152344,297.1499938964844,293.1499938964844,0.0318775810301303,-851.4338989257812,304.1488647460937,0.6405758857727051,0.0764228925108909,0.054053422063589,293.1365051269531,297.1499938964844,293.1499938964844,0.0543727204203605,-1542.7496337890625,304.1484069824219,0.7085897326469421,0.1026190444827079,0.0979452356696128,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1480712890625,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1480712890625,1.0,0.1614064127206802,1.0,1.0,0.9765610098838806,1.0,-0.6114360690116882,0.2622122466564178,0.3492238223552704,0.0999899134039878,0.0,0.0,0.1833438873291015,24.727109909057617,25.0,-0.1731877475976944,-4269.57275390625,38.70190048217773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0952833220362663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363429278135299,0.1363471895456314,-4.270072167855688e-06,0.0,9.670045983511956e-05,0.0,0.0,5.370759010314941,0.0,0.0,0.0,0.275504857301712,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229262523353099,-932.8507080078124,304.1490478515625,0.608241856098175,0.0649868845939636,0.0592213608324527,293.1347961425781,297.1499938964844,293.1499938964844,0.028263097628951,-1093.7177734375,304.1485595703125,0.6300262212753296,0.0725064799189567,0.0694355145096778,293.1416931152344,297.1499938964844,293.1499938964844,0.0318775810301303,-851.4338989257812,304.1488647460937,0.6405758857727051,0.0764228925108909,0.054053422063589,293.1365051269531,297.1499938964844,293.1499938964844,0.0543727204203605,-1542.7496337890625,304.1484069824219,0.7085897326469421,0.1026190444827079,0.0979452356696128,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5496176481246948,0.050000000745058,0.2288542985916137,291.1480712890625,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1480712890625,1.0,0.1614064127206802,1.0,1.0,0.9765610098838806,1.0,-0.6114360690116882,0.2622122466564178,0.3492238223552704,0.0999899134039878,0.0,0.0,0.1833438873291015,24.727109909057617,25.0,-0.1731877475976944,-4269.57275390625,38.70190048217773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12872314453125,303.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0952833220362663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363429278135299,0.1363471895456314,-4.270072167855688e-06,0.0,9.670045983511956e-05,0.0,0.0,5.370759010314941,0.0,0.0,0.0,0.275504857301712,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247972697019,-936.7874145507812,304.1490173339844,0.6092702746391296,0.0652652457356453,0.0594705231487751,293.1344299316406,297.1499938964844,293.1499938964844,0.028550224378705,-1100.5584716796875,304.1485595703125,0.6313614845275879,0.0729655101895332,0.0698691010475158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321179591119289,-854.5889282226562,304.1488342285156,0.6414457559585571,0.0767096951603889,0.0542530640959739,293.1362609863281,297.1499938964844,293.1499938964844,0.0547020696103572,-1548.588623046875,304.1483764648437,0.7096494436264038,0.103011168539524,0.0983146950602531,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.1479187011719,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1478881835937,1.0,0.1615419387817382,1.0,1.0,0.9762949347496032,1.0,-0.612933337688446,0.2627037763595581,0.3502295911312103,0.1006475090980529,0.0,0.0,0.1836317628622055,24.72260475158692,25.0,-0.2324488461017608,-4274.2578125,38.85569381713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0953570827841758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364917606115341,0.1364960223436355,-4.270322278898675e-06,0.0,9.677531488705426e-05,0.0,0.0,5.377122402191162,0.0,0.0,0.0,0.2755292654037475,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231247972697019,-936.7874145507812,304.1490173339844,0.6092702746391296,0.0652652457356453,0.0594705231487751,293.1344299316406,297.1499938964844,293.1499938964844,0.028550224378705,-1100.5584716796875,304.1485595703125,0.6313614845275879,0.0729655101895332,0.0698691010475158,293.1413269042969,297.1499938964844,293.1499938964844,0.0321179591119289,-854.5889282226562,304.1488342285156,0.6414457559585571,0.0767096951603889,0.0542530640959739,293.1362609863281,297.1499938964844,293.1499938964844,0.0547020696103572,-1548.588623046875,304.1483764648437,0.7096494436264038,0.103011168539524,0.0983146950602531,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.1479187011719,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1478881835937,1.0,0.1615419387817382,1.0,1.0,0.9762949347496032,1.0,-0.612933337688446,0.2627037763595581,0.3502295911312103,0.1006475090980529,0.0,0.0,0.1836317628622055,24.72260475158692,25.0,-0.2324488461017608,-4274.2578125,38.85569381713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129638671875,303.6451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0953570827841758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364917606115341,0.1364960223436355,-4.270322278898675e-06,0.0,9.677531488705426e-05,0.0,0.0,5.377122402191162,0.0,0.0,0.0,0.2755292654037475,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232247989624738,-938.7620849609376,304.1490173339844,0.6097820401191711,0.0654047951102256,0.0595954172313213,293.13427734375,297.1499938964844,293.1499938964844,0.0287929847836494,-1103.5341796875,304.1483764648437,0.632027268409729,0.0731951370835304,0.0700859129428863,293.1411437988281,297.1499938964844,293.1499938964844,0.0322387777268886,-856.172119140625,304.1488342285156,0.6418812870979309,0.0768535062670707,0.0543531626462936,293.1361389160156,297.1499938964844,293.1499938964844,0.0548675470054149,-1551.525390625,304.1483764648437,0.7101749181747437,0.1032082661986351,0.0985003858804702,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5497956871986389,0.050000000745058,0.2288480103015899,291.1478271484375,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1477966308594,1.0,0.1616104543209076,1.0,1.0,0.9761618971824646,1.0,-0.6136839389801025,0.2629494667053222,0.3507344722747803,0.1009790524840354,0.0,0.0,0.1837869733572006,24.720592498779297,25.0,-0.2635130882263183,-4276.666015625,38.9332160949707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,303.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0953951776027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136571854352951,0.1365761160850525,-4.270455974619836e-06,0.0,9.681397204985842e-05,0.0,0.0,5.380547046661377,0.0,0.0,0.0,0.2755424082279205,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233252644538879,-940.7406616210938,304.1490173339844,0.6102925539016724,0.0655446201562881,0.0597205236554145,293.13409423828125,297.1499938964844,293.1499938964844,0.0293694827705621,-1107.3614501953125,304.1476745605469,0.6326940655708313,0.0734257400035858,0.0703033134341239,293.1409912109375,297.1499938964844,293.1499938964844,0.0323599874973297,-857.7587890625,304.1488342285156,0.6423175930976868,0.0769976302981376,0.0544534437358379,293.13604736328125,297.1499938964844,293.1499938964844,0.055033478885889,-1554.4722900390625,304.1483764648437,0.7106978893280029,0.1034060046076774,0.0986866354942321,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5498542785644531,0.050000000745058,0.228845939040184,291.1477355957031,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.147705078125,1.0,0.1616793274879455,1.0,1.0,0.9760301113128662,1.0,-0.6144363880157471,0.2631953954696655,0.3512409925460815,0.1013123914599418,0.0,0.0,0.183949127793312,24.718658447265625,25.0,-0.2977463901042938,-4279.123046875,39.01112747192383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,303.6458435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.095434233546257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366554647684097,0.1366597414016723,-4.270595127309207e-06,0.0,9.685361146694048e-05,0.0,0.0,5.384122371673584,0.0,0.0,0.0,0.2755560874938965,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235280357301235,-944.7180786132812,304.1490173339844,0.6113107204437256,0.0658255070447921,0.0599717795848846,293.1338195800781,297.1499938964844,293.1499938964844,0.0297383777797222,-1114.230224609375,304.1478271484375,0.6340261101722717,0.0738862082362175,0.0707383230328559,293.14068603515625,297.1499938964844,293.1499938964844,0.0326041243970394,-860.9498901367188,304.1488037109375,0.6431937217712402,0.0772872567176818,0.0546549148857593,293.1358337402344,297.1499938964844,293.1499938964844,0.055367425084114,-1560.4095458984375,304.1483459472656,0.7117381691932678,0.1038041040301323,0.0990615561604499,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5499705672264099,0.050000000745058,0.2288418263196945,291.1474609375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1474304199219,1.0,0.1618184596300125,1.0,1.0,0.9757664799690248,1.0,-0.6159468293190002,0.2636878788471222,0.352258950471878,0.10198475420475,0.0,0.0,0.1843049228191375,24.71512031555176,25.0,-0.3759638667106628,-4284.2509765625,39.16822814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,303.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0955172702670097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368385106325149,0.1368427723646164,-4.270898898539599e-06,0.0,9.693788160802796e-05,0.0,0.0,5.391947746276856,0.0,0.0,0.0,0.2755860686302185,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235280357301235,-944.7180786132812,304.1490173339844,0.6113107204437256,0.0658255070447921,0.0599717795848846,293.1338195800781,297.1499938964844,293.1499938964844,0.0297383777797222,-1114.230224609375,304.1478271484375,0.6340261101722717,0.0738862082362175,0.0707383230328559,293.14068603515625,297.1499938964844,293.1499938964844,0.0326041243970394,-860.9498901367188,304.1488037109375,0.6431937217712402,0.0772872567176818,0.0546549148857593,293.1358337402344,297.1499938964844,293.1499938964844,0.055367425084114,-1560.4095458984375,304.1483459472656,0.7117381691932678,0.1038041040301323,0.0990615561604499,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5499705672264099,0.050000000745058,0.2288418263196945,291.1474609375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1474304199219,1.0,0.1618184596300125,1.0,1.0,0.9757664799690248,1.0,-0.6159468293190002,0.2636878788471222,0.352258950471878,0.10198475420475,0.0,0.0,0.1843049228191375,24.71512031555176,25.0,-0.3759638667106628,-4284.2509765625,39.16822814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,303.6465759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0955172702670097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368385106325149,0.1368427723646164,-4.270898898539599e-06,0.0,9.693788160802796e-05,0.0,0.0,5.391947746276856,0.0,0.0,0.0,0.2755860686302185,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237334948033094,-948.72705078125,304.14898681640625,0.6123210191726685,0.0661084577441215,0.060224775224924,293.1335754394531,297.1499938964844,293.1499938964844,0.0301101505756378,-1121.1151123046875,304.1479187011719,0.635357677936554,0.0743473768234252,0.071173645555973,293.1404113769531,297.1499938964844,293.1499938964844,0.0328508466482162,-864.1685180664062,304.1488037109375,0.6440762281417847,0.0775791704654693,0.0548578910529613,293.1356201171875,297.1499938964844,293.1499938964844,0.0557044185698032,-1566.409912109375,304.1483459472656,0.7127732038497925,0.1042061224579811,0.0994400307536125,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5500864386558533,0.050000000745058,0.2288377434015274,291.14715576171875,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1470947265625,1.0,0.161959171295166,1.0,1.0,0.9755028486251832,1.0,-0.6174658536911011,0.2641818523406982,0.3532840013504028,0.1026646494865417,0.0,0.0,0.1847080439329147,24.71187400817871,25.0,-0.4542712569236755,-4289.73291015625,39.32701110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,303.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0956087186932563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370458602905273,0.1370501369237899,-4.2712413232948165e-06,0.0,9.70307009993121e-05,0.0,0.0,5.400813579559326,0.0,0.0,0.0,0.2756199836730957,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237334948033094,-948.72705078125,304.14898681640625,0.6123210191726685,0.0661084577441215,0.060224775224924,293.1335754394531,297.1499938964844,293.1499938964844,0.0301101505756378,-1121.1151123046875,304.1479187011719,0.635357677936554,0.0743473768234252,0.071173645555973,293.1404113769531,297.1499938964844,293.1499938964844,0.0328508466482162,-864.1685180664062,304.1488037109375,0.6440762281417847,0.0775791704654693,0.0548578910529613,293.1356201171875,297.1499938964844,293.1499938964844,0.0557044185698032,-1566.409912109375,304.1483459472656,0.7127732038497925,0.1042061224579811,0.0994400307536125,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5500864386558533,0.050000000745058,0.2288377434015274,291.14715576171875,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.1470947265625,1.0,0.161959171295166,1.0,1.0,0.9755028486251832,1.0,-0.6174658536911011,0.2641818523406982,0.3532840013504028,0.1026646494865417,0.0,0.0,0.1847080439329147,24.71187400817871,25.0,-0.4542712569236755,-4289.73291015625,39.32701110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288757324219,303.6474304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.0956087186932563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370458602905273,0.1370501369237899,-4.2712413232948165e-06,0.0,9.70307009993121e-05,0.0,0.0,5.400813579559326,0.0,0.0,0.0,0.2756199836730957,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239418558776378,-952.7714233398438,304.14898681640625,0.6133230924606323,0.0663937702775001,0.0604797825217247,293.1333312988281,297.1499938964844,293.1499938964844,0.0304923150688409,-1128.03076171875,304.1479797363281,0.6366933584213257,0.0748102366924285,0.0716103389859199,293.1401672363281,297.1499938964844,293.1499938964844,0.0331003405153751,-867.4173583984375,304.1487731933594,0.6449669003486633,0.0778736025094986,0.0550625510513782,293.1354064941406,297.1499938964844,293.1499938964844,0.0560446232557296,-1572.4764404296875,304.1483154296875,0.7138053178787231,0.1046122685074806,0.0998222902417182,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5502029657363892,0.050000000745058,0.2288336455821991,291.14678955078125,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.146728515625,1.0,0.1621013283729553,1.0,1.0,0.9752421975135804,1.0,-0.6189953684806824,0.2646782398223877,0.354317158460617,0.1033521518111229,0.0,0.0,0.1851622462272644,24.7087459564209,25.0,-0.5392799377441406,-4295.6298828125,39.48751831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,303.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0957100093364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372796148061752,0.1372838765382766,-4.271626494301017e-06,0.0,9.713349572848529e-05,0.0,0.0,5.4108099937438965,0.0,0.0,0.0,0.2756582498550415,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239418558776378,-952.7714233398438,304.14898681640625,0.6133230924606323,0.0663937702775001,0.0604797825217247,293.1333312988281,297.1499938964844,293.1499938964844,0.0304923150688409,-1128.03076171875,304.1479797363281,0.6366933584213257,0.0748102366924285,0.0716103389859199,293.1401672363281,297.1499938964844,293.1499938964844,0.0331003405153751,-867.4173583984375,304.1487731933594,0.6449669003486633,0.0778736025094986,0.0550625510513782,293.1354064941406,297.1499938964844,293.1499938964844,0.0560446232557296,-1572.4764404296875,304.1483154296875,0.7138053178787231,0.1046122685074806,0.0998222902417182,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5502029657363892,0.050000000745058,0.2288336455821991,291.14678955078125,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.146728515625,1.0,0.1621013283729553,1.0,1.0,0.9752421975135804,1.0,-0.6189953684806824,0.2646782398223877,0.354317158460617,0.1033521518111229,0.0,0.0,0.1851622462272644,24.7087459564209,25.0,-0.5392799377441406,-4295.6298828125,39.48751831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,303.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.0957100093364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372796148061752,0.1372838765382766,-4.271626494301017e-06,0.0,9.713349572848529e-05,0.0,0.0,5.4108099937438965,0.0,0.0,0.0,0.2756582498550415,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241536442190408,-956.861083984375,304.1489562988281,0.6143204569816589,0.0666820704936981,0.0607373341917991,293.13311767578125,297.1499938964844,293.1499938964844,0.0308783017098903,-1134.9854736328125,304.14801025390625,0.6380366086959839,0.0752755627036094,0.0720491781830787,293.1399230957031,297.1499938964844,293.1499938964844,0.033353067934513,-870.7024536132812,304.1487731933594,0.6458677649497986,0.0781710222363472,0.0552692264318466,293.1351928710937,297.1499938964844,293.1499938964844,0.056388683617115,-1578.621337890625,304.1483154296875,0.7148374915122986,0.1050233095884323,0.100209005177021,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1463623046875,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1462707519531,1.0,0.1622449904680252,1.0,1.0,0.9749814867973328,1.0,-0.6205383539199829,0.2651783227920532,0.3553600311279297,0.1040478944778442,0.0,0.0,0.1856787651777267,24.705625534057617,25.0,-0.6346709132194519,-4302.04931640625,39.64995193481445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,303.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0958235338330268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375455409288406,0.1375498175621032,-4.272064415999921e-06,0.0,9.724870324134828e-05,0.0,0.0,5.422186374664307,0.0,0.0,0.0,0.2757017612457275,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241536442190408,-956.861083984375,304.1489562988281,0.6143204569816589,0.0666820704936981,0.0607373341917991,293.13311767578125,297.1499938964844,293.1499938964844,0.0308783017098903,-1134.9854736328125,304.14801025390625,0.6380366086959839,0.0752755627036094,0.0720491781830787,293.1399230957031,297.1499938964844,293.1499938964844,0.033353067934513,-870.7024536132812,304.1487731933594,0.6458677649497986,0.0781710222363472,0.0552692264318466,293.1351928710937,297.1499938964844,293.1499938964844,0.056388683617115,-1578.621337890625,304.1483154296875,0.7148374915122986,0.1050233095884323,0.100209005177021,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1463623046875,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1462707519531,1.0,0.1622449904680252,1.0,1.0,0.9749814867973328,1.0,-0.6205383539199829,0.2651783227920532,0.3553600311279297,0.1040478944778442,0.0,0.0,0.1856787651777267,24.705625534057617,25.0,-0.6346709132194519,-4302.04931640625,39.64995193481445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,303.6496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0958235338330268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375455409288406,0.1375498175621032,-4.272064415999921e-06,0.0,9.724870324134828e-05,0.0,0.0,5.422186374664307,0.0,0.0,0.0,0.2757017612457275,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242610778659582,-958.9276123046876,304.1489562988281,0.6148224472999573,0.0668276697397232,0.0608673207461833,293.1330261230469,297.1499938964844,293.1499938964844,0.0310729797929525,-1138.4822998046875,304.14801025390625,0.6387158036231995,0.0755094513297081,0.0722696706652641,293.1398010253906,297.1499938964844,293.1499938964844,0.0334808602929115,-872.3615112304688,304.1487731933594,0.6463266015052795,0.0783210918307304,0.0553734637796878,293.1349792480469,297.1499938964844,293.1499938964844,0.0565735511481761,-1581.9290771484375,304.1482849121094,0.7153887748718262,0.1052567511796951,0.1004172340035438,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5503843426704407,0.050000000745058,0.2288272678852081,291.1461181640625,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.14599609375,1.0,0.1623177081346511,1.0,1.0,0.974851131439209,1.0,-0.6213313341140747,0.2654370069503784,0.3558943271636963,0.1044018343091011,0.0,0.0,0.1859668642282486,24.70342254638672,25.0,-0.6978850960731506,-4305.54736328125,39.73298263549805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,303.6504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.095886118710041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376938968896865,0.137698158621788,-4.272308160579996e-06,0.0,9.731222235132007e-05,0.0,0.0,5.428534030914307,0.0,0.0,0.0,0.2757260203361511,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243694465607404,-961.0071411132812,304.1489562988281,0.6153354644775391,0.0669742226600647,0.0609979964792728,293.1329345703125,297.1499938964844,293.1499938964844,0.0312686786055564,-1141.9908447265625,304.14801025390625,0.6394089460372925,0.0757441222667694,0.072490744292736,293.13970947265625,297.1499938964844,293.1499938964844,0.0336094982922077,-874.0303955078125,304.14874267578125,0.6468001008033752,0.0784720256924629,0.0554781854152679,293.1343688964844,297.1499938964844,293.1499938964844,0.0567943975329399,-1585.8892822265625,304.148193359375,0.7160466909408569,0.1055646389722824,0.1006671637296676,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.550460934638977,0.050000000745058,0.2288245856761932,291.14581298828125,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1457214355469,1.0,0.1623915880918502,1.0,1.0,0.9747225642204284,1.0,-0.6221758127212524,0.2657177448272705,0.3564580380916595,0.1047663837671279,0.0,0.0,0.1862746626138687,24.699264526367188,25.0,-0.8162062764167786,-4309.33544921875,39.81964111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,303.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.779296875,18000.0,0.0,0.0,0.0959522649645805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378519535064697,0.1378562301397323,-4.2725673665700015e-06,0.0,9.737935033626854e-05,0.0,0.0,5.435297966003418,0.0,0.0,0.0,0.2757518887519836,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245907884091138,-965.2427978515624,304.14892578125,0.6164293885231018,0.0672719106078147,0.061262410134077,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649749875068,-1149.079345703125,304.14801025390625,0.6408716440200806,0.0762170106172561,0.0729353353381156,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713116943836,-877.42626953125,304.14874267578125,0.6478269100189209,0.078777939081192,0.0556897036731243,293.1319885253906,297.1499938964844,293.1499938964844,0.0574555024504661,-1597.7869873046875,304.147705078125,0.7179979085922241,0.1064456850290298,0.1014190465211868,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5506874918937683,0.050000000745058,0.2288166731595993,291.1449279785156,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1446838378906,1.0,0.1625474542379379,1.0,1.0,0.9744654297828674,1.0,-0.6241733431816101,0.266412615776062,0.3577607274055481,0.1055569872260093,0.0,0.0,0.1870070546865463,24.67998504638672,25.0,-1.5578056573867798,-4318.46826171875,40.01514434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.0960990339517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382189244031906,0.138223186135292,-4.2731521716632415e-06,0.0,9.752830374054612e-05,0.0,0.0,5.450985908508301,0.0,0.0,0.0,0.2758117616176605,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245907884091138,-965.2427978515624,304.14892578125,0.6164293885231018,0.0672719106078147,0.061262410134077,293.1327209472656,297.1499938964844,293.1499938964844,0.0316649749875068,-1149.079345703125,304.14801025390625,0.6408716440200806,0.0762170106172561,0.0729353353381156,293.13946533203125,297.1499938964844,293.1499938964844,0.0338713116943836,-877.42626953125,304.14874267578125,0.6478269100189209,0.078777939081192,0.0556897036731243,293.1319885253906,297.1499938964844,293.1499938964844,0.0574555024504661,-1597.7869873046875,304.147705078125,0.7179979085922241,0.1064456850290298,0.1014190465211868,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5506874918937683,0.050000000745058,0.2288166731595993,291.1449279785156,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1446838378906,1.0,0.1625474542379379,1.0,1.0,0.9744654297828674,1.0,-0.6241733431816101,0.266412615776062,0.3577607274055481,0.1055569872260093,0.0,0.0,0.1870070546865463,24.67998504638672,25.0,-1.5578056573867798,-4318.46826171875,40.01514434814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5078125,18000.0,0.0,0.0,0.0960990339517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382189244031906,0.138223186135292,-4.2731521716632415e-06,0.0,9.752830374054612e-05,0.0,0.0,5.450985908508301,0.0,0.0,0.0,0.2758117616176605,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248216576874256,-969.6478881835938,304.1488952636719,0.6175811886787415,0.0675786659121513,0.0615338757634162,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711508393287,-1156.3271484375,304.14801025390625,0.6424029469490051,0.0766970142722129,0.0733856260776519,293.1392517089844,297.1499938964844,293.1499938964844,0.0341429486870765,-880.9512939453125,304.1487121582031,0.64892578125,0.0790919139981269,0.0559060610830783,293.12896728515625,297.1499938964844,293.1499938964844,0.0583109594881534,-1613.2347412109375,304.14703369140625,0.7204602956771851,0.1075112670660018,0.1023909598588943,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14324951171875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1428527832031,1.0,0.1627166122198104,1.0,1.0,0.9742082357406616,1.0,-0.6264538764953613,0.2672291696071625,0.3592247068881988,0.1064061298966407,0.0,0.0,0.1880159974098205,24.65350151062012,25.0,-2.5086562633514404,-4330.169921875,40.23446273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.0962730571627616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387162506580352,0.1387205272912979,-4.273907507013064e-06,0.0,9.770491305971518e-05,0.0,0.0,5.472212791442871,0.0,0.0,0.0,0.2758922874927521,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248216576874256,-969.6478881835938,304.1488952636719,0.6175811886787415,0.0675786659121513,0.0615338757634162,293.13250732421875,297.1499938964844,293.1499938964844,0.0320711508393287,-1156.3271484375,304.14801025390625,0.6424029469490051,0.0766970142722129,0.0733856260776519,293.1392517089844,297.1499938964844,293.1499938964844,0.0341429486870765,-880.9512939453125,304.1487121582031,0.64892578125,0.0790919139981269,0.0559060610830783,293.12896728515625,297.1499938964844,293.1499938964844,0.0583109594881534,-1613.2347412109375,304.14703369140625,0.7204602956771851,0.1075112670660018,0.1023909598588943,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5509669184684753,0.050000000745058,0.2288069576025009,291.14324951171875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1428527832031,1.0,0.1627166122198104,1.0,1.0,0.9742082357406616,1.0,-0.6264538764953613,0.2672291696071625,0.3592247068881988,0.1064061298966407,0.0,0.0,0.1880159974098205,24.65350151062012,25.0,-2.5086562633514404,-4330.169921875,40.23446273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1153564453125,303.6535949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.96875,18000.0,0.0,0.0,0.0962730571627616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387162506580352,0.1387205272912979,-4.273907507013064e-06,0.0,9.770491305971518e-05,0.0,0.0,5.472212791442871,0.0,0.0,0.0,0.2758922874927521,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.025062596425414,-974.2237548828124,304.1488647460937,0.6187602281570435,0.0678958818316459,0.0618144832551479,293.1322937011719,297.1499938964844,293.1499938964844,0.0324872359633445,-1163.728271484375,304.1479797363281,0.64397132396698,0.0771854296326637,0.0738435983657836,293.1390075683594,297.1499938964844,293.1499938964844,0.0344243086874485,-884.5991821289062,304.1486511230469,0.6500632762908936,0.0794150382280349,0.0561286732554435,293.1259155273437,297.1499938964844,293.1499938964844,0.0592527724802494,-1630.296142578125,304.1464538574219,0.7231088280677795,0.1086649969220161,0.10346170514822,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.551258385181427,0.050000000745058,0.2287968397140503,291.14117431640625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1407470703125,1.0,0.1628990024328231,1.0,1.0,0.973960816860199,1.0,-0.6288803219795227,0.2681076526641845,0.3607726991176605,0.1072877645492553,0.0,0.0,0.1893346458673477,24.62629127502441,25.0,-2.895770788192749,-4344.57177734375,40.46983337402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,303.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0964852347970008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139382854104042,0.1393871158361435,-4.2749343265313655e-06,0.0,9.792024502530694e-05,0.0,0.0,5.500705242156982,0.0,0.0,0.0,0.2760002911090851,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.025062596425414,-974.2237548828124,304.1488647460937,0.6187602281570435,0.0678958818316459,0.0618144832551479,293.1322937011719,297.1499938964844,293.1499938964844,0.0324872359633445,-1163.728271484375,304.1479797363281,0.64397132396698,0.0771854296326637,0.0738435983657836,293.1390075683594,297.1499938964844,293.1499938964844,0.0344243086874485,-884.5991821289062,304.1486511230469,0.6500632762908936,0.0794150382280349,0.0561286732554435,293.1259155273437,297.1499938964844,293.1499938964844,0.0592527724802494,-1630.296142578125,304.1464538574219,0.7231088280677795,0.1086649969220161,0.10346170514822,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.551258385181427,0.050000000745058,0.2287968397140503,291.14117431640625,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1407470703125,1.0,0.1628990024328231,1.0,1.0,0.973960816860199,1.0,-0.6288803219795227,0.2681076526641845,0.3607726991176605,0.1072877645492553,0.0,0.0,0.1893346458673477,24.62629127502441,25.0,-2.895770788192749,-4344.57177734375,40.46983337402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10919189453125,303.65789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.30078125,18000.0,0.0,0.0,0.0964852347970008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139382854104042,0.1393871158361435,-4.2749343265313655e-06,0.0,9.792024502530694e-05,0.0,0.0,5.500705242156982,0.0,0.0,0.0,0.2760002911090851,4.0,0.0,1.0
