time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253126453608274,-978.9431762695312,304.1488342285156,0.6199580430984497,0.0682237744331359,0.0621047466993331,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114273190498,-1171.2437744140625,304.14794921875,0.6455670595169067,0.0776818692684173,0.0743094682693481,293.13873291015625,297.1499938964844,293.1499938964844,0.0347129814326763,-888.3333740234375,304.14862060546875,0.6512271761894226,0.0797461569309234,0.056357268244028,293.1229248046875,297.1499938964844,293.1499938964844,0.0602463670074939,-1648.353515625,304.14599609375,0.7258555293083191,0.1098803207278251,0.1045955941081047,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5515502095222473,0.050000000745058,0.228786751627922,291.13916015625,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1388244628906,1.0,0.1630943566560745,1.0,1.0,0.9737133383750916,1.0,-0.6314108371734619,0.2690300643444061,0.3623807430267334,0.1081941425800323,0.0,0.0,0.1909195482730865,24.600187301635746,25.0,-2.7164182662963867,-4361.3544921875,40.718841552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,303.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.0967473685741424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402060687541961,0.1402103453874588,-4.276255367585691e-06,0.0,9.818627586355432e-05,0.0,0.0,5.535995960235596,0.0,0.0,0.0,0.2761347591876983,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253126453608274,-978.9431762695312,304.1488342285156,0.6199580430984497,0.0682237744331359,0.0621047466993331,293.1320495605469,297.1499938964844,293.1499938964844,0.0329114273190498,-1171.2437744140625,304.14794921875,0.6455670595169067,0.0776818692684173,0.0743094682693481,293.13873291015625,297.1499938964844,293.1499938964844,0.0347129814326763,-888.3333740234375,304.14862060546875,0.6512271761894226,0.0797461569309234,0.056357268244028,293.1229248046875,297.1499938964844,293.1499938964844,0.0602463670074939,-1648.353515625,304.14599609375,0.7258555293083191,0.1098803207278251,0.1045955941081047,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5515502095222473,0.050000000745058,0.228786751627922,291.13916015625,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1388244628906,1.0,0.1630943566560745,1.0,1.0,0.9737133383750916,1.0,-0.6314108371734619,0.2690300643444061,0.3623807430267334,0.1081941425800323,0.0,0.0,0.1909195482730865,24.600187301635746,25.0,-2.7164182662963867,-4361.3544921875,40.718841552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,303.66436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.0967473685741424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402060687541961,0.1402103453874588,-4.276255367585691e-06,0.0,9.818627586355432e-05,0.0,0.0,5.535995960235596,0.0,0.0,0.0,0.2761347591876983,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025440864264965,-981.3507690429688,304.1488037109375,0.6205629110336304,0.068391628563404,0.062253464013338,293.1319274902344,297.1499938964844,293.1499938964844,0.0331258624792099,-1175.03125,304.1479187011719,0.6463726758956909,0.0779325738549232,0.0745449140667915,293.1386108398437,297.1499938964844,293.1499938964844,0.0348590575158596,-890.21923828125,304.14862060546875,0.6518155336380005,0.0799138620495796,0.0564732402563095,293.1214904785156,297.1499938964844,293.1499938964844,0.0607584305107593,-1657.6834716796875,304.1457824707031,0.7272575497627258,0.1105080619454383,0.1051822379231453,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5516948103904724,0.050000000745058,0.2287817597389221,291.1382751464844,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.320068359375,291.1379699707031,1.0,0.1631967276334762,1.0,1.0,0.9735895991325378,1.0,-0.6327090859413147,0.2695052027702331,0.3632039129734039,0.1086554676294326,0.0,0.0,0.1917944699525833,24.587751388549805,25.0,-2.517263889312744,-4370.5029296875,40.84807586669922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0960388183594,303.66815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.0969004705548286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406676173210144,0.140671893954277,-4.277016159903724e-06,0.0,9.834166121436284e-05,0.0,0.0,5.555825710296631,0.0,0.0,0.0,0.276210606098175,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255709495395421,-983.7852172851562,304.1488037109375,0.6211709380149841,0.068561740219593,0.0624042339622974,293.1318359375,297.1499938964844,293.1499938964844,0.0333416648209095,-1178.835205078125,304.1479187011719,0.6471830010414124,0.0781850069761276,0.0747818276286125,293.13848876953125,297.1499938964844,293.1499938964844,0.035006083548069,-892.1149291992188,304.1485900878906,0.6524075865745544,0.0800831466913223,0.0565901547670364,293.1200866699219,297.1499938964844,293.1499938964844,0.0612785927951335,-1667.178466796875,304.1455993652344,0.7286752462387085,0.1111471131443977,0.1057797595858573,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.551838755607605,0.050000000745058,0.2287767976522445,291.1374816894531,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.13720703125,1.0,0.1633017808198928,1.0,1.0,0.9734721779823304,1.0,-0.6340258121490479,0.2699879109859466,0.3640379011631012,0.1091213971376419,0.0,0.0,0.1927113384008407,24.5756778717041,25.0,-2.2962303161621094,-4380.06201171875,40.98003768920898,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0906677246094,303.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.19140625,18000.0,0.0,0.0,0.0970675870776176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411551982164383,0.1411594748497009,-4.27782970291446e-06,0.0,9.851126378634945e-05,0.0,0.0,5.57680082321167,0.0,0.0,0.0,0.2762909531593323,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258371885865926,-988.7427978515624,304.14874267578125,0.6223998665809631,0.0689092427492141,0.0627123937010765,293.1315612792969,297.1499938964844,293.1499938964844,0.0337804332375526,-1186.547607421875,304.1478881835937,0.6488292813301086,0.0786997005343437,0.0752634853124618,293.1382141113281,297.1499938964844,293.1499938964844,0.0353069044649601,-895.9866333007812,304.1485595703125,0.6536168456077576,0.0804323777556419,0.0568300113081932,293.1173400878906,297.1499938964844,293.1499938964844,0.0623445622622966,-1686.6925048828125,304.1452941894531,0.7315666079521179,0.1124610155820846,0.1070092990994453,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5521261692047119,0.050000000745058,0.228766918182373,291.1361083984375,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1358642578125,1.0,0.1635205894708633,1.0,1.0,0.9732372760772704,1.0,-0.6367253065109253,0.2709812819957733,0.365744024515152,0.1100693866610527,0.0,0.0,0.1946669816970825,24.552385330200195,25.0,-1.895354390144348,-4400.43310546875,41.25316619873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,303.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.0974498465657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422062069177627,0.1422104984521865,-4.279610493540531e-06,0.0,9.889921057038008e-05,0.0,0.0,5.622097969055176,0.0,0.0,0.0,0.2764649391174316,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258371885865926,-988.7427978515624,304.14874267578125,0.6223998665809631,0.0689092427492141,0.0627123937010765,293.1315612792969,297.1499938964844,293.1499938964844,0.0337804332375526,-1186.547607421875,304.1478881835937,0.6488292813301086,0.0786997005343437,0.0752634853124618,293.1382141113281,297.1499938964844,293.1499938964844,0.0353069044649601,-895.9866333007812,304.1485595703125,0.6536168456077576,0.0804323777556419,0.0568300113081932,293.1173400878906,297.1499938964844,293.1499938964844,0.0623445622622966,-1686.6925048828125,304.1452941894531,0.7315666079521179,0.1124610155820846,0.1070092990994453,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5521261692047119,0.050000000745058,0.228766918182373,291.1361083984375,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1358642578125,1.0,0.1635205894708633,1.0,1.0,0.9732372760772704,1.0,-0.6367253065109253,0.2709812819957733,0.365744024515152,0.1100693866610527,0.0,0.0,0.1946669816970825,24.552385330200195,25.0,-1.895354390144348,-4400.43310546875,41.25316619873047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,303.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7734375,18000.0,0.0,0.0,0.0974498465657234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422062069177627,0.1422104984521865,-4.279610493540531e-06,0.0,9.889921057038008e-05,0.0,0.0,5.622097969055176,0.0,0.0,0.0,0.2764649391174316,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261114612221717,-993.8178100585938,304.1487121582031,0.6236487030982971,0.0692659541964531,0.0630288049578666,293.1312255859375,297.1499938964844,293.1499938964844,0.0342342630028724,-1194.498046875,304.1478271484375,0.650530219078064,0.0792334154248237,0.0757612586021423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356238521635532,-900.0578002929688,304.1485290527344,0.654884934425354,0.0808032974600792,0.057083323597908,293.11474609375,297.1499938964844,293.1499938964844,0.0634409487247467,-1706.845703125,304.1450500488281,0.7345331311225891,0.1138180941343307,0.1082802712917327,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5524171590805054,0.050000000745058,0.2287569493055343,291.1348876953125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1346740722656,1.0,0.1637503057718277,1.0,1.0,0.9730024337768556,1.0,-0.6395197510719299,0.2720148861408233,0.3675048649311065,0.1110404580831527,0.0,0.0,0.1967657804489135,24.5295352935791,25.0,-1.6535183191299438,-4422.41064453125,41.538719177246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,303.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.0978936776518821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433461904525756,0.1433504670858383,-4.281567271391396e-06,0.0,9.934964327840136e-05,0.0,0.0,5.671339988708496,0.0,0.0,0.0,0.276654452085495,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261114612221717,-993.8178100585938,304.1487121582031,0.6236487030982971,0.0692659541964531,0.0630288049578666,293.1312255859375,297.1499938964844,293.1499938964844,0.0342342630028724,-1194.498046875,304.1478271484375,0.650530219078064,0.0792334154248237,0.0757612586021423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356238521635532,-900.0578002929688,304.1485290527344,0.654884934425354,0.0808032974600792,0.057083323597908,293.11474609375,297.1499938964844,293.1499938964844,0.0634409487247467,-1706.845703125,304.1450500488281,0.7345331311225891,0.1138180941343307,0.1082802712917327,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5524171590805054,0.050000000745058,0.2287569493055343,291.1348876953125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.3196105957031,291.1346740722656,1.0,0.1637503057718277,1.0,1.0,0.9730024337768556,1.0,-0.6395197510719299,0.2720148861408233,0.3675048649311065,0.1110404580831527,0.0,0.0,0.1967657804489135,24.5295352935791,25.0,-1.6535183191299438,-4422.41064453125,41.538719177246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,303.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.0978936776518821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433461904525756,0.1433504670858383,-4.281567271391396e-06,0.0,9.934964327840136e-05,0.0,0.0,5.671339988708496,0.0,0.0,0.0,0.276654452085495,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263940244913101,-999.0144653320312,304.148681640625,0.6249391436576843,0.0696319565176963,0.0633533895015716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347074121236801,-1202.7613525390625,304.14776611328125,0.6523216962814331,0.0797892063856124,0.0762794986367225,293.1374206542969,297.1499938964844,293.1499938964844,0.03596181422472,-904.3911743164062,304.1484375,0.6562498807907104,0.0811990574002265,0.0573537610471248,293.1119079589844,297.1499938964844,293.1499938964844,0.0645941421389579,-1728.1402587890625,304.144775390625,0.7376722097396851,0.1152852848172187,0.1096245422959327,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.552735447883606,0.050000000745058,0.2287460714578628,291.1337890625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.13360595703125,1.0,0.1639916002750396,1.0,1.0,0.972775101661682,1.0,-0.6424560546875,0.2730576992034912,0.3693983554840088,0.1121602430939674,0.0,0.0,0.1990040093660354,24.505125045776367,25.0,-1.420749545097351,-4445.95458984375,41.83990859985352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,303.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.0983987748622894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445744931697845,0.1445787847042083,-4.283692760509439e-06,0.0,9.986224176827818e-05,0.0,0.0,5.724512577056885,0.0,0.0,0.0,0.2768594026565552,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263940244913101,-999.0144653320312,304.148681640625,0.6249391436576843,0.0696319565176963,0.0633533895015716,293.1308288574219,297.1499938964844,293.1499938964844,0.0347074121236801,-1202.7613525390625,304.14776611328125,0.6523216962814331,0.0797892063856124,0.0762794986367225,293.1374206542969,297.1499938964844,293.1499938964844,0.03596181422472,-904.3911743164062,304.1484375,0.6562498807907104,0.0811990574002265,0.0573537610471248,293.1119079589844,297.1499938964844,293.1499938964844,0.0645941421389579,-1728.1402587890625,304.144775390625,0.7376722097396851,0.1152852848172187,0.1096245422959327,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.552735447883606,0.050000000745058,0.2287460714578628,291.1337890625,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.31939697265625,291.13360595703125,1.0,0.1639916002750396,1.0,1.0,0.972775101661682,1.0,-0.6424560546875,0.2730576992034912,0.3693983554840088,0.1121602430939674,0.0,0.0,0.1990040093660354,24.505125045776367,25.0,-1.420749545097351,-4445.95458984375,41.83990859985352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,303.69903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0234375,18000.0,0.0,0.0,0.0983987748622894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445744931697845,0.1445787847042083,-4.283692760509439e-06,0.0,9.986224176827818e-05,0.0,0.0,5.724512577056885,0.0,0.0,0.0,0.2768594026565552,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.026697751134634,-1004.3314208984376,304.1485900878906,0.6263368129730225,0.0700094178318977,0.0636868700385093,293.13037109375,297.1499938964844,293.1499938964844,0.0351996608078479,-1211.3309326171875,304.1476745605469,0.6542760133743286,0.0803681761026382,0.0768186300992965,293.13690185546875,297.1499938964844,293.1499938964844,0.0363204479217529,-908.9799194335938,304.1483764648437,0.6577844619750977,0.0816207379102706,0.0576415210962295,293.10772705078125,297.1499938964844,293.1499938964844,0.0659642145037651,-1753.5863037109375,304.14422607421875,0.7414696216583252,0.1170942038297653,0.1112366542220115,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5531517863273621,0.050000000745058,0.2287319153547287,291.1329345703125,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1327819824219,1.0,0.1642497777938842,1.0,1.0,0.9725477695465088,1.0,-0.6457663178443909,0.2741615176200866,0.3716048002243042,0.113587200641632,0.0,0.0,0.2013428211212158,24.4702377319336,25.0,-1.1600327491760254,-4471.31494140625,42.17333221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,303.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.0989639908075332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458772271871566,0.1458815187215805,-4.285978775442345e-06,0.0,0.0001004358709906,0.0,0.0,5.78105354309082,0.0,0.0,0.0,0.2770777344703674,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.026697751134634,-1004.3314208984376,304.1485900878906,0.6263368129730225,0.0700094178318977,0.0636868700385093,293.13037109375,297.1499938964844,293.1499938964844,0.0351996608078479,-1211.3309326171875,304.1476745605469,0.6542760133743286,0.0803681761026382,0.0768186300992965,293.13690185546875,297.1499938964844,293.1499938964844,0.0363204479217529,-908.9799194335938,304.1483764648437,0.6577844619750977,0.0816207379102706,0.0576415210962295,293.10772705078125,297.1499938964844,293.1499938964844,0.0659642145037651,-1753.5863037109375,304.14422607421875,0.7414696216583252,0.1170942038297653,0.1112366542220115,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5531517863273621,0.050000000745058,0.2287319153547287,291.1329345703125,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.31915283203125,291.1327819824219,1.0,0.1642497777938842,1.0,1.0,0.9725477695465088,1.0,-0.6457663178443909,0.2741615176200866,0.3716048002243042,0.113587200641632,0.0,0.0,0.2013428211212158,24.4702377319336,25.0,-1.1600327491760254,-4471.31494140625,42.17333221435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,303.7089538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.0989639908075332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458772271871566,0.1458815187215805,-4.285978775442345e-06,0.0,0.0001004358709906,0.0,0.0,5.78105354309082,0.0,0.0,0.0,0.2770777344703674,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268531721085309,-1007.0599365234376,304.1485900878906,0.6270917057991028,0.070203997194767,0.0638580471277237,293.130126953125,297.1499938964844,293.1499938964844,0.0354538932442665,-1215.748291015625,304.14764404296875,0.6553303003311157,0.0806672647595405,0.077096588909626,293.1366271972656,297.1499938964844,293.1499938964844,0.0365085639059543,-911.3843383789062,304.1483154296875,0.6586317420005798,0.0818423479795456,0.0577923767268657,293.1050109863281,297.1499938964844,293.1499938964844,0.0667719766497612,-1768.6619873046875,304.143798828125,0.7437369227409363,0.1181670278310775,0.1121931448578834,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5534104704856873,0.050000000745058,0.2287231534719467,291.13250732421875,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3189697265625,291.1323547363281,1.0,0.1643876135349273,1.0,1.0,0.972434103488922,1.0,-0.6476237177848816,0.2747649550437927,0.3728587925434112,0.1144247502088546,0.0,0.0,0.2025517672300338,24.446971893310547,25.0,-1.2189103364944458,-4484.81396484375,42.35722732543945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,303.713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.0992681682109832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14655302464962,0.1465573161840438,-4.287171122996369e-06,0.0,0.0001007445753202,0.0,0.0,5.810436248779297,0.0,0.0,0.0,0.2771913707256317,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.026994889602065,-1009.8548583984376,304.1485900878906,0.6278877258300781,0.0704033002257347,0.0640329271554946,293.1298522949219,297.1499938964844,293.1499938964844,0.035714391618967,-1220.270263671875,304.1476135253906,0.6564394235610962,0.0809733420610427,0.0773806497454643,293.1363220214844,297.1499938964844,293.1499938964844,0.036703485995531,-913.8748168945312,304.1482849121094,0.6595357656478882,0.0820717588067054,0.0579482950270175,293.1018371582031,297.1499938964844,293.1499938964844,0.0676689222455024,-1785.4622802734375,304.143310546875,0.7462729215621948,0.1193583756685257,0.1132589802145958,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5537041425704956,0.050000000745058,0.2287132292985916,291.1319885253906,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187866210937,291.1318054199219,1.0,0.1645324975252151,1.0,1.0,0.9723258018493652,1.0,-0.6496288776397705,0.2754091322422027,0.3742197453975677,0.1153457909822464,0.0,0.0,0.203801691532135,24.419740676879883,25.0,-1.4190828800201416,-4498.9873046875,42.55409622192383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02313232421875,303.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.0995862409472465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472513526678085,0.1472556442022323,-4.288399395591114e-06,0.0,0.0001010673731798,0.0,0.0,5.840824127197266,0.0,0.0,0.0,0.2773088812828064,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272581595927476,-1015.7005615234376,304.14862060546875,0.6296125650405884,0.0708189606666565,0.0643964111804962,293.12921142578125,297.1499938964844,293.1499938964844,0.0362568609416484,-1229.675537109375,304.1474914550781,0.6588315367698669,0.0816087797284126,0.0779693499207496,293.1356201171875,297.1499938964844,293.1499938964844,0.0371166206896305,-919.151611328125,304.1481628417969,0.661523699760437,0.0825565606355667,0.0582771673798561,293.0942687988281,297.1499938964844,293.1499938964844,0.069743812084198,-1824.553955078125,304.1420593261719,0.7522018551826477,0.1221119984984397,0.1157374083995819,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5543972253799438,0.050000000745058,0.2286899536848068,291.130615234375,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.1303100585937,1.0,0.1648474186658859,1.0,1.0,0.9721092581748962,1.0,-0.654112696647644,0.276836633682251,0.377276062965393,0.1174382641911506,0.0,0.0,0.2064745128154754,24.353715896606445,25.0,-2.0669021606445312,-4529.87646484375,42.991172790527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,303.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1002654507756233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487464010715484,0.1487506926059723,-4.291009190637851e-06,0.0,0.0001017566901282,0.0,0.0,5.905961513519287,0.0,0.0,0.0,0.2775605916976928,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272581595927476,-1015.7005615234376,304.14862060546875,0.6296125650405884,0.0708189606666565,0.0643964111804962,293.12921142578125,297.1499938964844,293.1499938964844,0.0362568609416484,-1229.675537109375,304.1474914550781,0.6588315367698669,0.0816087797284126,0.0779693499207496,293.1356201171875,297.1499938964844,293.1499938964844,0.0371166206896305,-919.151611328125,304.1481628417969,0.661523699760437,0.0825565606355667,0.0582771673798561,293.0942687988281,297.1499938964844,293.1499938964844,0.069743812084198,-1824.553955078125,304.1420593261719,0.7522018551826477,0.1221119984984397,0.1157374083995819,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.5543972253799438,0.050000000745058,0.2286899536848068,291.130615234375,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182678222656,291.1303100585937,1.0,0.1648474186658859,1.0,1.0,0.9721092581748962,1.0,-0.654112696647644,0.276836633682251,0.377276062965393,0.1174382641911506,0.0,0.0,0.2064745128154754,24.353715896606445,25.0,-2.0669021606445312,-4529.87646484375,42.991172790527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00885009765625,303.7276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.857421875,18000.0,0.0,0.0,0.1002654507756233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1487464010715484,0.1487506926059723,-4.291009190637851e-06,0.0,0.0001017566901282,0.0,0.0,5.905961513519287,0.0,0.0,0.0,0.2775605916976928,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275187138468027,-1021.934326171875,304.1486511230469,0.631523609161377,0.0712610930204391,0.0647818222641944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368306636810302,-1239.608642578125,304.1473693847656,0.6614619493484497,0.082278087735176,0.0785883888602256,293.1348571777344,297.1499938964844,293.1499938964844,0.0375636667013168,-924.8584594726562,304.1480407714844,0.6637576818466187,0.0830788984894752,0.0586310029029846,293.0851745605469,297.1499938964844,293.1499938964844,0.0721939280629158,-1871.0938720703125,304.140625,0.7593006491661072,0.1253634393215179,0.1186854392290115,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5552261471748352,0.050000000745058,0.2286623418331146,291.1286926269531,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.31756591796875,291.1283264160156,1.0,0.1652014106512069,1.0,1.0,0.9718927145004272,1.0,-0.6592477560043335,0.2784651219844818,0.3807826042175293,0.1198556870222091,0.0,0.0,0.209437757730484,24.273719787597656,25.0,-2.7642900943756104,-4564.7734375,43.491058349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.10100619494915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504143923521042,0.1504186987876892,-4.293905476515647e-06,0.0,0.0001025084420689,0.0,0.0,5.978784561157227,0.0,0.0,0.0,0.2778418064117431,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275187138468027,-1021.934326171875,304.1486511230469,0.631523609161377,0.0712610930204391,0.0647818222641944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368306636810302,-1239.608642578125,304.1473693847656,0.6614619493484497,0.082278087735176,0.0785883888602256,293.1348571777344,297.1499938964844,293.1499938964844,0.0375636667013168,-924.8584594726562,304.1480407714844,0.6637576818466187,0.0830788984894752,0.0586310029029846,293.0851745605469,297.1499938964844,293.1499938964844,0.0721939280629158,-1871.0938720703125,304.140625,0.7593006491661072,0.1253634393215179,0.1186854392290115,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5552261471748352,0.050000000745058,0.2286623418331146,291.1286926269531,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.31756591796875,291.1283264160156,1.0,0.1652014106512069,1.0,1.0,0.9718927145004272,1.0,-0.6592477560043335,0.2784651219844818,0.3807826042175293,0.1198556870222091,0.0,0.0,0.209437757730484,24.273719787597656,25.0,-2.7642900943756104,-4564.7734375,43.491058349609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,303.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1171875,18000.0,0.0,0.0,0.10100619494915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504143923521042,0.1504186987876892,-4.293905476515647e-06,0.0,0.0001025084420689,0.0,0.0,5.978784561157227,0.0,0.0,0.0,0.2778418064117431,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0277974288910627,-1028.5960693359375,304.14862060546875,0.6336281299591064,0.0717334151268005,0.0651929005980491,293.1277160644531,297.1499938964844,293.1499938964844,0.0374381616711616,-1250.1083984375,304.1472473144531,0.6643335223197937,0.0829840973019599,0.0792408436536789,293.13397216796875,297.1499938964844,293.1499938964844,0.0380470491945743,-931.0242309570312,304.1478881835937,0.6662403345108032,0.0836415886878967,0.0590120926499366,293.0747985839844,297.1499938964844,293.1499938964844,0.075011983513832,-1925.079345703125,304.1390686035156,0.7675691246986389,0.1291082054376602,0.1221028491854667,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1263732910156,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.1259460449219,1.0,0.1656007319688797,1.0,1.0,0.9716928005218506,1.0,-0.665044903755188,0.2803097665309906,0.3847351670265198,0.1225788816809654,0.0,0.0,0.2127434611320495,24.18188095092773,25.0,-3.300935745239258,-4604.23583984375,44.059112548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,303.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1018173769116401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522957682609558,0.1523000746965408,-4.297179202694679e-06,0.0,0.0001033316948451,0.0,0.0,6.061151027679443,0.0,0.0,0.0,0.278160035610199,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0277974288910627,-1028.5960693359375,304.14862060546875,0.6336281299591064,0.0717334151268005,0.0651929005980491,293.1277160644531,297.1499938964844,293.1499938964844,0.0374381616711616,-1250.1083984375,304.1472473144531,0.6643335223197937,0.0829840973019599,0.0792408436536789,293.13397216796875,297.1499938964844,293.1499938964844,0.0380470491945743,-931.0242309570312,304.1478881835937,0.6662403345108032,0.0836415886878967,0.0590120926499366,293.0747985839844,297.1499938964844,293.1499938964844,0.075011983513832,-1925.079345703125,304.1390686035156,0.7675691246986389,0.1291082054376602,0.1221028491854667,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1263732910156,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.3166198730469,291.1259460449219,1.0,0.1656007319688797,1.0,1.0,0.9716928005218506,1.0,-0.665044903755188,0.2803097665309906,0.3847351670265198,0.1225788816809654,0.0,0.0,0.2127434611320495,24.18188095092773,25.0,-3.300935745239258,-4604.23583984375,44.059112548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,303.7498474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.212890625,18000.0,0.0,0.0,0.1018173769116401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522957682609558,0.1523000746965408,-4.297179202694679e-06,0.0,0.0001033316948451,0.0,0.0,6.061151027679443,0.0,0.0,0.0,0.278160035610199,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281021166592836,-1035.7110595703125,304.1485900878906,0.6359220147132874,0.0722371786832809,0.0656312555074691,293.1268310546875,297.1499938964844,293.1499938964844,0.0380792543292045,-1261.171142578125,304.1470947265625,0.6674348711967468,0.0837270990014076,0.0799274519085884,293.13299560546875,297.1499938964844,293.1499938964844,0.0385664850473403,-937.6429443359376,304.1477355957031,0.6689591407775879,0.0842446088790893,0.0594207942485809,293.0634460449219,297.1499938964844,293.1499938964844,0.0781692191958427,-1986.0706787109373,304.137451171875,0.7769153118133545,0.1333158463239669,0.1259624809026718,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5572473406791687,0.050000000745058,0.228596031665802,291.1238098144531,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154602050781,291.12335205078125,1.0,0.1660490036010742,1.0,1.0,0.9714928269386292,1.0,-0.6714758276939392,0.2823731899261474,0.3891026377677917,0.1255729347467422,0.0,0.0,0.2164066880941391,24.081018447875977,25.0,-3.612734079360962,-4648.45751953125,44.69720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,303.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1027083024382591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544110924005508,0.1544153839349746,-4.300890395825263e-06,0.0,0.0001042358708218,0.0,0.0,6.154080390930176,0.0,0.0,0.0,0.2785195708274841,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281021166592836,-1035.7110595703125,304.1485900878906,0.6359220147132874,0.0722371786832809,0.0656312555074691,293.1268310546875,297.1499938964844,293.1499938964844,0.0380792543292045,-1261.171142578125,304.1470947265625,0.6674348711967468,0.0837270990014076,0.0799274519085884,293.13299560546875,297.1499938964844,293.1499938964844,0.0385664850473403,-937.6429443359376,304.1477355957031,0.6689591407775879,0.0842446088790893,0.0594207942485809,293.0634460449219,297.1499938964844,293.1499938964844,0.0781692191958427,-1986.0706787109373,304.137451171875,0.7769153118133545,0.1333158463239669,0.1259624809026718,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5572473406791687,0.050000000745058,0.228596031665802,291.1238098144531,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154602050781,291.12335205078125,1.0,0.1660490036010742,1.0,1.0,0.9714928269386292,1.0,-0.6714758276939392,0.2823731899261474,0.3891026377677917,0.1255729347467422,0.0,0.0,0.2164066880941391,24.081018447875977,25.0,-3.612734079360962,-4648.45751953125,44.69720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,303.76300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.203125,18000.0,0.0,0.0,0.1027083024382591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544110924005508,0.1544153839349746,-4.300890395825263e-06,0.0,0.0001042358708218,0.0,0.0,6.154080390930176,0.0,0.0,0.0,0.2785195708274841,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282633621245622,-1039.4462890625,304.1485290527344,0.637138843536377,0.0725012198090553,0.065861091017723,293.1263732910156,297.1499938964844,293.1499938964844,0.0384124517440795,-1266.914306640625,304.1470031738281,0.6690678596496582,0.0841126441955566,0.080283835530281,293.1324768066406,297.1499938964844,293.1499938964844,0.0388397239148616,-941.1217651367188,304.14764404296875,0.670403003692627,0.0845613181591034,0.0596356391906738,293.0574645996094,297.1499938964844,293.1499938964844,0.0798688903450965,-2019.096435546875,304.1366271972656,0.7819584608078003,0.1355853080749511,0.1280521005392074,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.557816743850708,0.050000000745058,0.228577584028244,291.1224670410156,291.1499938964844,271.7272644042969,271.0892333984375,284.2572631835937,293.3147888183594,291.1220092773437,1.0,0.1662926375865936,1.0,1.0,0.9713928699493408,1.0,-0.6749228835105896,0.2834899425506592,0.3914329409599304,0.1271587461233139,0.0,0.0,0.2183754742145538,24.028047561645508,25.0,-3.695755958557129,-4672.41259765625,45.04346084594727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521789550781,303.77001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.666015625,18000.0,0.0,0.0,0.1031874045729637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555617451667785,0.1555660516023636,-4.30292539022048e-06,0.0,0.0001047220939653,0.0,0.0,6.20477819442749,0.0,0.0,0.0,0.2787160277366638,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284337103366851,-1043.27880859375,304.14849853515625,0.6384009122848511,0.0727735236287117,0.0660982802510261,293.1258850097656,297.1499938964844,293.1499938964844,0.0387541316449642,-1272.799560546875,304.1469421386719,0.6707526445388794,0.0845075994729995,0.080649085342884,293.1319580078125,297.1499938964844,293.1499938964844,0.0391219817101955,-944.7135009765624,304.1475524902344,0.6719000935554504,0.084888145327568,0.0598575510084629,293.0513610839844,297.1499938964844,293.1499938964844,0.0816449746489524,-2053.728515625,304.1358337402344,0.7872201800346375,0.1379587799310684,0.1302431970834732,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5584068894386292,0.050000000745058,0.228558599948883,291.1211242675781,291.1499938964844,271.6983642578125,271.056640625,284.2554931640625,293.3140563964844,291.12066650390625,1.0,0.166549950838089,1.0,1.0,0.9713080525398254,1.0,-0.6785190105438232,0.2846644520759582,0.3938545286655426,0.1287944316864013,0.0,0.0,0.2204376459121704,23.973915100097656,25.0,-3.739822626113892,-4697.62841796875,45.408241271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423828125,303.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1036915108561515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567774415016174,0.1567817479372024,-4.305089078115998e-06,0.0,0.000105233702925,0.0,0.0,6.258458137512207,0.0,0.0,0.0,0.2789242267608642,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294420309364795,-1052.5244140625,304.14727783203125,0.6410516500473022,0.0733434408903122,0.0665946081280708,293.1248779296875,297.1499938964844,293.1499938964844,0.0394613966345787,-1284.970458984375,304.14678955078125,0.6742591857910156,0.0853241235017776,0.08140479773283,293.1308288574219,297.1499938964844,293.1499938964844,0.0397117584943771,-952.2127685546876,304.1473999023437,0.6750346422195435,0.0855701342225074,0.0603212863206863,293.0389404296875,297.1499938964844,293.1499938964844,0.0853988230228424,-2127.250244140625,304.1343078613281,0.7982557415962219,0.142979621887207,0.1348942369222641,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5596362948417664,0.050000000745058,0.2285193800926208,291.1184387207031,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3125,291.11798095703125,1.0,0.1671047657728195,1.0,1.0,0.9711382985115052,1.0,-0.6861130595207214,0.2871803939342499,0.3989326357841491,0.1321805119514465,0.0,0.0,0.2248299866914749,23.863862991333008,25.0,-3.7357699871063232,-4751.751953125,46.191184997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,303.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.97265625,18000.0,0.0,0.0,0.1047781631350517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594027429819107,0.1594070494174957,-4.309807991376147e-06,0.0,0.0001063365198206,0.0,0.0,6.374788284301758,0.0,0.0,0.0,0.2793761789798736,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294420309364795,-1052.5244140625,304.14727783203125,0.6410516500473022,0.0733434408903122,0.0665946081280708,293.1248779296875,297.1499938964844,293.1499938964844,0.0394613966345787,-1284.970458984375,304.14678955078125,0.6742591857910156,0.0853241235017776,0.08140479773283,293.1308288574219,297.1499938964844,293.1499938964844,0.0397117584943771,-952.2127685546876,304.1473999023437,0.6750346422195435,0.0855701342225074,0.0603212863206863,293.0389404296875,297.1499938964844,293.1499938964844,0.0853988230228424,-2127.250244140625,304.1343078613281,0.7982557415962219,0.142979621887207,0.1348942369222641,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5596362948417664,0.050000000745058,0.2285193800926208,291.1184387207031,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3125,291.11798095703125,1.0,0.1671047657728195,1.0,1.0,0.9711382985115052,1.0,-0.6861130595207214,0.2871803939342499,0.3989326357841491,0.1321805119514465,0.0,0.0,0.2248299866914749,23.863862991333008,25.0,-3.7357699871063232,-4751.751953125,46.191184997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9210510253906,303.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.97265625,18000.0,0.0,0.0,0.1047781631350517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594027429819107,0.1594070494174957,-4.309807991376147e-06,0.0,0.0001063365198206,0.0,0.0,6.374788284301758,0.0,0.0,0.0,0.2793761789798736,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0297997575253248,-1059.7430419921875,304.1475524902344,0.6438507437705994,0.0739424303174018,0.0671186670660972,293.1238098144531,297.1499938964844,293.1499938964844,0.0401987694203853,-1297.6470947265625,304.1466369628906,0.677918016910553,0.0861741229891777,0.0821925923228263,293.12969970703125,297.1499938964844,293.1499938964844,0.0403330661356449,-960.1063842773438,304.147216796875,0.6783252358436584,0.0862873420119285,0.060810063034296,293.02655029296875,297.1499938964844,293.1499938964844,0.0893864929676055,-2205.655517578125,304.1329040527344,0.8096721172332764,0.1483087986707687,0.1398534178733825,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5609081983566284,0.050000000745058,0.2284793108701706,291.11578369140625,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3107604980469,291.1153564453125,1.0,0.167712777853012,1.0,1.0,0.9709685444831848,1.0,-0.6941777467727661,0.2899140417575836,0.4042637348175049,0.1356551200151443,0.0,0.0,0.2295697927474975,23.75418281555176,25.0,-3.655034065246582,-4810.7685546875,47.042781829833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,303.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.78515625,18000.0,0.0,0.0,0.1059773713350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622904390096664,0.1622947454452514,-4.3150716919626575e-06,0.0,0.0001075535546988,0.0,0.0,6.503398418426514,0.0,0.0,0.0,0.2798770368099212,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0297997575253248,-1059.7430419921875,304.1475524902344,0.6438507437705994,0.0739424303174018,0.0671186670660972,293.1238098144531,297.1499938964844,293.1499938964844,0.0401987694203853,-1297.6470947265625,304.1466369628906,0.677918016910553,0.0861741229891777,0.0821925923228263,293.12969970703125,297.1499938964844,293.1499938964844,0.0403330661356449,-960.1063842773438,304.147216796875,0.6783252358436584,0.0862873420119285,0.060810063034296,293.02655029296875,297.1499938964844,293.1499938964844,0.0893864929676055,-2205.655517578125,304.1329040527344,0.8096721172332764,0.1483087986707687,0.1398534178733825,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5609081983566284,0.050000000745058,0.2284793108701706,291.11578369140625,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.3107604980469,291.1153564453125,1.0,0.167712777853012,1.0,1.0,0.9709685444831848,1.0,-0.6941777467727661,0.2899140417575836,0.4042637348175049,0.1356551200151443,0.0,0.0,0.2295697927474975,23.75418281555176,25.0,-3.655034065246582,-4810.7685546875,47.042781829833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,303.8085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.78515625,18000.0,0.0,0.0,0.1059773713350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622904390096664,0.1622947454452514,-4.3150716919626575e-06,0.0,0.0001075535546988,0.0,0.0,6.503398418426514,0.0,0.0,0.0,0.2798770368099212,4.0,0.0,1.0
318060,293.1314697265625,297.1499938964844,293.1499938964844,0.0303117167204618,-1068.6043701171875,304.14752197265625,0.6467631459236145,0.0745686143636703,0.0676672756671905,293.12274169921875,297.1499938964844,293.1499938964844,0.0409643240272998,-1310.80078125,304.146484375,0.6816853284835815,0.0870550945401191,0.0830105245113372,293.1285400390625,297.1499938964844,293.1499938964844,0.0409834384918212,-968.3649291992188,304.1470642089844,0.681727409362793,0.087036482989788,0.0613219328224659,293.0145568847656,297.1499938964844,293.1499938964844,0.0935639888048172,-2287.86474609375,304.13165283203125,0.820673942565918,0.1538684964179992,0.1450516432523727,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5621903538703918,0.050000000745058,0.2284394204616546,291.1131896972656,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1127624511719,1.0,0.1683727800846099,1.0,1.0,0.970825970172882,1.0,-0.7026228308677673,0.29285529255867,0.4097675681114197,0.1391325145959854,0.0,0.0,0.2346550375223159,23.648530960083008,25.0,-3.666874647140503,-4874.14501953125,47.95880508422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,303.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.107298232614994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654497236013412,0.1654540449380874,-4.320912921684794e-06,0.0,0.0001088940698537,0.0,0.0,6.644893169403076,0.0,0.0,0.0,0.2804295420646667,4.0,0.0,1.0
318120,293.1314697265625,297.1499938964844,293.1499938964844,0.0303117167204618,-1068.6043701171875,304.14752197265625,0.6467631459236145,0.0745686143636703,0.0676672756671905,293.12274169921875,297.1499938964844,293.1499938964844,0.0409643240272998,-1310.80078125,304.146484375,0.6816853284835815,0.0870550945401191,0.0830105245113372,293.1285400390625,297.1499938964844,293.1499938964844,0.0409834384918212,-968.3649291992188,304.1470642089844,0.681727409362793,0.087036482989788,0.0613219328224659,293.0145568847656,297.1499938964844,293.1499938964844,0.0935639888048172,-2287.86474609375,304.13165283203125,0.820673942565918,0.1538684964179992,0.1450516432523727,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5621903538703918,0.050000000745058,0.2284394204616546,291.1131896972656,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.30889892578125,291.1127624511719,1.0,0.1683727800846099,1.0,1.0,0.970825970172882,1.0,-0.7026228308677673,0.29285529255867,0.4097675681114197,0.1391325145959854,0.0,0.0,0.2346550375223159,23.648530960083008,25.0,-3.666874647140503,-4874.14501953125,47.95880508422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,303.8260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5390625,18000.0,0.0,0.0,0.107298232614994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654497236013412,0.1654540449380874,-4.320912921684794e-06,0.0,0.0001088940698537,0.0,0.0,6.644893169403076,0.0,0.0,0.0,0.2804295420646667,4.0,0.0,1.0
