time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308473892509937,-1077.8096923828125,304.1474609375,0.6497514247894287,0.0752189755439758,0.0682386383414268,293.1216735839844,297.1499938964844,293.1499938964844,0.0417533814907074,-1324.35302734375,304.1463317871094,0.6855063438415527,0.0879628509283065,0.083855040371418,293.1273803710937,297.1499938964844,293.1499938964844,0.0416575223207473,-976.9203491210938,304.1469116210937,0.6851851344108582,0.0878124088048935,0.0618536062538623,293.00341796875,297.1499938964844,293.1499938964844,0.0978723764419555,-2372.399658203125,304.1305847167969,0.8314087390899658,0.159558892250061,0.1503970175981521,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5634461641311646,0.050000000745058,0.2284008115530014,291.1107788085937,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.11053466796875,1.0,0.169080451130867,1.0,1.0,0.9706833362579346,1.0,-0.7113291025161743,0.2959833443164825,0.4153457581996918,0.1425193399190902,0.0,0.0,0.240058422088623,23.55059814453125,25.0,-2.695823907852173,-4945.47021484375,48.9311408996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,303.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.248046875,18000.0,0.0,0.0,0.1087461858987808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688890010118484,0.1688933223485946,-4.327371243562084e-06,0.0,0.0001103635586332,0.0,0.0,6.79988431930542,0.0,0.0,0.0,0.2810361981391907,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308473892509937,-1077.8096923828125,304.1474609375,0.6497514247894287,0.0752189755439758,0.0682386383414268,293.1216735839844,297.1499938964844,293.1499938964844,0.0417533814907074,-1324.35302734375,304.1463317871094,0.6855063438415527,0.0879628509283065,0.083855040371418,293.1273803710937,297.1499938964844,293.1499938964844,0.0416575223207473,-976.9203491210938,304.1469116210937,0.6851851344108582,0.0878124088048935,0.0618536062538623,293.00341796875,297.1499938964844,293.1499938964844,0.0978723764419555,-2372.399658203125,304.1305847167969,0.8314087390899658,0.159558892250061,0.1503970175981521,293.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5634461641311646,0.050000000745058,0.2284008115530014,291.1107788085937,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3070068359375,291.11053466796875,1.0,0.169080451130867,1.0,1.0,0.9706833362579346,1.0,-0.7113291025161743,0.2959833443164825,0.4153457581996918,0.1425193399190902,0.0,0.0,0.240058422088623,23.55059814453125,25.0,-2.695823907852173,-4945.47021484375,48.9311408996582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437194824219,303.8412780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.248046875,18000.0,0.0,0.0,0.1087461858987808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688890010118484,0.1688933223485946,-4.327371243562084e-06,0.0,0.0001103635586332,0.0,0.0,6.79988431930542,0.0,0.0,0.0,0.2810361981391907,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311202928423881,-1082.466552734375,304.1473999023437,0.6512600183486938,0.0755520388484001,0.0685319527983665,293.12115478515625,297.1499938964844,293.1499938964844,0.0421520061790943,-1331.1895751953125,304.1462707519531,0.687419056892395,0.0884255096316337,0.0842862054705619,293.1268310546875,297.1499938964844,293.1499938964844,0.041998516768217,-981.2404174804688,304.1468505859375,0.6869165301322937,0.0882088467478752,0.0621258839964866,292.9983215332031,297.1499938964844,293.1499938964844,0.1000527292490005,-2414.957763671875,304.1301574707031,0.8367373943328857,0.1624226123094558,0.1530962139368057,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.564052164554596,0.050000000745058,0.228382334113121,291.1102905273437,291.1499938964844,271.4123840332031,270.738037109375,284.2140808105469,293.3060302734375,291.1102905273437,1.0,0.1694507598876953,1.0,1.0,0.9706120491027832,1.0,-0.7157427072525024,0.2976092398166656,0.4181334674358368,0.1441521644592285,0.0,0.0,0.2427574098110199,23.50571823120117,25.0,-1.266965627670288,-4984.09765625,49.43574905395508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,303.8454284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.1095250397920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706695407629013,0.1706738770008087,-4.330817318987101e-06,0.0,0.0001111539895646,0.0,0.0,6.880618095397949,0.0,0.0,0.0,0.2813532054424286,4.0,0.0,1.0
318360,293.12969970703125,297.1499938964844,293.1499938964844,0.0313957408070564,-1087.1451416015625,304.1473693847656,0.6527698636054993,0.075889378786087,0.0688296258449554,293.1206359863281,297.1499938964844,293.1499938964844,0.0425522848963737,-1338.0487060546875,304.146240234375,0.6893231272697449,0.0888928100466728,0.0847224369645118,293.12628173828125,297.1499938964844,293.1499938964844,0.0423408783972263,-985.5729370117188,304.1468200683594,0.6886390447616577,0.0886093229055404,0.0624016150832176,292.9935302734375,297.1499938964844,293.1499938964844,0.1022402644157409,-2457.45068359375,304.1297912597656,0.842043399810791,0.1652823984622955,0.1557973176240921,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11041259765625,0.5646377205848694,0.050000000745058,0.2283645868301391,291.1104431152344,291.1499938964844,271.3785095214844,270.7007141113281,284.2052001953125,293.3051147460937,291.1105651855469,1.0,0.1698308885097503,1.0,1.0,0.9705595970153807,1.0,-0.7201748490333557,0.2992694079875946,0.4209054410457611,0.1457324624061584,0.0,0.0,0.2453822344541549,23.46410369873047,25.0,-0.2111276686191558,-5022.134765625,49.95082092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8128967285156,303.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.1103422865271568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172432005405426,0.1724363416433334,-4.334323875809787e-06,0.0,0.0001119833905249,0.0,0.0,6.960910320281982,0.0,0.0,0.0,0.2816697955131531,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319600589573383,-1096.695068359375,304.1473083496094,0.6557708978652954,0.0765739828348159,0.0694352984428405,293.11962890625,297.1499938964844,293.1499938964844,0.0433643981814384,-1351.9786376953125,304.1461181640625,0.6930761337280273,0.0898372754454612,0.0856059044599533,293.1252746582031,297.1499938964844,293.1499938964844,0.0430350191891193,-994.3646850585938,304.146728515625,0.6920249462127686,0.0894171595573425,0.0629593208432197,292.98516845703125,297.1499938964844,293.1499938964844,0.1066231206059455,-2541.99560546875,304.1292419433594,0.8525513410568237,0.1709518730640411,0.1611656546592712,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.56573486328125,0.050000000745058,0.2283315956592559,291.1105651855469,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.30328369140625,291.1105041503906,1.0,0.170616403222084,1.0,1.0,0.9704546332359314,1.0,-0.7290346622467041,0.3026695549488067,0.4263651371002197,0.148718848824501,0.0,0.0,0.250622034072876,23.391752243041992,25.0,-0.3997714221477508,-5097.54150390625,51.00646209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,303.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.634765625,18000.0,0.0,0.0,0.1120767742395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759464293718338,0.1759507656097412,-4.3413665480329655e-06,0.0,0.0001137436775024,0.0,0.0,7.121791839599609,0.0,0.0,0.0,0.2823063135147095,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319600589573383,-1096.695068359375,304.1473083496094,0.6557708978652954,0.0765739828348159,0.0694352984428405,293.11962890625,297.1499938964844,293.1499938964844,0.0433643981814384,-1351.9786376953125,304.1461181640625,0.6930761337280273,0.0898372754454612,0.0856059044599533,293.1252746582031,297.1499938964844,293.1499938964844,0.0430350191891193,-994.3646850585938,304.146728515625,0.6920249462127686,0.0894171595573425,0.0629593208432197,292.98516845703125,297.1499938964844,293.1499938964844,0.1066231206059455,-2541.99560546875,304.1292419433594,0.8525513410568237,0.1709518730640411,0.1611656546592712,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105651855469,0.56573486328125,0.050000000745058,0.2283315956592559,291.1105651855469,291.1499938964844,271.31005859375,270.6255187988281,284.1846008300781,293.30328369140625,291.1105041503906,1.0,0.170616403222084,1.0,1.0,0.9704546332359314,1.0,-0.7290346622467041,0.3026695549488067,0.4263651371002197,0.148718848824501,0.0,0.0,0.250622034072876,23.391752243041992,25.0,-0.3997714221477508,-5097.54150390625,51.00646209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7808837890625,303.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.634765625,18000.0,0.0,0.0,0.1120767742395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759464293718338,0.1759507656097412,-4.3413665480329655e-06,0.0,0.0001137436775024,0.0,0.0,7.121791839599609,0.0,0.0,0.0,0.2823063135147095,4.0,0.0,1.0
318540,293.1280822753906,297.1499938964844,293.1499938964844,0.0325478203594684,-1106.6241455078125,304.147216796875,0.6587278842926025,0.0772672966122627,0.0700507387518882,293.1186828613281,297.1499938964844,293.1499938964844,0.0442035198211669,-1366.4241943359375,304.1460266113281,0.6967490315437317,0.0907989144325256,0.0865044444799423,293.1242980957031,297.1499938964844,293.1499938964844,0.0437559112906456,-1003.52978515625,304.1466064453125,0.695334792137146,0.0902438461780548,0.0635277703404426,292.9783020019531,297.1499938964844,293.1499938964844,0.1110007241368293,-2625.71923828125,304.1288757324219,0.8628554344177246,0.1765199601650238,0.1664459258317947,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.566730797290802,0.050000000745058,0.2283019125461578,291.10821533203125,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.3016052246094,291.1074523925781,1.0,0.1714298725128173,1.0,1.0,0.9703497290611268,1.0,-0.7378354668617249,0.3061370551586151,0.4316984415054321,0.1514970958232879,0.0,0.0,0.2563025951385498,23.333890914916992,25.0,-4.459604740142822,-5166.9345703125,52.08979034423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751220703125,303.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.113911785185337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179714635014534,0.1797189861536026,-4.348739821580239e-06,0.0,0.0001156059806817,0.0,0.0,7.295040607452393,0.0,0.0,0.0,0.2829910218715668,4.0,0.0,1.0
318600,293.1280822753906,297.1499938964844,293.1499938964844,0.0325478203594684,-1106.6241455078125,304.147216796875,0.6587278842926025,0.0772672966122627,0.0700507387518882,293.1186828613281,297.1499938964844,293.1499938964844,0.0442035198211669,-1366.4241943359375,304.1460266113281,0.6967490315437317,0.0907989144325256,0.0865044444799423,293.1242980957031,297.1499938964844,293.1499938964844,0.0437559112906456,-1003.52978515625,304.1466064453125,0.695334792137146,0.0902438461780548,0.0635277703404426,292.9783020019531,297.1499938964844,293.1499938964844,0.1110007241368293,-2625.71923828125,304.1288757324219,0.8628554344177246,0.1765199601650238,0.1664459258317947,293.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.566730797290802,0.050000000745058,0.2283019125461578,291.10821533203125,291.1499938964844,271.24090576171875,270.54986572265625,284.1607666015625,293.3016052246094,291.1074523925781,1.0,0.1714298725128173,1.0,1.0,0.9703497290611268,1.0,-0.7378354668617249,0.3061370551586151,0.4316984415054321,0.1514970958232879,0.0,0.0,0.2563025951385498,23.333890914916992,25.0,-4.459604740142822,-5166.9345703125,52.08979034423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.751220703125,303.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.16015625,18000.0,0.0,0.0,0.113911785185337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179714635014534,0.1797189861536026,-4.348739821580239e-06,0.0,0.0001156059806817,0.0,0.0,7.295040607452393,0.0,0.0,0.0,0.2829910218715668,4.0,0.0,1.0
318660,293.1273803710937,297.1499938964844,293.1499938964844,0.0331550315022468,-1116.86279296875,304.14715576171875,0.661657452583313,0.0779647529125213,0.0706712305545806,293.1177062988281,297.1499938964844,293.1499938964844,0.0450795404613018,-1381.5615234375,304.1458740234375,0.7004069089889526,0.0917908102273941,0.0874288827180862,293.1231994628906,297.1499938964844,293.1499938964844,0.0445227362215518,-1013.3154907226562,304.1464538574219,0.6986642479896545,0.0911137089133262,0.0641224905848503,292.9726867675781,297.1499938964844,293.1499938964844,0.1153746545314788,-2708.6953125,304.1286315917969,0.8729739785194397,0.1820096373558044,0.1716405898332595,293.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5676621794700623,0.050000000745058,0.2282743901014328,291.1029663085937,291.1499938964844,271.17138671875,270.47412109375,284.1353454589844,293.300048828125,291.1022033691406,1.0,0.1722660511732101,1.0,1.0,0.9702750444412231,1.0,-0.7466048002243042,0.3096352517604828,0.4369695782661438,0.1541826128959655,0.0,0.0,0.2629247009754181,23.2864990234375,25.0,-6.28378963470459,-5244.78955078125,53.19990539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260131835937,303.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.1158107593655586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841840744018554,0.184188425540924,-4.357294528745115e-06,0.0,0.0001175331999547,0.0,0.0,7.501603126525879,0.0,0.0,0.0,0.2838044464588165,4.0,0.0,1.0
318720,293.1273803710937,297.1499938964844,293.1499938964844,0.0331550315022468,-1116.86279296875,304.14715576171875,0.661657452583313,0.0779647529125213,0.0706712305545806,293.1177062988281,297.1499938964844,293.1499938964844,0.0450795404613018,-1381.5615234375,304.1458740234375,0.7004069089889526,0.0917908102273941,0.0874288827180862,293.1231994628906,297.1499938964844,293.1499938964844,0.0445227362215518,-1013.3154907226562,304.1464538574219,0.6986642479896545,0.0911137089133262,0.0641224905848503,292.9726867675781,297.1499938964844,293.1499938964844,0.1153746545314788,-2708.6953125,304.1286315917969,0.8729739785194397,0.1820096373558044,0.1716405898332595,293.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034240722656,0.5676621794700623,0.050000000745058,0.2282743901014328,291.1029663085937,291.1499938964844,271.17138671875,270.47412109375,284.1353454589844,293.300048828125,291.1022033691406,1.0,0.1722660511732101,1.0,1.0,0.9702750444412231,1.0,-0.7466048002243042,0.3096352517604828,0.4369695782661438,0.1541826128959655,0.0,0.0,0.2629247009754181,23.2864990234375,25.0,-6.28378963470459,-5244.78955078125,53.19990539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260131835937,303.9143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.916015625,18000.0,0.0,0.0,0.1158107593655586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841840744018554,0.184188425540924,-4.357294528745115e-06,0.0,0.0001175331999547,0.0,0.0,7.501603126525879,0.0,0.0,0.0,0.2838044464588165,4.0,0.0,1.0
318780,293.12677001953125,297.1499938964844,293.1499938964844,0.033750545233488,-1126.802978515625,304.1470947265625,0.6645908355712891,0.0786639675498008,0.0712939500808715,293.11669921875,297.1499938964844,293.1499938964844,0.0459633246064186,-1396.8060302734375,304.1457824707031,0.704111635684967,0.0928171128034591,0.0883862674236297,293.1220092773437,297.1499938964844,293.1499938964844,0.0453115887939929,-1023.3560791015624,304.1463317871094,0.702090859413147,0.0920336320996284,0.0647526606917381,292.9678955078125,297.1499938964844,293.1499938964844,0.119720235466957,-2790.38427734375,304.1285095214844,0.8830053806304932,0.1874773055315017,0.1768024265766143,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5685722827911377,0.050000000745058,0.2282477021217346,291.1011962890625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092529296875,293.29864501953125,291.1015014648437,1.0,0.1731227487325668,1.0,1.0,0.9702003598213196,1.0,-0.7554205656051636,0.313174307346344,0.4422462284564972,0.156850129365921,0.0,0.0,0.2696278691291809,23.24433135986328,25.0,-0.6949794292449951,-5336.2099609375,54.3411979675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7017822265625,303.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.375,18000.0,0.0,0.0,0.1177974715828895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890618056058883,0.1890661716461181,-4.367270321381511e-06,0.0,0.0001195494623971,0.0,0.0,7.729854106903076,0.0,0.0,0.0,0.2847081422805786,4.0,0.0,1.0
318840,293.12677001953125,297.1499938964844,293.1499938964844,0.033750545233488,-1126.802978515625,304.1470947265625,0.6645908355712891,0.0786639675498008,0.0712939500808715,293.11669921875,297.1499938964844,293.1499938964844,0.0459633246064186,-1396.8060302734375,304.1457824707031,0.704111635684967,0.0928171128034591,0.0883862674236297,293.1220092773437,297.1499938964844,293.1499938964844,0.0453115887939929,-1023.3560791015624,304.1463317871094,0.702090859413147,0.0920336320996284,0.0647526606917381,292.9678955078125,297.1499938964844,293.1499938964844,0.119720235466957,-2790.38427734375,304.1285095214844,0.8830053806304932,0.1874773055315017,0.1768024265766143,293.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.5685722827911377,0.050000000745058,0.2282477021217346,291.1011962890625,291.1499938964844,271.1018371582031,270.3986511230469,284.1092529296875,293.29864501953125,291.1015014648437,1.0,0.1731227487325668,1.0,1.0,0.9702003598213196,1.0,-0.7554205656051636,0.313174307346344,0.4422462284564972,0.156850129365921,0.0,0.0,0.2696278691291809,23.24433135986328,25.0,-0.6949794292449951,-5336.2099609375,54.3411979675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7017822265625,303.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.375,18000.0,0.0,0.0,0.1177974715828895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890618056058883,0.1890661716461181,-4.367270321381511e-06,0.0,0.0001195494623971,0.0,0.0,7.729854106903076,0.0,0.0,0.0,0.2847081422805786,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340415611863136,-1131.6209716796875,304.1470947265625,0.6660599708557129,0.0790134817361831,0.0716054737567901,293.1161804199219,297.1499938964844,293.1499938964844,0.0464048348367214,-1404.40966796875,304.145751953125,0.705980122089386,0.0933410450816154,0.0888759344816207,293.12139892578125,297.1499938964844,293.1499938964844,0.0457102432847023,-1028.4189453125,304.1462707519531,0.7038366794586182,0.0925089940428733,0.0650793612003326,292.9657287597656,297.1499938964844,293.1499938964844,0.1218842715024948,-2830.790771484375,304.12847900390625,0.8879925608634949,0.1902078837156295,0.1793797314167022,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1020812988281,0.5690234303474426,0.050000000745058,0.2282345592975616,291.102294921875,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.10272216796875,1.0,0.1735582947731018,1.0,1.0,0.9701629877090454,1.0,-0.7598516345024109,0.3149611949920654,0.4448904395103454,0.1581796258687973,0.0,0.0,0.2726982235908508,23.224639892578125,25.0,1.3377277851104736,-5379.896484375,54.92384338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6894836425781,303.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.86328125,18000.0,0.0,0.0,0.1188298836350441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913775950670242,0.1913819760084152,-4.372352123027667e-06,0.0,0.0001205972221214,0.0,0.0,7.839474678039551,0.0,0.0,0.0,0.2851468920707702,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343329720199108,-1136.436767578125,304.1470947265625,0.6675288677215576,0.0793625563383102,0.0719167664647102,293.1156616210937,297.1499938964844,293.1499938964844,0.0468513146042823,-1412.1083984375,304.1457214355469,0.7078539729118347,0.0938707217574119,0.0893715471029281,293.12078857421875,297.1499938964844,293.1499938964844,0.0461163334548473,-1033.5819091796875,304.1462097167969,0.7055969834327698,0.0929925888776779,0.0654123350977897,292.9637451171875,297.1499938964844,293.1499938964844,0.1240540966391563,-2871.1513671875,304.1284484863281,0.8929510712623596,0.192935049533844,0.181954339146614,293.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.5694714188575745,0.050000000745058,0.2282215654850006,291.1034545898437,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.10382080078125,1.0,0.1739982515573501,1.0,1.0,0.9701398015022278,1.0,-0.7642940282821655,0.3167573511600494,0.4475366473197937,0.1595052927732467,0.0,0.0,0.2756838500499725,23.20590591430664,25.0,2.2075090408325195,-5422.6640625,55.51408767700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777038574219,303.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17979.328125,18000.0,0.0,0.0,0.1198810338973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936217993497848,0.1936261802911758,-4.377317964099348e-06,0.0,0.0001216640084749,0.0,0.0,7.94619607925415,0.0,0.0,0.0,0.2855754494667053,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.034918051213026,-1146.0870361328125,304.1470947265625,0.6704580187797546,0.0800589025020599,0.0725379586219787,293.1146545410156,297.1499938964844,293.1499938964844,0.0477584041655063,-1427.78564453125,304.1456298828125,0.7115476727485657,0.0949441567063331,0.0903773456811904,293.1195678710937,297.1499938964844,293.1499938964844,0.0469490736722946,-1044.19091796875,304.1460876464844,0.7091386318206787,0.0939804911613464,0.0660939067602157,292.960205078125,297.1499938964844,293.1499938964844,0.1284101009368896,-2951.7294921875,304.1283874511719,0.9027421474456788,0.1983712166547775,0.1870889216661453,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5703542828559875,0.050000000745058,0.2281960844993591,291.1052551269531,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1055603027344,1.0,0.1748904138803482,1.0,1.0,0.9700934886932372,1.0,-0.7731964588165283,0.3203712105751037,0.4528252780437469,0.1621431708335876,0.0,0.0,0.281520813703537,23.17169761657715,25.0,2.447722911834717,-5507.72314453125,56.715938568115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,304.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5859375,18000.0,0.0,0.0,0.1220222041010856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980514973402023,0.1980558782815933,-4.387098670122214e-06,0.0,0.0001238370168721,0.0,0.0,8.158027648925781,0.0,0.0,0.0,0.286425769329071,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.034918051213026,-1146.0870361328125,304.1470947265625,0.6704580187797546,0.0800589025020599,0.0725379586219787,293.1146545410156,297.1499938964844,293.1499938964844,0.0477584041655063,-1427.78564453125,304.1456298828125,0.7115476727485657,0.0949441567063331,0.0903773456811904,293.1195678710937,297.1499938964844,293.1499938964844,0.0469490736722946,-1044.19091796875,304.1460876464844,0.7091386318206787,0.0939804911613464,0.0660939067602157,292.960205078125,297.1499938964844,293.1499938964844,0.1284101009368896,-2951.7294921875,304.1283874511719,0.9027421474456788,0.1983712166547775,0.1870889216661453,293.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051025390625,0.5703542828559875,0.050000000745058,0.2281960844993591,291.1052551269531,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2962951660156,291.1055603027344,1.0,0.1748904138803482,1.0,1.0,0.9700934886932372,1.0,-0.7731964588165283,0.3203712105751037,0.4528252780437469,0.1621431708335876,0.0,0.0,0.281520813703537,23.17169761657715,25.0,2.447722911834717,-5507.72314453125,56.715938568115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568603515625,304.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5859375,18000.0,0.0,0.0,0.1220222041010856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980514973402023,0.1980558782815933,-4.387098670122214e-06,0.0,0.0001238370168721,0.0,0.0,8.158027648925781,0.0,0.0,0.0,0.286425769329071,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355040729045867,-1155.72607421875,304.1470947265625,0.6733658909797668,0.080752320587635,0.0731568485498428,293.1137084960937,297.1499938964844,293.1499938964844,0.0486782304942607,-1443.7291259765625,304.14556884765625,0.7151041030883789,0.0960317179560661,0.0913980528712272,293.1183776855469,297.1499938964844,293.1499938964844,0.0478020384907722,-1055.0853271484375,304.1459655761719,0.7125996351242065,0.0949901789426803,0.0667920932173729,292.9573059082031,297.1499938964844,293.1499938964844,0.1327724158763885,-3031.833740234375,304.1283264160156,0.9128275513648988,0.2037674784660339,0.1921901255846023,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.5712139010429382,0.050000000745058,0.2281714677810669,291.10675048828125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.10699462890625,1.0,0.1757969558238983,1.0,1.0,0.9700471758842468,1.0,-0.7820950150489807,0.3240013718605041,0.4580936431884765,0.1647577136754989,0.0,0.0,0.2871862053871155,23.142393112182617,25.0,2.157764673233032,-5592.7900390625,57.94356536865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404724121094,304.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5625,18000.0,0.0,0.0,0.1241938918828964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024430930614471,0.2024475038051605,-4.396900749270571e-06,0.0,0.0001260410208487,0.0,0.0,8.369843482971191,0.0,0.0,0.0,0.2872768044471741,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355040729045867,-1155.72607421875,304.1470947265625,0.6733658909797668,0.080752320587635,0.0731568485498428,293.1137084960937,297.1499938964844,293.1499938964844,0.0486782304942607,-1443.7291259765625,304.14556884765625,0.7151041030883789,0.0960317179560661,0.0913980528712272,293.1183776855469,297.1499938964844,293.1499938964844,0.0478020384907722,-1055.0853271484375,304.1459655761719,0.7125996351242065,0.0949901789426803,0.0667920932173729,292.9573059082031,297.1499938964844,293.1499938964844,0.1327724158763885,-3031.833740234375,304.1283264160156,0.9128275513648988,0.2037674784660339,0.1921901255846023,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.5712139010429382,0.050000000745058,0.2281714677810669,291.10675048828125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953491210937,291.10699462890625,1.0,0.1757969558238983,1.0,1.0,0.9700471758842468,1.0,-0.7820950150489807,0.3240013718605041,0.4580936431884765,0.1647577136754989,0.0,0.0,0.2871862053871155,23.142393112182617,25.0,2.157764673233032,-5592.7900390625,57.94356536865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6404724121094,304.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.5625,18000.0,0.0,0.0,0.1241938918828964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024430930614471,0.2024475038051605,-4.396900749270571e-06,0.0,0.0001260410208487,0.0,0.0,8.369843482971191,0.0,0.0,0.0,0.2872768044471741,4.0,0.0,1.0
319260,293.1250305175781,297.1499938964844,293.1499938964844,0.0360896587371826,-1165.3336181640625,304.1470947265625,0.6762393116950989,0.0814418494701385,0.0737726911902427,293.1128234863281,297.1499938964844,293.1499938964844,0.0496053360402584,-1459.846923828125,304.1454772949219,0.7185388207435608,0.0971280261874198,0.0924284607172012,293.1172790527344,297.1499938964844,293.1499938964844,0.0486685000360012,-1066.181396484375,304.1458740234375,0.715943455696106,0.0960148572921752,0.0675020515918731,292.955078125,297.1499938964844,293.1499938964844,0.1371223926544189,-3111.138427734375,304.1282958984375,0.9232585430145264,0.2091019600629806,0.1972381025552749,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.57204270362854,0.050000000745058,0.2281478941440582,291.1080017089844,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10821533203125,1.0,0.1767150163650512,1.0,1.0,0.9700258374214172,1.0,-0.7909530401229858,0.3276309072971344,0.4633221328258514,0.1673404425382614,0.0,0.0,0.2926995158195495,23.118640899658203,25.0,1.831296682357788,-5677.93603515625,59.19295120239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288452148437,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4765625,18000.0,0.0,0.0,0.1263732016086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068025320768356,0.206806942820549,-4.406787411426194e-06,0.0,0.0001282527373405,0.0,0.0,8.582013130187988,0.0,0.0,0.0,0.2881310582160949,4.0,0.0,1.0
319320,293.1250305175781,297.1499938964844,293.1499938964844,0.0360896587371826,-1165.3336181640625,304.1470947265625,0.6762393116950989,0.0814418494701385,0.0737726911902427,293.1128234863281,297.1499938964844,293.1499938964844,0.0496053360402584,-1459.846923828125,304.1454772949219,0.7185388207435608,0.0971280261874198,0.0924284607172012,293.1172790527344,297.1499938964844,293.1499938964844,0.0486685000360012,-1066.181396484375,304.1458740234375,0.715943455696106,0.0960148572921752,0.0675020515918731,292.955078125,297.1499938964844,293.1499938964844,0.1371223926544189,-3111.138427734375,304.1282958984375,0.9232585430145264,0.2091019600629806,0.1972381025552749,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078796386719,0.57204270362854,0.050000000745058,0.2281478941440582,291.1080017089844,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.29449462890625,291.10821533203125,1.0,0.1767150163650512,1.0,1.0,0.9700258374214172,1.0,-0.7909530401229858,0.3276309072971344,0.4633221328258514,0.1673404425382614,0.0,0.0,0.2926995158195495,23.118640899658203,25.0,1.831296682357788,-5677.93603515625,59.19295120239258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6288452148437,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.4765625,18000.0,0.0,0.0,0.1263732016086578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068025320768356,0.206806942820549,-4.406787411426194e-06,0.0,0.0001282527373405,0.0,0.0,8.582013130187988,0.0,0.0,0.0,0.2881310582160949,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366728864610195,-1174.8800048828125,304.1470947265625,0.6790626049041748,0.0821260884404182,0.0743843764066696,293.112060546875,297.1499938964844,293.1499938964844,0.0505346767604351,-1476.052001953125,304.1454467773437,0.7218641042709351,0.0982282757759094,0.0934640243649482,293.11627197265625,297.1499938964844,293.1499938964844,0.0495423153042793,-1077.4013671875,304.1457824707031,0.7191774845123291,0.0970485135912895,0.0682195574045181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414382755756378,-3189.26904296875,304.1283264160156,0.9335205554962158,0.2143508195877075,0.2022106945514679,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5728322267532349,0.050000000745058,0.228125587105751,291.1091613769531,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1094055175781,1.0,0.1776416450738906,1.0,1.0,0.9700045585632324,1.0,-0.7997324466705322,0.3312435448169708,0.468488872051239,0.1698831915855407,0.0,0.0,0.2980622053146362,23.101186752319336,25.0,1.7138421535491943,-5763.1064453125,60.45965194702149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,304.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.39453125,18000.0,0.0,0.0,0.1285412460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111319303512573,0.2111363559961319,-4.416776846483117e-06,0.0,0.0001304530305787,0.0,0.0,8.794670104980469,0.0,0.0,0.0,0.2889890372753143,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366728864610195,-1174.8800048828125,304.1470947265625,0.6790626049041748,0.0821260884404182,0.0743843764066696,293.112060546875,297.1499938964844,293.1499938964844,0.0505346767604351,-1476.052001953125,304.1454467773437,0.7218641042709351,0.0982282757759094,0.0934640243649482,293.11627197265625,297.1499938964844,293.1499938964844,0.0495423153042793,-1077.4013671875,304.1457824707031,0.7191774845123291,0.0970485135912895,0.0682195574045181,292.9535522460937,297.1499938964844,293.1499938964844,0.1414382755756378,-3189.26904296875,304.1283264160156,0.9335205554962158,0.2143508195877075,0.2022106945514679,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.5728322267532349,0.050000000745058,0.228125587105751,291.1091613769531,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1094055175781,1.0,0.1776416450738906,1.0,1.0,0.9700045585632324,1.0,-0.7997324466705322,0.3312435448169708,0.468488872051239,0.1698831915855407,0.0,0.0,0.2980622053146362,23.101186752319336,25.0,1.7138421535491943,-5763.1064453125,60.45965194702149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6220397949219,304.09527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.39453125,18000.0,0.0,0.0,0.1285412460565567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111319303512573,0.2111363559961319,-4.416776846483117e-06,0.0,0.0001304530305787,0.0,0.0,8.794670104980469,0.0,0.0,0.0,0.2889890372753143,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369628816843032,-1179.6185302734375,304.1470947265625,0.6804506182670593,0.0824657380580902,0.0746882408857345,293.1116943359375,297.1499938964844,293.1499938964844,0.0509985797107219,-1484.158935546875,304.1454162597656,0.7234882712364197,0.0987784266471862,0.093982346355915,293.1158142089844,297.1499938964844,293.1499938964844,0.0499800071120262,-1083.032470703125,304.145751953125,0.7207549214363098,0.0975668430328369,0.0685798227787017,292.9530639648437,297.1499938964844,293.1499938964844,0.1435762047767639,-3227.771728515625,304.1283874511719,0.9384801983833312,0.2169354408979416,0.2046616822481155,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.573209822177887,0.050000000745058,0.2281149625778198,291.1098022460937,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.29351806640625,291.1100158691406,1.0,0.1781070828437805,1.0,1.0,0.9699938893318176,1.0,-0.8040804862976074,0.333038181066513,0.4710423052310943,0.171136662364006,0.0,0.0,0.3006803393363952,23.095006942749023,25.0,1.7436668872833252,-5805.580078125,61.09792709350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,304.1117858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.388671875,18000.0,0.0,0.0,0.1296161115169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132798731327057,0.2132842987775802,-4.421804533194518e-06,0.0,0.0001315438858,0.0,0.0,8.900924682617188,0.0,0.0,0.0,0.289418488740921,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372513942420482,-1184.3277587890625,304.1470947265625,0.6818193197250366,0.0828033462166786,0.0749904960393905,293.11138916015625,297.1499938964844,293.1499938964844,0.0514612086117267,-1492.255615234375,304.1454162597656,0.7250869870185852,0.0993278101086616,0.0945003181695938,293.1153869628906,297.1499938964844,293.1499938964844,0.0504173003137111,-1088.665771484375,304.145751953125,0.7223058342933655,0.0980852022767067,0.0689404532313346,292.9527893066406,297.1499938964844,293.1499938964844,0.145696073770523,-3265.819091796875,304.1284484863281,0.9432834982872008,0.2194885164499282,0.2070843279361724,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.5735740065574646,0.050000000745058,0.228104755282402,291.1104431152344,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.2932434082031,291.1106872558594,1.0,0.1785733848810196,1.0,1.0,0.969995141029358,1.0,-0.808393120765686,0.3348213732242584,0.4735717177391052,0.1723759472370147,0.0,0.0,0.3032498061656952,23.090696334838867,25.0,1.817841529846192,-5847.8740234375,61.73852157592773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6197509765625,304.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.421875,18000.0,0.0,0.0,0.1306822150945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215410515666008,0.2154149413108825,-4.426843588589691e-06,0.0,0.0001326258352492,0.0,0.0,9.006828308105469,0.0,0.0,0.0,0.2898470163345337,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378228798508644,-1193.6422119140625,304.1470947265625,0.6844916939735413,0.0834715515375137,0.0755892768502235,293.1108093261719,297.1499938964844,293.1499938964844,0.0523805916309356,-1508.381591796875,304.1454162597656,0.7282092571258545,0.100422166287899,0.0955330654978752,293.1146240234375,297.1499938964844,293.1499938964844,0.0512880496680736,-1099.905517578125,304.1457214355469,0.7253284454345703,0.0991193503141403,0.0696607530117034,292.9527587890625,297.1499938964844,293.1499938964844,0.1498711258172989,-3340.382080078125,304.1286926269531,0.9523484110832214,0.2244885414838791,0.2118342369794845,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5742595195770264,0.050000000745058,0.2280856072902679,291.1119079589844,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1121520996094,1.0,0.1795064508914947,1.0,1.0,0.9699977040290833,1.0,-0.8168935775756836,0.3383462131023407,0.4785473346710205,0.1748080253601074,0.0,0.0,0.3082312047481537,23.08779525756836,25.0,2.0372884273529053,-5931.6513671875,63.02376937866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,304.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.599609375,18000.0,0.0,0.0,0.1327818781137466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196058630943298,0.2196103036403656,-4.436914878169773e-06,0.0,0.0001347567304037,0.0,0.0,9.216852188110352,0.0,0.0,0.0,0.2906983494758606,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378228798508644,-1193.6422119140625,304.1470947265625,0.6844916939735413,0.0834715515375137,0.0755892768502235,293.1108093261719,297.1499938964844,293.1499938964844,0.0523805916309356,-1508.381591796875,304.1454162597656,0.7282092571258545,0.100422166287899,0.0955330654978752,293.1146240234375,297.1499938964844,293.1499938964844,0.0512880496680736,-1099.905517578125,304.1457214355469,0.7253284454345703,0.0991193503141403,0.0696607530117034,292.9527587890625,297.1499938964844,293.1499938964844,0.1498711258172989,-3340.382080078125,304.1286926269531,0.9523484110832214,0.2244885414838791,0.2118342369794845,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.5742595195770264,0.050000000745058,0.2280856072902679,291.1119079589844,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928161621094,291.1121520996094,1.0,0.1795064508914947,1.0,1.0,0.9699977040290833,1.0,-0.8168935775756836,0.3383462131023407,0.4785473346710205,0.1748080253601074,0.0,0.0,0.3082312047481537,23.08779525756836,25.0,2.0372884273529053,-5931.6513671875,63.02376937866211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6216125488281,304.16363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.599609375,18000.0,0.0,0.0,0.1327818781137466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196058630943298,0.2196103036403656,-4.436914878169773e-06,0.0,0.0001347567304037,0.0,0.0,9.216852188110352,0.0,0.0,0.0,0.2906983494758606,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383855141699314,-1202.796630859375,304.1471252441406,0.6870630979537964,0.0841288864612579,0.0761791095137596,293.1103515625,297.1499938964844,293.1499938964844,0.0532891303300857,-1524.365234375,304.1454162597656,0.7312283515930176,0.1015067920088768,0.0965582877397537,293.1139831542969,297.1499938964844,293.1499938964844,0.052149698138237,-1111.057373046875,304.14569091796875,0.7282413244247437,0.1001446098089218,0.0703765451908111,292.9535522460937,297.1499938964844,293.1499938964844,0.1539393663406372,-3412.5693359375,304.1289978027344,0.9606106877326964,0.2293240576982498,0.216435819864273,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5748803615570068,0.050000000745058,0.2280683368444442,291.113525390625,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.11383056640625,1.0,0.1804369390010833,1.0,1.0,0.9700002670288086,1.0,-0.8251931071281433,0.3418006300926208,0.4833924770355224,0.1771689802408218,0.0,0.0,0.3129827678203583,23.09304428100586,25.0,2.292213201522827,-6013.892578125,64.30928802490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272277832031,304.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9375,18000.0,0.0,0.0,0.1348288357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236891984939575,0.2236936539411544,-4.446916136657819e-06,0.0,0.0001368341327179,0.0,0.0,9.42321491241455,0.0,0.0,0.0,0.2915367782115936,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383855141699314,-1202.796630859375,304.1471252441406,0.6870630979537964,0.0841288864612579,0.0761791095137596,293.1103515625,297.1499938964844,293.1499938964844,0.0532891303300857,-1524.365234375,304.1454162597656,0.7312283515930176,0.1015067920088768,0.0965582877397537,293.1139831542969,297.1499938964844,293.1499938964844,0.052149698138237,-1111.057373046875,304.14569091796875,0.7282413244247437,0.1001446098089218,0.0703765451908111,292.9535522460937,297.1499938964844,293.1499938964844,0.1539393663406372,-3412.5693359375,304.1289978027344,0.9606106877326964,0.2293240576982498,0.216435819864273,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.5748803615570068,0.050000000745058,0.2280683368444442,291.113525390625,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.29254150390625,291.11383056640625,1.0,0.1804369390010833,1.0,1.0,0.9700002670288086,1.0,-0.8251931071281433,0.3418006300926208,0.4833924770355224,0.1771689802408218,0.0,0.0,0.3129827678203583,23.09304428100586,25.0,2.292213201522827,-6013.892578125,64.30928802490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6272277832031,304.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9375,18000.0,0.0,0.0,0.1348288357257843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236891984939575,0.2236936539411544,-4.446916136657819e-06,0.0,0.0001368341327179,0.0,0.0,9.42321491241455,0.0,0.0,0.0,0.2915367782115936,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389374569058418,-1211.76416015625,304.14715576171875,0.6895127892494202,0.0847733616828918,0.0767582803964614,293.11004638671875,297.1499938964844,293.1499938964844,0.0541813895106315,-1540.1103515625,304.1454772949219,0.7341282963752747,0.102574773132801,0.0975698754191398,293.113525390625,297.1499938964844,293.1499938964844,0.0529937967658042,-1122.0111083984375,304.1457214355469,0.7310225367546082,0.101150169968605,0.0710808038711547,292.9552307128906,297.1499938964844,293.1499938964844,0.1578733623027801,-3481.94189453125,304.12945556640625,0.9680187702178956,0.2339652478694915,0.22086101770401,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5754244923591614,0.050000000745058,0.2280532717704773,291.1153564453125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924499511719,291.1156616210937,1.0,0.1813603937625885,1.0,1.0,0.9700278639793396,1.0,-0.8332406282424927,0.3451617062091827,0.4880789220333099,0.1794441640377044,0.0,0.0,0.3174789547920227,23.107406616210938,25.0,2.551056146621704,-6093.99853515625,65.58751678466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6362609863281,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4453125,18000.0,0.0,0.0,0.1368117928504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276291698217392,0.2276336252689361,-4.45676096205716e-06,0.0,0.0001388465898344,0.0,0.0,9.62420654296875,0.0,0.0,0.0,0.2923551201820373,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389374569058418,-1211.76416015625,304.14715576171875,0.6895127892494202,0.0847733616828918,0.0767582803964614,293.11004638671875,297.1499938964844,293.1499938964844,0.0541813895106315,-1540.1103515625,304.1454772949219,0.7341282963752747,0.102574773132801,0.0975698754191398,293.113525390625,297.1499938964844,293.1499938964844,0.0529937967658042,-1122.0111083984375,304.1457214355469,0.7310225367546082,0.101150169968605,0.0710808038711547,292.9552307128906,297.1499938964844,293.1499938964844,0.1578733623027801,-3481.94189453125,304.12945556640625,0.9680187702178956,0.2339652478694915,0.22086101770401,293.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5754244923591614,0.050000000745058,0.2280532717704773,291.1153564453125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.2924499511719,291.1156616210937,1.0,0.1813603937625885,1.0,1.0,0.9700278639793396,1.0,-0.8332406282424927,0.3451617062091827,0.4880789220333099,0.1794441640377044,0.0,0.0,0.3174789547920227,23.107406616210938,25.0,2.551056146621704,-6093.99853515625,65.58751678466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6362609863281,304.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17980.4453125,18000.0,0.0,0.0,0.1368117928504943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276291698217392,0.2276336252689361,-4.45676096205716e-06,0.0,0.0001388465898344,0.0,0.0,9.62420654296875,0.0,0.0,0.0,0.2923551201820373,4.0,0.0,1.0
