time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394766703248024,-1220.5145263671875,304.147216796875,0.6918221116065979,0.0854026526212692,0.0773248448967933,293.10986328125,297.1499938964844,293.1499938964844,0.055053025484085,-1555.5390625,304.1455383300781,0.7368941903114319,0.1036216542124748,0.0985628589987754,293.1132507324219,297.1499938964844,293.1499938964844,0.0538142248988151,-1132.686279296875,304.1457824707031,0.7336544990539551,0.1021303832530975,0.0717684105038642,292.9577941894531,297.1499938964844,293.1499938964844,0.1616455167531967,-3548.063232421875,304.1300048828125,0.9745679497718812,0.2383819967508316,0.2250818908214569,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5758822560310364,0.050000000745058,0.2280406057834625,291.11737060546875,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.11767578125,1.0,0.1822720319032669,1.0,1.0,0.9700554609298706,1.0,-0.8409883975982666,0.3484094440937042,0.4925789535045624,0.181620791554451,0.0,0.0,0.3216961324214935,23.131511688232425,25.0,2.793494939804077,-6171.39990234375,66.85055541992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,304.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.1387204080820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313947826623916,0.2313992530107498,-4.466357040655566e-06,0.0,0.0001407835807185,0.0,0.0,9.818073272705078,0.0,0.0,0.0,0.2931460440158844,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394766703248024,-1220.5145263671875,304.147216796875,0.6918221116065979,0.0854026526212692,0.0773248448967933,293.10986328125,297.1499938964844,293.1499938964844,0.055053025484085,-1555.5390625,304.1455383300781,0.7368941903114319,0.1036216542124748,0.0985628589987754,293.1132507324219,297.1499938964844,293.1499938964844,0.0538142248988151,-1132.686279296875,304.1457824707031,0.7336544990539551,0.1021303832530975,0.0717684105038642,292.9577941894531,297.1499938964844,293.1499938964844,0.1616455167531967,-3548.063232421875,304.1300048828125,0.9745679497718812,0.2383819967508316,0.2250818908214569,293.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5758822560310364,0.050000000745058,0.2280406057834625,291.11737060546875,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.2925109863281,291.11767578125,1.0,0.1822720319032669,1.0,1.0,0.9700554609298706,1.0,-0.8409883975982666,0.3484094440937042,0.4925789535045624,0.181620791554451,0.0,0.0,0.3216961324214935,23.131511688232425,25.0,2.793494939804077,-6171.39990234375,66.85055541992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,304.2724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.130859375,18000.0,0.0,0.0,0.1387204080820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313947826623916,0.2313992530107498,-4.466357040655566e-06,0.0,0.0001407835807185,0.0,0.0,9.818073272705078,0.0,0.0,0.0,0.2931460440158844,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.03974075242877,-1224.796875,304.1472473144531,0.6929181218147278,0.0857107415795326,0.0776026397943496,293.1098327636719,297.1499938964844,293.1499938964844,0.0554802902042865,-1563.1195068359375,304.14556884765625,0.7382227182388306,0.1041362136602401,0.0990513786673545,293.1131591796875,297.1499938964844,293.1499938964844,0.0542147159576416,-1137.907958984375,304.14581298828125,0.7349110245704651,0.102610059082508,0.0721052214503288,292.9594116210937,297.1499938964844,293.1499938964844,0.1634608656167984,-3579.7451171875,304.1303405761719,0.9775248765945436,0.2404952347278595,0.2271053791046142,293.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5760757923126221,0.050000000745058,0.2280352562665939,291.118408203125,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.2926330566406,291.1187744140625,1.0,0.182721808552742,1.0,1.0,0.9700692296028136,1.0,-0.8447346091270447,0.3499841690063476,0.4947504103183746,0.1826678067445755,0.0,0.0,0.3236923813819885,23.14738273620605,25.0,2.9038751125335693,-6208.90234375,67.47370147705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6557006835937,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.54296875,18000.0,0.0,0.0,0.1396433413028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332018315792083,0.2332063019275665,-4.471031388675328e-06,0.0,0.000141720243846,0.0,0.0,9.911737442016602,0.0,0.0,0.0,0.2935287356376648,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.040000956505537,-1229.0147705078125,304.14727783203125,0.6939743161201477,0.0860142335295677,0.0778765827417373,293.1098327636719,297.1499938964844,293.1499938964844,0.0559017546474933,-1570.608642578125,304.1455993652344,0.7395148277282715,0.1046447083353996,0.0995344221591949,293.1131286621094,297.1499938964844,293.1499938964844,0.0546086952090263,-1143.0516357421875,304.1458740234375,0.7361281514167786,0.1030826941132545,0.0724373161792755,292.9612731933594,297.1499938964844,293.1499938964844,0.1652262955904007,-3610.469970703125,304.1307067871094,0.9802805185317992,0.2425421774387359,0.2290684431791305,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5762458443641663,0.050000000745058,0.2280305474996566,291.1195068359375,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.29278564453125,291.119873046875,1.0,0.1831669062376022,1.0,1.0,0.9700911045074464,1.0,-0.8483921885490417,0.3515243828296661,0.4968677759170532,0.1836859285831451,0.0,0.0,0.3256137669086456,23.16572380065918,25.0,3.009708404541016,-6245.5556640625,68.09030151367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66363525390625,304.3090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17981.990234375,18000.0,0.0,0.0,0.1405446529388427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349563241004943,0.2349608093500137,-4.475611149246106e-06,0.0,0.0001426349481334,0.0,0.0,10.003071784973145,0.0,0.0,0.0,0.2939022481441498,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0405082739889621,-1237.233642578125,304.1473388671875,0.6959554553031921,0.0866058617830276,0.0784114748239517,293.1099548339844,297.1499938964844,293.1499938964844,0.056726012378931,-1585.2886962890625,304.14569091796875,0.741980254650116,0.1056418567895889,0.1004825979471206,293.1131896972656,297.1499938964844,293.1499938964844,0.0553757958114147,-1153.0867919921875,304.1459655761719,0.7384355664253235,0.1040052324533462,0.0730862095952034,292.9657592773437,297.1499938964844,293.1499938964844,0.1685869991779327,-3668.717529296875,304.13153076171875,0.9851971864700316,0.2464147061109542,0.2327921688556671,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5765092372894287,0.050000000745058,0.2280232459306717,291.121826171875,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.293212890625,291.1221923828125,1.0,0.1840400844812393,1.0,1.0,0.9701348543167114,1.0,-0.8554114699363708,0.3544889092445373,0.5009225606918335,0.1856274455785751,0.0,0.0,0.3292160332202911,23.21022605895996,25.0,3.2160804271698,-6315.98974609375,69.29863739013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68145751953125,304.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.01171875,18000.0,0.0,0.0,0.1422761231660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382887601852417,0.238293245434761,-4.484434612095356e-06,0.0,0.0001443921646568,0.0,0.0,10.177655220031738,0.0,0.0,0.0,0.2946171164512634,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0405082739889621,-1237.233642578125,304.1473388671875,0.6959554553031921,0.0866058617830276,0.0784114748239517,293.1099548339844,297.1499938964844,293.1499938964844,0.056726012378931,-1585.2886962890625,304.14569091796875,0.741980254650116,0.1056418567895889,0.1004825979471206,293.1131896972656,297.1499938964844,293.1499938964844,0.0553757958114147,-1153.0867919921875,304.1459655761719,0.7384355664253235,0.1040052324533462,0.0730862095952034,292.9657592773437,297.1499938964844,293.1499938964844,0.1685869991779327,-3668.717529296875,304.13153076171875,0.9851971864700316,0.2464147061109542,0.2327921688556671,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5765092372894287,0.050000000745058,0.2280232459306717,291.121826171875,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.293212890625,291.1221923828125,1.0,0.1840400844812393,1.0,1.0,0.9701348543167114,1.0,-0.8554114699363708,0.3544889092445373,0.5009225606918335,0.1856274455785751,0.0,0.0,0.3292160332202911,23.21022605895996,25.0,3.2160804271698,-6315.98974609375,69.29863739013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68145751953125,304.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.01171875,18000.0,0.0,0.0,0.1422761231660843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382887601852417,0.238293245434761,-4.484434612095356e-06,0.0,0.0001443921646568,0.0,0.0,10.177655220031738,0.0,0.0,0.0,0.2946171164512634,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409964397549629,-1245.1375732421875,304.1473999023437,0.6977496147155762,0.0871751010417938,0.0789273902773857,293.11016845703125,297.1499938964844,293.1499938964844,0.0575239993631839,-1599.5433349609375,304.14581298828125,0.7442761063575745,0.1066106930375099,0.1014051586389541,293.1134033203125,297.1499938964844,293.1499938964844,0.0561137534677982,-1162.7659912109375,304.1460876464844,0.7405637502670288,0.1048955917358398,0.0737134888768196,292.9712829589844,297.1499938964844,293.1499938964844,0.1716942191123962,-3722.282470703125,304.13250732421875,0.989356279373169,0.2499640882015228,0.2362195700407028,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5766642689704895,0.050000000745058,0.2280188798904419,291.124267578125,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938537597656,291.1246643066406,1.0,0.1848862916231155,1.0,1.0,0.9701786041259766,1.0,-0.8619992733001709,0.3572828769683838,0.5047163963317871,0.1874315738677978,0.0,0.0,0.3324814736843109,23.265424728393555,25.0,3.4178237915039062,-6382.16455078125,70.46639251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,304.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.216796875,18000.0,0.0,0.0,0.143905371427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413618564605713,0.2413663566112518,-4.492731022764929e-06,0.0,0.0001460456696804,0.0,0.0,10.33998680114746,0.0,0.0,0.0,0.2952829599380493,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409964397549629,-1245.1375732421875,304.1473999023437,0.6977496147155762,0.0871751010417938,0.0789273902773857,293.11016845703125,297.1499938964844,293.1499938964844,0.0575239993631839,-1599.5433349609375,304.14581298828125,0.7442761063575745,0.1066106930375099,0.1014051586389541,293.1134033203125,297.1499938964844,293.1499938964844,0.0561137534677982,-1162.7659912109375,304.1460876464844,0.7405637502670288,0.1048955917358398,0.0737134888768196,292.9712829589844,297.1499938964844,293.1499938964844,0.1716942191123962,-3722.282470703125,304.13250732421875,0.989356279373169,0.2499640882015228,0.2362195700407028,293.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.5766642689704895,0.050000000745058,0.2280188798904419,291.124267578125,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938537597656,291.1246643066406,1.0,0.1848862916231155,1.0,1.0,0.9701786041259766,1.0,-0.8619992733001709,0.3572828769683838,0.5047163963317871,0.1874315738677978,0.0,0.0,0.3324814736843109,23.265424728393555,25.0,3.4178237915039062,-6382.16455078125,70.46639251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70184326171875,304.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.216796875,18000.0,0.0,0.0,0.143905371427536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413618564605713,0.2413663566112518,-4.492731022764929e-06,0.0,0.0001460456696804,0.0,0.0,10.33998680114746,0.0,0.0,0.0,0.2952829599380493,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415094681084156,-1253.4522705078125,304.1473999023437,0.6996060609817505,0.087807111442089,0.0794697254896164,293.1100769042969,297.1499938964844,293.1499938964844,0.0583394356071949,-1614.1668701171875,304.1458435058594,0.7466176748275757,0.1076399236917495,0.1023516431450843,293.1133117675781,297.1499938964844,293.1499938964844,0.0568660087883472,-1172.66845703125,304.1461181640625,0.7427262663841248,0.105841226875782,0.0743552893400192,292.977294921875,297.1499938964844,293.1499938964844,0.1745745688676834,-3771.708984375,304.133544921875,0.9929877519607544,0.2532730400562286,0.2393833100795745,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5768086910247803,0.050000000745058,0.2280148267745971,291.126708984375,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.29425048828125,291.12701416015625,1.0,0.185705229640007,1.0,1.0,0.970230996608734,1.0,-0.8683486580848694,0.3599878549575805,0.5083608031272888,0.1891495138406753,0.0,0.0,0.3354199528694153,23.31937599182129,25.0,3.115694761276245,-6444.75,71.60623931884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245788574219,304.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.509765625,18000.0,0.0,0.0,0.1454251110553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244159460067749,0.2441639602184295,-4.500412615016103e-06,0.0,0.0001475880126236,0.0,0.0,10.488883018493652,0.0,0.0,0.0,0.2958948016166687,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415094681084156,-1253.4522705078125,304.1473999023437,0.6996060609817505,0.087807111442089,0.0794697254896164,293.1100769042969,297.1499938964844,293.1499938964844,0.0583394356071949,-1614.1668701171875,304.1458435058594,0.7466176748275757,0.1076399236917495,0.1023516431450843,293.1133117675781,297.1499938964844,293.1499938964844,0.0568660087883472,-1172.66845703125,304.1461181640625,0.7427262663841248,0.105841226875782,0.0743552893400192,292.977294921875,297.1499938964844,293.1499938964844,0.1745745688676834,-3771.708984375,304.133544921875,0.9929877519607544,0.2532730400562286,0.2393833100795745,293.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5768086910247803,0.050000000745058,0.2280148267745971,291.126708984375,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.29425048828125,291.12701416015625,1.0,0.185705229640007,1.0,1.0,0.970230996608734,1.0,-0.8683486580848694,0.3599878549575805,0.5083608031272888,0.1891495138406753,0.0,0.0,0.3354199528694153,23.31937599182129,25.0,3.115694761276245,-6444.75,71.60623931884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245788574219,304.415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.509765625,18000.0,0.0,0.0,0.1454251110553741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244159460067749,0.2441639602184295,-4.500412615016103e-06,0.0,0.0001475880126236,0.0,0.0,10.488883018493652,0.0,0.0,0.0,0.2958948016166687,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421123951673507,-1263.2554931640625,304.14727783203125,0.7018771767616272,0.0885275527834892,0.0800998955965042,293.1094970703125,297.1499938964844,293.1499938964844,0.0592440515756607,-1630.481201171875,304.1457214355469,0.7493374347686768,0.1087672263383865,0.1033970862627029,293.11279296875,297.1499938964844,293.1499938964844,0.0577021017670631,-1183.7347412109375,304.1460266113281,0.7452465295791626,0.1068768128752708,0.0750648379325866,292.9832458496094,297.1499938964844,293.1499938964844,0.1773475706577301,-3819.165771484375,304.1343994140625,0.9964295029640198,0.2564398348331451,0.2424027174711227,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.57709139585495,0.050000000745058,0.2280070483684539,291.1279602050781,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939758300781,291.1280517578125,1.0,0.1865070015192031,1.0,1.0,0.9702833890914916,1.0,-0.8748259544372559,0.3627578616142273,0.5120680928230286,0.1908860951662063,0.0,0.0,0.3382561504840851,23.355104446411133,25.0,1.5120183229446411,-6506.56201171875,72.75377655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74871826171875,304.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.1468363553285598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468148618936538,0.2468193620443344,-4.507609446591232e-06,0.0,0.0001490202412242,0.0,0.0,10.630745887756348,0.0,0.0,0.0,0.2964776754379272,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421123951673507,-1263.2554931640625,304.14727783203125,0.7018771767616272,0.0885275527834892,0.0800998955965042,293.1094970703125,297.1499938964844,293.1499938964844,0.0592440515756607,-1630.481201171875,304.1457214355469,0.7493374347686768,0.1087672263383865,0.1033970862627029,293.11279296875,297.1499938964844,293.1499938964844,0.0577021017670631,-1183.7347412109375,304.1460266113281,0.7452465295791626,0.1068768128752708,0.0750648379325866,292.9832458496094,297.1499938964844,293.1499938964844,0.1773475706577301,-3819.165771484375,304.1343994140625,0.9964295029640198,0.2564398348331451,0.2424027174711227,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.57709139585495,0.050000000745058,0.2280070483684539,291.1279602050781,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.2939758300781,291.1280517578125,1.0,0.1865070015192031,1.0,1.0,0.9702833890914916,1.0,-0.8748259544372559,0.3627578616142273,0.5120680928230286,0.1908860951662063,0.0,0.0,0.3382561504840851,23.355104446411133,25.0,1.5120183229446411,-6506.56201171875,72.75377655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74871826171875,304.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.98828125,18000.0,0.0,0.0,0.1468363553285598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468148618936538,0.2468193620443344,-4.507609446591232e-06,0.0,0.0001490202412242,0.0,0.0,10.630745887756348,0.0,0.0,0.0,0.2964776754379272,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424345098435878,-1268.50146484375,304.1471862792969,0.7030595541000366,0.0889054387807846,0.0804339796304702,293.109130859375,297.1499938964844,293.1499938964844,0.0597185529768466,-1639.071533203125,304.1456298828125,0.7507483959197998,0.1093521788716316,0.1039436608552932,293.1124572753906,297.1499938964844,293.1499938964844,0.0581404566764831,-1189.5579833984375,304.1459350585937,0.7465513944625854,0.1074136570096015,0.0754353776574134,292.9862060546875,297.1499938964844,293.1499938964844,0.1786454916000366,-3841.322998046875,304.1348876953125,0.9979681968688964,0.257970243692398,0.243803933262825,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5772266387939453,0.050000000745058,0.2280033230781555,291.1280822753906,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.29364013671875,291.12811279296875,1.0,0.1869015842676162,1.0,1.0,0.970309555530548,1.0,-0.8780017495155334,0.3641188144683838,0.5138829946517944,0.1917341947555542,0.0,0.0,0.3397031128406524,23.373220443725582,25.0,0.8078405857086182,-6537.58203125,73.32242584228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607421875,304.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.810546875,18000.0,0.0,0.0,0.1475056409835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2481654435396194,0.2481699585914611,-4.511203314905288e-06,0.0,0.0001496994809713,0.0,0.0,10.703027725219728,0.0,0.0,0.0,0.2967738509178161,4.0,0.0,1.0
320760,293.1241455078125,297.1499938964844,293.1499938964844,0.0427662022411823,-1273.9022216796875,304.1470947265625,0.703802227973938,0.0892929658293724,0.0807793065905571,293.1087341308594,297.1499938964844,293.1499938964844,0.0602023974061012,-1647.8455810546875,304.1455383300781,0.751733660697937,0.1099482551217079,0.104503758251667,293.1120910644531,297.1499938964844,293.1499938964844,0.0585875660181045,-1195.5062255859375,304.1458740234375,0.7474362254142761,0.107960894703865,0.0758151933550834,292.9886779785156,297.1499938964844,293.1499938964844,0.1791912019252777,-3850.196044921875,304.1366271972656,0.9981814622879028,0.2595583498477936,0.2443374395370483,293.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5769349932670593,0.050000000745058,0.2280111014842987,291.1283569335937,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2931823730469,291.1285705566406,1.0,0.1872737854719162,1.0,1.0,0.9703450202941896,1.0,-0.8801983594894409,0.3650596737861633,0.5151386857032776,0.1923214346170425,0.0,0.0,0.3411242067813873,23.441091537475582,25.0,1.4880976676940918,-6565.587890625,73.7999267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7725830078125,304.4827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.677734375,18000.0,0.0,0.0,0.1481529176235199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495286017656326,0.2495331168174743,-4.514860393101117e-06,0.0,0.0001503563689766,0.0,0.0,10.776239395141602,0.0,0.0,0.0,0.2970733940601349,4.0,0.0,1.0
320820,293.1234436035156,297.1499938964844,293.1499938964844,0.0434336550533771,-1284.73046875,304.1469421386719,0.7049434185028076,0.0900890827178955,0.0814932733774185,293.1078796386719,297.1499938964844,293.1499938964844,0.0611694045364856,-1665.383544921875,304.1454162597656,0.7533640265464783,0.1111634820699691,0.105651319026947,293.111328125,297.1499938964844,293.1499938964844,0.0594811663031578,-1207.3907470703125,304.145751953125,0.7488715052604675,0.1090782955288887,0.0765944123268127,292.9904479980469,297.1499938964844,293.1499938964844,0.1792179644107818,-3849.542724609375,304.1410217285156,0.9971281886100768,0.2632781267166137,0.2442938089370727,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1322021484375,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919006347656,291.1329650878906,1.0,0.1879480630159378,1.0,1.0,0.9704159498214722,1.0,-0.883346438407898,0.3664188683032989,0.5169275403022766,0.193136379122734,0.0,0.0,0.3432793319225311,23.614728927612305,25.0,5.491407871246338,-6613.11083984375,74.6029281616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,304.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1493664979934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518440186977386,0.2518485486507416,-4.5217620936455205e-06,0.0,0.0001515880139777,0.0,0.0,10.902609825134276,0.0,0.0,0.0,0.2975930273532867,4.0,0.0,1.0
320880,293.1234436035156,297.1499938964844,293.1499938964844,0.0434336550533771,-1284.73046875,304.1469421386719,0.7049434185028076,0.0900890827178955,0.0814932733774185,293.1078796386719,297.1499938964844,293.1499938964844,0.0611694045364856,-1665.383544921875,304.1454162597656,0.7533640265464783,0.1111634820699691,0.105651319026947,293.111328125,297.1499938964844,293.1499938964844,0.0594811663031578,-1207.3907470703125,304.145751953125,0.7488715052604675,0.1090782955288887,0.0765944123268127,292.9904479980469,297.1499938964844,293.1499938964844,0.1792179644107818,-3849.542724609375,304.1410217285156,0.9971281886100768,0.2632781267166137,0.2442938089370727,293.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5759866833686829,0.050000000745058,0.2280366271734237,291.1322021484375,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919006347656,291.1329650878906,1.0,0.1879480630159378,1.0,1.0,0.9704159498214722,1.0,-0.883346438407898,0.3664188683032989,0.5169275403022766,0.193136379122734,0.0,0.0,0.3432793319225311,23.614728927612305,25.0,5.491407871246338,-6613.11083984375,74.6029281616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7972717285156,304.5208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3046875,18000.0,0.0,0.0,0.1493664979934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518440186977386,0.2518485486507416,-4.5217620936455205e-06,0.0,0.0001515880139777,0.0,0.0,10.902609825134276,0.0,0.0,0.0,0.2975930273532867,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441248379647731,-1295.9647216796875,304.1468200683594,0.7067213654518127,0.0909134075045585,0.0822292566299438,293.1070251464844,297.1499938964844,293.1499938964844,0.0621557459235191,-1683.35498046875,304.1452941894531,0.7556111216545105,0.1124052330851554,0.10682163387537,293.1105041503906,297.1499938964844,293.1499938964844,0.0603961311280727,-1219.61328125,304.1456604003906,0.750917911529541,0.1102247014641761,0.0773916542530059,292.98980712890625,297.1499938964844,293.1499938964844,0.1796428859233856,-3856.234375,304.14324951171875,0.9971307516098022,0.2674446702003479,0.2447443753480911,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5755733251571655,0.050000000745058,0.2280477732419967,291.13592529296875,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901306152344,291.1361389160156,1.0,0.1885710507631302,1.0,1.0,0.9704868793487548,1.0,-0.8871446251869202,0.3680629432201385,0.5190816521644592,0.1941137164831161,0.0,0.0,0.3448615968227386,23.719167709350582,25.0,3.7145514488220215,-6655.03515625,75.41974639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82470703125,304.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1504480391740799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253435879945755,0.2534404098987579,-4.526811608229764e-06,0.0,0.0001526856212876,0.0,0.0,10.99052906036377,0.0,0.0,0.0,0.2979616224765777,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441248379647731,-1295.9647216796875,304.1468200683594,0.7067213654518127,0.0909134075045585,0.0822292566299438,293.1070251464844,297.1499938964844,293.1499938964844,0.0621557459235191,-1683.35498046875,304.1452941894531,0.7556111216545105,0.1124052330851554,0.10682163387537,293.1105041503906,297.1499938964844,293.1499938964844,0.0603961311280727,-1219.61328125,304.1456604003906,0.750917911529541,0.1102247014641761,0.0773916542530059,292.98980712890625,297.1499938964844,293.1499938964844,0.1796428859233856,-3856.234375,304.14324951171875,0.9971307516098022,0.2674446702003479,0.2447443753480911,293.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356811523437,0.5755733251571655,0.050000000745058,0.2280477732419967,291.13592529296875,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901306152344,291.1361389160156,1.0,0.1885710507631302,1.0,1.0,0.9704868793487548,1.0,-0.8871446251869202,0.3680629432201385,0.5190816521644592,0.1941137164831161,0.0,0.0,0.3448615968227386,23.719167709350582,25.0,3.7145514488220215,-6655.03515625,75.41974639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82470703125,304.5486755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1504480391740799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253435879945755,0.2534404098987579,-4.526811608229764e-06,0.0,0.0001526856212876,0.0,0.0,10.99052906036377,0.0,0.0,0.0,0.2979616224765777,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448561124503612,-1307.903564453125,304.14666748046875,0.7087133526802063,0.0917689874768257,0.0829923301935195,293.10614013671875,297.1499938964844,293.1499938964844,0.0631774067878723,-1702.0887451171875,304.1451721191406,0.7580612897872925,0.1136750802397728,0.1080174893140792,293.109619140625,297.1499938964844,293.1499938964844,0.06134969368577,-1232.4322509765625,304.1455078125,0.7531731128692627,0.1114028319716453,0.078210212290287,292.988525390625,297.1499938964844,293.1499938964844,0.1800151318311691,-3862.21044921875,304.1448669433594,0.9971957206726074,0.2717628180980682,0.2451069504022598,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.575299859046936,0.050000000745058,0.2280551195144653,291.1366271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1366577148437,1.0,0.1891541332006454,1.0,1.0,0.9705378413200378,1.0,-0.8909221887588501,0.3697026669979095,0.5212194919586182,0.1950797140598297,0.0,0.0,0.3465897440910339,23.803192138671875,25.0,1.3595519065856934,-6697.873046875,76.20764923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,304.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1514017432928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550707459449768,0.2550752758979797,-4.531284048425732e-06,0.0,0.0001536535273771,0.0,0.0,11.079469680786133,0.0,0.0,0.0,0.2983274757862091,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448561124503612,-1307.903564453125,304.14666748046875,0.7087133526802063,0.0917689874768257,0.0829923301935195,293.10614013671875,297.1499938964844,293.1499938964844,0.0631774067878723,-1702.0887451171875,304.1451721191406,0.7580612897872925,0.1136750802397728,0.1080174893140792,293.109619140625,297.1499938964844,293.1499938964844,0.06134969368577,-1232.4322509765625,304.1455078125,0.7531731128692627,0.1114028319716453,0.078210212290287,292.988525390625,297.1499938964844,293.1499938964844,0.1800151318311691,-3862.21044921875,304.1448669433594,0.9971957206726074,0.2717628180980682,0.2451069504022598,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.575299859046936,0.050000000745058,0.2280551195144653,291.1366271972656,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1366577148437,1.0,0.1891541332006454,1.0,1.0,0.9705378413200378,1.0,-0.8909221887588501,0.3697026669979095,0.5212194919586182,0.1950797140598297,0.0,0.0,0.3465897440910339,23.803192138671875,25.0,1.3595519065856934,-6697.873046875,76.20764923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8536376953125,304.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.119140625,18000.0,0.0,0.0,0.1514017432928085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550707459449768,0.2550752758979797,-4.531284048425732e-06,0.0,0.0001536535273771,0.0,0.0,11.079469680786133,0.0,0.0,0.0,0.2983274757862091,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456141978502273,-1320.304931640625,304.1465148925781,0.7108328938484192,0.0926529318094253,0.083781287074089,293.105224609375,297.1499938964844,293.1499938964844,0.0642195045948028,-1721.284423828125,304.1450500488281,0.7606667280197144,0.1149709522724151,0.1092381253838539,293.10870361328125,297.1499938964844,293.1499938964844,0.0623270571231842,-1245.62890625,304.1453857421875,0.7555903196334839,0.1126103103160858,0.0790494903922081,292.98681640625,297.1499938964844,293.1499938964844,0.1802693605422973,-3866.2578125,304.1461486816406,0.9972376823425292,0.2762001454830169,0.2453431934118271,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5751215219497681,0.050000000745058,0.2280598878860473,291.1366882324219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1366882324219,1.0,0.1897030919790268,1.0,1.0,0.9705888032913208,1.0,-0.8946306705474854,0.3713166713714599,0.5233139991760254,0.1960206180810928,0.0,0.0,0.3483520150184631,23.872602462768555,25.0,0.1921633780002594,-6741.12060546875,76.96651458740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,304.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.1522513031959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256773978471756,0.2567785084247589,-4.535949756245827e-06,0.0,0.0001545157138025,0.0,0.0,11.172442436218262,0.0,0.0,0.0,0.2987086474895477,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456141978502273,-1320.304931640625,304.1465148925781,0.7108328938484192,0.0926529318094253,0.083781287074089,293.105224609375,297.1499938964844,293.1499938964844,0.0642195045948028,-1721.284423828125,304.1450500488281,0.7606667280197144,0.1149709522724151,0.1092381253838539,293.10870361328125,297.1499938964844,293.1499938964844,0.0623270571231842,-1245.62890625,304.1453857421875,0.7555903196334839,0.1126103103160858,0.0790494903922081,292.98681640625,297.1499938964844,293.1499938964844,0.1802693605422973,-3866.2578125,304.1461486816406,0.9972376823425292,0.2762001454830169,0.2453431934118271,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5751215219497681,0.050000000745058,0.2280598878860473,291.1366882324219,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1366882324219,1.0,0.1897030919790268,1.0,1.0,0.9705888032913208,1.0,-0.8946306705474854,0.3713166713714599,0.5233139991760254,0.1960206180810928,0.0,0.0,0.3483520150184631,23.872602462768555,25.0,0.1921633780002594,-6741.12060546875,76.96651458740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88140869140625,304.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8125,18000.0,0.0,0.0,0.1522513031959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256773978471756,0.2567785084247589,-4.535949756245827e-06,0.0,0.0001545157138025,0.0,0.0,11.172442436218262,0.0,0.0,0.0,0.2987086474895477,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460021123290061,-1326.660888671875,304.1464538574219,0.711925208568573,0.0931042581796646,0.084184356033802,293.1047668457031,297.1499938964844,293.1499938964844,0.0647473260760307,-1731.0401611328125,304.1449890136719,0.7620209455490112,0.1156276017427444,0.109856829047203,293.1082458496094,297.1499938964844,293.1499938964844,0.0628236159682273,-1252.355712890625,304.14532470703125,0.7568527460098267,0.1132238060235977,0.0794760957360267,292.9858703613281,297.1499938964844,293.1499938964844,0.1803586632013321,-3867.6630859375,304.14666748046875,0.997251272201538,0.2784561216831207,0.2454203516244888,293.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5750632286071777,0.050000000745058,0.2280614376068115,291.1365661621094,291.1499938964844,270.07501220703125,269.3484191894531,283.6629943847656,293.2840881347656,291.1365051269531,1.0,0.1899666637182235,1.0,1.0,0.97061425447464,1.0,-0.8964635133743286,0.3721157312393188,0.5243477821350098,0.196483314037323,0.0,0.0,0.3492628037929535,23.902565002441406,25.0,-0.2316512316465377,-6762.744140625,77.33680725097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,304.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6015625,18000.0,0.0,0.0,0.1526451706886291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576497793197632,0.2576543390750885,-4.538349458016455e-06,0.0,0.0001549154403619,0.0,0.0,11.220370292663574,0.0,0.0,0.0,0.2989052832126617,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.046394906938076,-1333.1036376953125,304.1463623046875,0.7130333185195923,0.0935609117150306,0.0845923125743866,293.10430908203125,297.1499938964844,293.1499938964844,0.0652787610888481,-1740.884521484375,304.1449279785156,0.7634044289588928,0.116289272904396,0.1104803383350372,293.1077880859375,297.1499938964844,293.1499938964844,0.063324399292469,-1259.1544189453125,304.145263671875,0.7581458687782288,0.1138429120182991,0.0799066871404647,292.98486328125,297.1499938964844,293.1499938964844,0.1804264634847641,-3868.715576171875,304.14715576171875,0.997260808944702,0.2807328999042511,0.2454744428396225,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5750223398208618,0.050000000745058,0.2280625104904174,291.1363220214844,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826843261719,291.1362609863281,1.0,0.190224140882492,1.0,1.0,0.9706462621688844,1.0,-0.8982844948768616,0.3729102611541748,0.5253742337226868,0.1969414949417114,0.0,0.0,0.3501993715763092,23.929855346679688,25.0,-0.5461360812187195,-6784.43994140625,77.70211791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90631103515625,304.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.318359375,18000.0,0.0,0.0,0.1530236899852752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585518360137939,0.2585563957691192,-4.540814643405611e-06,0.0,0.000155299596372,0.0,0.0,11.269804954528809,0.0,0.0,0.0,0.2991080284118652,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.047193307429552,-1346.219970703125,304.146240234375,0.7152907252311707,0.0944890230894088,0.0854218751192092,293.1034240722656,297.1499938964844,293.1499938964844,0.0663508176803588,-1760.8072509765625,304.14483642578125,0.7662528157234192,0.1176265850663185,0.1117408797144889,293.1068725585937,297.1499938964844,293.1499938964844,0.064336858689785,-1272.942626953125,304.1451416015625,0.76081782579422,0.1150966584682464,0.0807790160179138,292.9827575683594,297.1499938964844,293.1499938964844,0.1805012077093124,-3869.8173828125,304.1479797363281,0.9972686767578124,0.2853434681892395,0.2455189526081085,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5749886631965637,0.050000000745058,0.2280633300542831,291.1356811523437,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2797241210937,291.1355895996094,1.0,0.1907224804162979,1.0,1.0,0.9707101583480836,1.0,-0.901894509792328,0.3744876384735107,0.5274068117141724,0.1978461593389511,0.0,0.0,0.3521509766578674,23.97706794738769,25.0,-0.903609812259674,-6827.9736328125,78.41925811767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,304.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.669921875,18000.0,0.0,0.0,0.1537468582391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604422569274902,0.2604467868804931,-4.545996944216313e-06,0.0,0.0001560335076646,0.0,0.0,11.373720169067385,0.0,0.0,0.0,0.2995341122150421,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.047193307429552,-1346.219970703125,304.146240234375,0.7152907252311707,0.0944890230894088,0.0854218751192092,293.1034240722656,297.1499938964844,293.1499938964844,0.0663508176803588,-1760.8072509765625,304.14483642578125,0.7662528157234192,0.1176265850663185,0.1117408797144889,293.1068725585937,297.1499938964844,293.1499938964844,0.064336858689785,-1272.942626953125,304.1451416015625,0.76081782579422,0.1150966584682464,0.0807790160179138,292.9827575683594,297.1499938964844,293.1499938964844,0.1805012077093124,-3869.8173828125,304.1479797363281,0.9972686767578124,0.2853434681892395,0.2455189526081085,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5749886631965637,0.050000000745058,0.2280633300542831,291.1356811523437,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2797241210937,291.1355895996094,1.0,0.1907224804162979,1.0,1.0,0.9707101583480836,1.0,-0.901894509792328,0.3744876384735107,0.5274068117141724,0.1978461593389511,0.0,0.0,0.3521509766578674,23.97706794738769,25.0,-0.903609812259674,-6827.9736328125,78.41925811767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92706298828125,304.6606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.669921875,18000.0,0.0,0.0,0.1537468582391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604422569274902,0.2604467868804931,-4.545996944216313e-06,0.0,0.0001560335076646,0.0,0.0,11.373720169067385,0.0,0.0,0.0,0.2995341122150421,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.048005823045969,-1359.597900390625,304.1461486816406,0.7175900936126709,0.095434233546257,0.0862671881914138,293.1025695800781,297.1499938964844,293.1499938964844,0.0674325674772262,-1780.9940185546875,304.1447448730469,0.7691945433616638,0.118980087339878,0.1130170747637748,293.1059875488281,297.1499938964844,293.1499938964844,0.0653609484434127,-1286.9466552734375,304.1450500488281,0.7635887265205383,0.1163684204220771,0.0816642343997955,292.9805908203125,297.1499938964844,293.1499938964844,0.1805056035518646,-3869.75634765625,304.14862060546875,0.9972636699676514,0.2900194227695465,0.2454906105995178,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5750099420547485,0.050000000745058,0.2280626595020294,291.13494873046875,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.276611328125,291.1348571777344,1.0,0.1912020146846771,1.0,1.0,0.9707741141319276,1.0,-0.9054684042930604,0.3760521411895752,0.5294162631034851,0.1987373828887939,0.0,0.0,0.3542096614837646,24.01585960388184,28.0,-1.0677049160003662,-6871.58837890625,79.12149810791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.970703125,18000.0,0.0,0.0,0.1544464081525802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624506056308746,0.2624551653861999,-4.551542588160373e-06,0.0,0.0001567434665048,0.0,0.0,11.484630584716797,0.0,0.0,0.0,0.2999890744686126,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.048005823045969,-1359.597900390625,304.1461486816406,0.7175900936126709,0.095434233546257,0.0862671881914138,293.1025695800781,297.1499938964844,293.1499938964844,0.0674325674772262,-1780.9940185546875,304.1447448730469,0.7691945433616638,0.118980087339878,0.1130170747637748,293.1059875488281,297.1499938964844,293.1499938964844,0.0653609484434127,-1286.9466552734375,304.1450500488281,0.7635887265205383,0.1163684204220771,0.0816642343997955,292.9805908203125,297.1499938964844,293.1499938964844,0.1805056035518646,-3869.75634765625,304.14862060546875,0.9972636699676514,0.2900194227695465,0.2454906105995178,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5750099420547485,0.050000000745058,0.2280626595020294,291.13494873046875,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.276611328125,291.1348571777344,1.0,0.1912020146846771,1.0,1.0,0.9707741141319276,1.0,-0.9054684042930604,0.3760521411895752,0.5294162631034851,0.1987373828887939,0.0,0.0,0.3542096614837646,24.01585960388184,28.0,-1.0677049160003662,-6871.58837890625,79.12149810791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.6845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.970703125,18000.0,0.0,0.0,0.1544464081525802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624506056308746,0.2624551653861999,-4.551542588160373e-06,0.0,0.0001567434665048,0.0,0.0,11.484630584716797,0.0,0.0,0.0,0.2999890744686126,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524213433265,-1373.60791015625,304.1460266113281,0.7175108790397644,0.0963841825723648,0.0871334597468376,293.101806640625,297.1499938964844,293.1499938964844,0.0685467943549156,-1801.9171142578125,304.1446533203125,0.7694738507270813,0.1203381717205047,0.1143148839473724,293.1051940917969,297.1499938964844,293.1499938964844,0.0664187148213386,-1301.5023193359375,304.1449279785156,0.763753354549408,0.1176457405090332,0.0825663283467292,292.9811096191406,297.1499938964844,293.1499938964844,0.1832659542560577,-3917.9951171875,304.14434814453125,0.9977757930755616,0.2942213714122772,0.2485694289207458,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5726764798164368,0.050000000745058,0.2281269580125808,291.1317443847656,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13067626953125,1.0,0.1929535120725631,1.0,1.0,0.9708468914031982,1.0,-0.912918984889984,0.3792936205863952,0.5336253643035889,0.2006606012582779,0.0,0.0,0.3567799627780914,24.44904518127441,31.0,-6.816354751586914,-6929.87744140625,81.14698028564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,304.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1551628708839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647570073604584,0.2647615671157837,-4.557613010547357e-06,0.0,0.000157470582053,0.0,0.0,11.61181926727295,0.0,0.0,0.0,0.3005124032497406,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488524213433265,-1373.60791015625,304.1460266113281,0.7175108790397644,0.0963841825723648,0.0871334597468376,293.101806640625,297.1499938964844,293.1499938964844,0.0685467943549156,-1801.9171142578125,304.1446533203125,0.7694738507270813,0.1203381717205047,0.1143148839473724,293.1051940917969,297.1499938964844,293.1499938964844,0.0664187148213386,-1301.5023193359375,304.1449279785156,0.763753354549408,0.1176457405090332,0.0825663283467292,292.9811096191406,297.1499938964844,293.1499938964844,0.1832659542560577,-3917.9951171875,304.14434814453125,0.9977757930755616,0.2942213714122772,0.2485694289207458,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5726764798164368,0.050000000745058,0.2281269580125808,291.1317443847656,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13067626953125,1.0,0.1929535120725631,1.0,1.0,0.9708468914031982,1.0,-0.912918984889984,0.3792936205863952,0.5336253643035889,0.2006606012582779,0.0,0.0,0.3567799627780914,24.44904518127441,31.0,-6.816354751586914,-6929.87744140625,81.14698028564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,304.6958923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.607421875,18000.0,0.0,0.0,0.1551628708839416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647570073604584,0.2647615671157837,-4.557613010547357e-06,0.0,0.000157470582053,0.0,0.0,11.61181926727295,0.0,0.0,0.0,0.3005124032497406,4.0,0.0,1.0
