time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497495755553245,-1388.5848388671875,304.1458435058594,0.715137779712677,0.0973296761512756,0.0880106836557388,293.10113525390625,297.1499938964844,293.1499938964844,0.069716639816761,-1824.08203125,304.1444702148437,0.7671900987625122,0.1216935887932777,0.1156253367662429,293.1045227050781,297.1499938964844,293.1499938964844,0.0675311014056205,-1316.9508056640625,304.144775390625,0.7614066004753113,0.1189189627766609,0.0834772884845733,292.9892883300781,297.1499938964844,293.1499938964844,0.188759371638298,-4013.271240234375,304.1370544433594,0.9986063241958618,0.2968544065952301,0.2545441091060638,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5680990219116211,0.050000000745058,0.2282570302486419,291.1209716796875,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1193542480469,1.0,0.1957632005214691,1.0,1.0,0.9709197282791138,1.0,-0.923964023590088,0.3840878307819366,0.5398762226104736,0.2035657912492752,0.0,0.0,0.3613278269767761,25.279062271118164,25.0,-14.220250129699709,-7015.7353515625,84.4967269897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,304.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.796875,18000.0,0.0,0.0,0.156011164188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687283754348755,0.2687329351902008,-4.5669062274100725e-06,0.0,0.0001583314879098,0.0,0.0,11.82931423187256,0.0,0.0,0.0,0.3013971447944641,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497495755553245,-1388.5848388671875,304.1458435058594,0.715137779712677,0.0973296761512756,0.0880106836557388,293.10113525390625,297.1499938964844,293.1499938964844,0.069716639816761,-1824.08203125,304.1444702148437,0.7671900987625122,0.1216935887932777,0.1156253367662429,293.1045227050781,297.1499938964844,293.1499938964844,0.0675311014056205,-1316.9508056640625,304.144775390625,0.7614066004753113,0.1189189627766609,0.0834772884845733,292.9892883300781,297.1499938964844,293.1499938964844,0.188759371638298,-4013.271240234375,304.1370544433594,0.9986063241958618,0.2968544065952301,0.2545441091060638,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5680990219116211,0.050000000745058,0.2282570302486419,291.1209716796875,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1193542480469,1.0,0.1957632005214691,1.0,1.0,0.9709197282791138,1.0,-0.923964023590088,0.3840878307819366,0.5398762226104736,0.2035657912492752,0.0,0.0,0.3613278269767761,25.279062271118164,25.0,-14.220250129699709,-7015.7353515625,84.4967269897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,304.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.796875,18000.0,0.0,0.0,0.156011164188385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687283754348755,0.2687329351902008,-4.5669062274100725e-06,0.0,0.0001583314879098,0.0,0.0,11.82931423187256,0.0,0.0,0.0,0.3013971447944641,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050186276435852,-1395.8856201171875,304.14581298828125,0.715819239616394,0.0978055968880653,0.0884381532669067,293.100830078125,297.1499938964844,293.1499938964844,0.0702904984354972,-1834.982177734375,304.1444396972656,0.7681257128715515,0.1223756447434425,0.1162699162960052,293.10418701171875,297.1499938964844,293.1499938964844,0.0680752918124198,-1324.527099609375,304.1447448730469,0.7622678279876709,0.1195585206151008,0.0839240625500679,292.9950866699219,297.1499938964844,293.1499938964844,0.1894270032644271,-4024.23583984375,304.1382751464844,0.9986733198165894,0.2977487444877624,0.2551044523715973,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.5676663517951965,0.050000000745058,0.2282695323228836,291.11541748046875,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691955566406,291.1145324707031,1.0,0.19601571559906,1.0,1.0,0.9709561467170716,1.0,-0.9264779090881348,0.3851755857467651,0.5413023233413696,0.2042371779680252,0.0,0.0,0.3642033636569977,25.377254486083984,25.0,-11.623482704162598,-7055.34716796875,85.12552642822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9368591308594,304.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.345703125,18000.0,0.0,0.0,0.1565262377262115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714736461639404,0.2714782357215881,-4.573733349388931e-06,0.0,0.0001588542218087,0.0,0.0,11.981584548950195,0.0,0.0,0.0,0.302015095949173,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505830720067024,-1402.4521484375,304.1458435058594,0.7180890440940857,0.0982846617698669,0.0888606682419776,293.1004943847656,297.1499938964844,293.1499938964844,0.0708189159631729,-1844.947998046875,304.1445007324219,0.7708554863929749,0.1230613440275192,0.1169098317623138,293.1038818359375,297.1499938964844,293.1499938964844,0.068573959171772,-1331.41748046875,304.144775390625,0.7648864984512329,0.1202008426189422,0.0843667387962341,292.9984741210937,297.1499938964844,293.1499938964844,0.188175231218338,-4001.88916015625,304.1427001953125,0.9984915852546692,0.2990473210811615,0.2536180913448334,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5688126087188721,0.050000000745058,0.2282362282276153,291.1154479980469,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1165466308594,1.0,0.1956164091825485,1.0,1.0,0.9710313081741332,1.0,-0.9264618158340454,0.3851783275604248,0.5412834882736206,0.2042006552219391,0.0,0.0,0.3665426969528198,25.19879722595215,28.0,-0.5056337714195251,-7085.68701171875,84.84110260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92401123046875,304.7442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.376953125,18000.0,0.0,0.0,0.1570937931537628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742305994033813,0.2742351591587066,-4.581693701766199e-06,0.0,0.0001594302302692,0.0,0.0,12.13803768157959,0.0,0.0,0.0,0.30264812707901,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513474568724632,-1415.0458984375,304.1459655761719,0.7190916538238525,0.0992245525121688,0.0897174626588821,293.1000061035156,297.1499938964844,293.1499938964844,0.0718389153480529,-1864.142578125,304.1446228027344,0.7723621129989624,0.1244157999753952,0.1182034313678741,293.1033935546875,297.1499938964844,293.1499938964844,0.0695336237549781,-1344.644775390625,304.1449279785156,0.7662459015846252,0.1214664727449417,0.0852606371045112,293.0018310546875,297.1499938964844,293.1499938964844,0.1894362121820449,-4023.172607421875,304.1427917480469,0.9986779093742372,0.3022080063819885,0.2551431059837341,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5676363110542297,0.050000000745058,0.2282702773809433,291.1243591308594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1244201660156,1.0,0.1968881636857986,1.0,1.0,0.971181571483612,1.0,-0.9319836497306824,0.3876056671142578,0.5443779826164246,0.205577477812767,0.0,0.0,0.3692719340324402,25.447265625,31.0,3.940587043762207,-7139.947265625,86.28348541259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89666748046875,304.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.1583258807659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775827646255493,0.277587354183197,-4.594278379954631e-06,0.0,0.0001606806472409,0.0,0.0,12.336727142333984,0.0,0.0,0.0,0.3034831881523132,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513474568724632,-1415.0458984375,304.1459655761719,0.7190916538238525,0.0992245525121688,0.0897174626588821,293.1000061035156,297.1499938964844,293.1499938964844,0.0718389153480529,-1864.142578125,304.1446228027344,0.7723621129989624,0.1244157999753952,0.1182034313678741,293.1033935546875,297.1499938964844,293.1499938964844,0.0695336237549781,-1344.644775390625,304.1449279785156,0.7662459015846252,0.1214664727449417,0.0852606371045112,293.0018310546875,297.1499938964844,293.1499938964844,0.1894362121820449,-4023.172607421875,304.1427917480469,0.9986779093742372,0.3022080063819885,0.2551431059837341,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5676363110542297,0.050000000745058,0.2282702773809433,291.1243591308594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2654724121094,291.1244201660156,1.0,0.1968881636857986,1.0,1.0,0.971181571483612,1.0,-0.9319836497306824,0.3876056671142578,0.5443779826164246,0.205577477812767,0.0,0.0,0.3692719340324402,25.447265625,31.0,3.940587043762207,-7139.947265625,86.28348541259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89666748046875,304.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.1583258807659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775827646255493,0.277587354183197,-4.594278379954631e-06,0.0,0.0001606806472409,0.0,0.0,12.336727142333984,0.0,0.0,0.0,0.3034831881523132,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521908104419708,-1429.1787109375,304.1459045410156,0.717516303062439,0.1001512110233306,0.0905743166804313,293.0996398925781,297.1499938964844,293.1499938964844,0.0729503408074379,-1885.363525390625,304.1445617675781,0.7709318399429321,0.1257568001747131,0.1194973140954971,293.1030578613281,297.1499938964844,293.1499938964844,0.0705819800496101,-1359.316162109375,304.1448669433594,0.7647241353988647,0.122717373073101,0.0861535966396331,293.0098876953125,297.1499938964844,293.1499938964844,0.1938147544860839,-4098.4072265625,304.1378173828125,0.9990000128746032,0.3043414652347564,0.2599015831947326,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5639404058456421,0.050000000745058,0.228379800915718,291.1190795898437,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.1180725097656,1.0,0.1992732882499694,1.0,1.0,0.9713318943977356,1.0,-0.941478431224823,0.3917481303215027,0.5497303009033203,0.2080506533384323,0.0,0.0,0.3736545145511627,26.149810791015625,25.0,-6.345189094543457,-7214.57568359375,89.23773956298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,304.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.203125,18000.0,0.0,0.0,0.1596792042255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815949618816376,0.2815995514392853,-4.605059075402096e-06,0.0,0.000162054086104,0.0,0.0,12.565509796142578,0.0,0.0,0.0,0.3044295012950897,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521908104419708,-1429.1787109375,304.1459045410156,0.717516303062439,0.1001512110233306,0.0905743166804313,293.0996398925781,297.1499938964844,293.1499938964844,0.0729503408074379,-1885.363525390625,304.1445617675781,0.7709318399429321,0.1257568001747131,0.1194973140954971,293.1030578613281,297.1499938964844,293.1499938964844,0.0705819800496101,-1359.316162109375,304.1448669433594,0.7647241353988647,0.122717373073101,0.0861535966396331,293.0098876953125,297.1499938964844,293.1499938964844,0.1938147544860839,-4098.4072265625,304.1378173828125,0.9990000128746032,0.3043414652347564,0.2599015831947326,293.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199035644531,0.5639404058456421,0.050000000745058,0.228379800915718,291.1190795898437,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2631530761719,291.1180725097656,1.0,0.1992732882499694,1.0,1.0,0.9713318943977356,1.0,-0.941478431224823,0.3917481303215027,0.5497303009033203,0.2080506533384323,0.0,0.0,0.3736545145511627,26.149810791015625,25.0,-6.345189094543457,-7214.57568359375,89.23773956298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,304.74298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.203125,18000.0,0.0,0.0,0.1596792042255401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815949618816376,0.2815995514392853,-4.605059075402096e-06,0.0,0.000162054086104,0.0,0.0,12.565509796142578,0.0,0.0,0.0,0.3044295012950897,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529794804751873,-1442.3642578125,304.1459655761719,0.7210391163825989,0.1010914668440818,0.0914051830768585,293.0992431640625,297.1499938964844,293.1499938964844,0.0740023925900459,-1905.43603515625,304.1446228027344,0.7753345370292664,0.1271105259656906,0.1207631975412368,293.1026916503906,297.1499938964844,293.1499938964844,0.0715706199407577,-1373.14013671875,304.1449279785156,0.7689210772514343,0.1239800527691841,0.0870251506567001,293.0177001953125,297.1499938964844,293.1499938964844,0.1923615038394928,-4072.06591796875,304.1446533203125,0.998998761177063,0.3062842786312103,0.2580730020999908,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1172790527344,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.11871337890625,1.0,0.1987682878971099,1.0,1.0,0.9714695811271667,1.0,-0.94279944896698,0.3923322260379791,0.5504672527313232,0.2083638161420822,0.0,0.0,0.3783608376979828,25.9372673034668,28.0,4.688967227935791,-7273.9609375,89.15475463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,304.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.724609375,18000.0,0.0,0.0,0.1612023711204528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869091928005218,0.2869138121604919,-4.62050729765906e-06,0.0,0.0001635999215068,0.0,0.0,12.874307632446287,0.0,0.0,0.0,0.3056845963001251,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529794804751873,-1442.3642578125,304.1459655761719,0.7210391163825989,0.1010914668440818,0.0914051830768585,293.0992431640625,297.1499938964844,293.1499938964844,0.0740023925900459,-1905.43603515625,304.1446228027344,0.7753345370292664,0.1271105259656906,0.1207631975412368,293.1026916503906,297.1499938964844,293.1499938964844,0.0715706199407577,-1373.14013671875,304.1449279785156,0.7689210772514343,0.1239800527691841,0.0870251506567001,293.0177001953125,297.1499938964844,293.1499938964844,0.1923615038394928,-4072.06591796875,304.1446533203125,0.998998761177063,0.3062842786312103,0.2580730020999908,293.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5653650760650635,0.050000000745058,0.2283369451761245,291.1172790527344,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.26092529296875,291.11871337890625,1.0,0.1987682878971099,1.0,1.0,0.9714695811271667,1.0,-0.94279944896698,0.3923322260379791,0.5504672527313232,0.2083638161420822,0.0,0.0,0.3783608376979828,25.9372673034668,28.0,4.688967227935791,-7273.9609375,89.15475463867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83526611328125,304.77203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.724609375,18000.0,0.0,0.0,0.1612023711204528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869091928005218,0.2869138121604919,-4.62050729765906e-06,0.0,0.0001635999215068,0.0,0.0,12.874307632446287,0.0,0.0,0.0,0.3056845963001251,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537161268293857,-1454.5814208984375,304.14605712890625,0.7225635647773743,0.1020241603255271,0.0922502428293228,293.0989685058594,297.1499938964844,293.1499938964844,0.0749887153506279,-1924.15625,304.144775390625,0.7774654030799866,0.1284559220075607,0.12204310297966,293.1024169921875,297.1499938964844,293.1499938964844,0.0724946781992912,-1385.988525390625,304.14508056640625,0.7708930969238281,0.1252341121435165,0.0879067555069923,293.0192565917969,297.1499938964844,293.1499938964844,0.1928584426641464,-4080.207763671875,304.1453552246094,0.9990047216415404,0.3093239665031433,0.2587845921516418,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1277770996094,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.1279296875,1.0,0.1997327506542205,1.0,1.0,0.9716073274612428,1.0,-0.9472787380218506,0.3943158388137817,0.5529628992080688,0.2094574272632599,0.0,0.0,0.3805103600025177,26.07953453063965,31.0,6.465779781341553,-7318.97216796875,90.2627944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,304.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.1627747118473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897759079933166,0.2897805273532867,-4.632454420061549e-06,0.0,0.000165195640875,0.0,0.0,13.051727294921877,0.0,0.0,0.0,0.3064343631267547,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537161268293857,-1454.5814208984375,304.14605712890625,0.7225635647773743,0.1020241603255271,0.0922502428293228,293.0989685058594,297.1499938964844,293.1499938964844,0.0749887153506279,-1924.15625,304.144775390625,0.7774654030799866,0.1284559220075607,0.12204310297966,293.1024169921875,297.1499938964844,293.1499938964844,0.0724946781992912,-1385.988525390625,304.14508056640625,0.7708930969238281,0.1252341121435165,0.0879067555069923,293.0192565917969,297.1499938964844,293.1499938964844,0.1928584426641464,-4080.207763671875,304.1453552246094,0.9990047216415404,0.3093239665031433,0.2587845921516418,293.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5648111701011658,0.050000000745058,0.2283534258604049,291.1277770996094,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587280273437,291.1279296875,1.0,0.1997327506542205,1.0,1.0,0.9716073274612428,1.0,-0.9472787380218506,0.3943158388137817,0.5529628992080688,0.2094574272632599,0.0,0.0,0.3805103600025177,26.07953453063965,31.0,6.465779781341553,-7318.97216796875,90.2627944946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094177246094,304.77227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.68359375,18000.0,0.0,0.0,0.1627747118473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897759079933166,0.2897805273532867,-4.632454420061549e-06,0.0,0.000165195640875,0.0,0.0,13.051727294921877,0.0,0.0,0.0,0.3064343631267547,4.0,0.0,1.0
322500,293.114990234375,297.1499938964844,293.1499938964844,0.0541233718395233,-1461.4442138671875,304.14605712890625,0.7222896814346313,0.1024878621101379,0.092675119638443,293.0988464355469,297.1499938964844,293.1499938964844,0.0755264684557914,-1934.4951171875,304.1447448730469,0.7773168683052063,0.1291253864765167,0.1226851418614387,293.102294921875,297.1499938964844,293.1499938964844,0.0730006545782089,-1393.12060546875,304.1450500488281,0.770688533782959,0.1258582472801208,0.0883492156863212,293.021484375,297.1499938964844,293.1499938964844,0.1943890750408172,-4106.5,304.1434020996094,0.9990000128746032,0.3105446994304657,0.2604625225067138,293.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5635020732879639,0.050000000745058,0.2283928096294403,291.12664794921875,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.257568359375,291.1259765625,1.0,0.2006616443395614,1.0,1.0,0.9716761708259584,1.0,-0.9511508941650392,0.3960131108760834,0.5551378130912781,0.2104558497667312,0.0,0.0,0.3821658492088318,26.33810806274414,31.0,0.0253316387534141,-7348.53125,91.44680786132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8000183105469,304.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.19921875,18000.0,0.0,0.0,0.1635596454143524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912564575672149,0.2912611067295074,-4.636814082914498e-06,0.0,0.0001659922418184,0.0,0.0,13.139022827148438,0.0,0.0,0.0,0.3068021237850189,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545429736375808,-1468.5491943359375,304.14599609375,0.7214801907539368,0.1029506027698516,0.0931025221943855,293.0987548828125,297.1499938964844,293.1499938964844,0.0760777592658996,-1945.13720703125,304.1446838378906,0.7765392661094666,0.1297935843467712,0.1233294233679771,293.1022033691406,297.1499938964844,293.1499938964844,0.0735201463103294,-1400.474609375,304.14501953125,0.769868016242981,0.1264813095331192,0.0887935161590576,293.0253295898437,297.1499938964844,293.1499938964844,0.1965606659650802,-4143.73974609375,304.1406555175781,0.9990000128746032,0.3114162683486938,0.2628146111965179,293.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5616598725318909,0.050000000745058,0.2284490913152694,291.1234130859375,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.25640869140625,291.1225280761719,1.0,0.201855331659317,1.0,1.0,0.9717410802841188,1.0,-0.9558604955673218,0.3980758190155029,0.5577846765518188,0.2116808146238327,0.0,0.0,0.384257435798645,26.69779586791992,34.0,-4.803621768951416,-7387.0439453125,92.97150421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79119873046875,304.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.505859375,18000.0,0.0,0.0,0.1643568873405456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.293282002210617,0.2932866513729095,-4.64221693619038e-06,0.0,0.000166801342857,0.0,0.0,13.257375717163086,0.0,0.0,0.0,0.3072868585586548,4.0,0.0,1.0
322620,293.11474609375,297.1499938964844,293.1499938964844,0.055395308881998,-1483.03759765625,304.1459045410156,0.7184323668479919,0.1038687154650688,0.0939619392156601,293.0986022949219,297.1499938964844,293.1499938964844,0.0771948620676994,-1966.7730712890625,304.14459228515625,0.7733470797538757,0.1311233043670654,0.1246228739619255,293.1020812988281,297.1499938964844,293.1499938964844,0.0745731145143508,-1415.43310546875,304.1449279785156,0.7666260004043579,0.1277198195457458,0.0896855220198631,293.0387878417969,297.1499938964844,293.1499938964844,0.2025329917669296,-4245.541015625,304.1337890625,0.9990000128746032,0.3118599355220794,0.2692426145076751,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5565920472145081,0.050000000745058,0.2286093831062317,291.1151428222656,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2542724609375,291.114013671875,1.0,0.2049475610256195,1.0,1.0,0.9718709588050842,1.0,-0.9674217104911804,0.403141051530838,0.56428062915802,0.2147077769041061,0.0,0.0,0.3894422054290771,27.70026588439941,25.0,-10.622679710388184,-7483.76416015625,96.96610260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694702148437,304.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.59765625,18000.0,0.0,0.0,0.1660506427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985800206661224,0.2985846698284149,-4.657116278394824e-06,0.0,0.0001685203023953,0.0,0.0,13.57119846343994,0.0,0.0,0.0,0.3085700869560241,4.0,0.0,1.0
322680,293.11474609375,297.1499938964844,293.1499938964844,0.055395308881998,-1483.03759765625,304.1459045410156,0.7184323668479919,0.1038687154650688,0.0939619392156601,293.0986022949219,297.1499938964844,293.1499938964844,0.0771948620676994,-1966.7730712890625,304.14459228515625,0.7733470797538757,0.1311233043670654,0.1246228739619255,293.1020812988281,297.1499938964844,293.1499938964844,0.0745731145143508,-1415.43310546875,304.1449279785156,0.7666260004043579,0.1277198195457458,0.0896855220198631,293.0387878417969,297.1499938964844,293.1499938964844,0.2025329917669296,-4245.541015625,304.1337890625,0.9990000128746032,0.3118599355220794,0.2692426145076751,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5565920472145081,0.050000000745058,0.2286093831062317,291.1151428222656,291.1499938964844,269.6533203125,268.9423828125,283.43231201171875,293.2542724609375,291.114013671875,1.0,0.2049475610256195,1.0,1.0,0.9718709588050842,1.0,-0.9674217104911804,0.403141051530838,0.56428062915802,0.2147077769041061,0.0,0.0,0.3894422054290771,27.70026588439941,25.0,-10.622679710388184,-7483.76416015625,96.96610260009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694702148437,304.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.59765625,18000.0,0.0,0.0,0.1660506427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985800206661224,0.2985846698284149,-4.657116278394824e-06,0.0,0.0001685203023953,0.0,0.0,13.57119846343994,0.0,0.0,0.0,0.3085700869560241,4.0,0.0,1.0
322740,293.1145324707031,297.1499938964844,293.1499938964844,0.0561520047485828,-1495.8173828125,304.1460266113281,0.7229206562042236,0.1048041954636573,0.0947794839739799,293.0983581542969,297.1499938964844,293.1499938964844,0.0782104507088661,-1986.3453369140625,304.14471435546875,0.7789049744606018,0.1324712336063385,0.1258734315633773,293.10186767578125,297.1499938964844,293.1499938964844,0.0755236446857452,-1428.866943359375,304.1450500488281,0.7719578742980957,0.1289739906787872,0.0905441641807556,293.05035400390625,297.1499938964844,293.1499938964844,0.1999170035123825,-4198.958984375,304.14404296875,0.9990000128746032,0.3123037815093994,0.2660888731479645,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5590832829475403,0.050000000745058,0.2285293340682983,291.11474609375,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523498535156,291.116943359375,1.0,0.203768640756607,1.0,1.0,0.972000777721405,1.0,-0.9670597910881042,0.4029830396175384,0.5640767812728882,0.2145958542823791,0.0,0.0,0.3944819569587707,27.268539428710938,28.0,7.861947059631348,-7546.408203125,96.1805191040039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,304.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.615234375,18000.0,0.0,0.0,0.1678922474384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048136830329895,0.3048183619976043,-4.6770405788265634e-06,0.0,0.0001703892776276,0.0,0.0,13.95123291015625,0.0,0.0,0.0,0.3101159632205963,4.0,0.0,1.0
322800,293.1145324707031,297.1499938964844,293.1499938964844,0.0561520047485828,-1495.8173828125,304.1460266113281,0.7229206562042236,0.1048041954636573,0.0947794839739799,293.0983581542969,297.1499938964844,293.1499938964844,0.0782104507088661,-1986.3453369140625,304.14471435546875,0.7789049744606018,0.1324712336063385,0.1258734315633773,293.10186767578125,297.1499938964844,293.1499938964844,0.0755236446857452,-1428.866943359375,304.1450500488281,0.7719578742980957,0.1289739906787872,0.0905441641807556,293.05035400390625,297.1499938964844,293.1499938964844,0.1999170035123825,-4198.958984375,304.14404296875,0.9990000128746032,0.3123037815093994,0.2660888731479645,293.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136474609375,0.5590832829475403,0.050000000745058,0.2285293340682983,291.11474609375,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,293.2523498535156,291.116943359375,1.0,0.203768640756607,1.0,1.0,0.972000777721405,1.0,-0.9670597910881042,0.4029830396175384,0.5640767812728882,0.2145958542823791,0.0,0.0,0.3944819569587707,27.268539428710938,28.0,7.861947059631348,-7546.408203125,96.1805191040039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74298095703125,304.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.615234375,18000.0,0.0,0.0,0.1678922474384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3048136830329895,0.3048183619976043,-4.6770405788265634e-06,0.0,0.0001703892776276,0.0,0.0,13.95123291015625,0.0,0.0,0.0,0.3101159632205963,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568283684551715,-1507.0777587890625,304.1462097167969,0.7255010008811951,0.1057304292917251,0.0956124886870384,293.09820556640625,297.1499938964844,293.1499938964844,0.0791274160146713,-2003.8275146484373,304.1449584960937,0.7822946906089783,0.133809432387352,0.1271398663520813,293.10174560546875,297.1499938964844,293.1499938964844,0.0763767510652542,-1440.786376953125,304.145263671875,0.7751684784889221,0.1302174925804138,0.0914135053753852,293.0509033203125,297.1499938964844,293.1499938964844,0.1989786028861999,-4182.3037109375,304.14727783203125,0.9990000128746032,0.3147123754024505,0.2653138637542724,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5596941709518433,0.050000000745058,0.2285100072622299,291.1316833496094,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503662109375,291.1323547363281,1.0,0.2041936516761779,1.0,1.0,0.9721848368644714,1.0,-0.9696655869483948,0.4041551649570465,0.5655104517936707,0.215187132358551,0.0,0.0,0.3956482708454132,27.19656181335449,31.0,12.716148376464844,-7581.12939453125,96.59893035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7300109863281,304.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1696820855140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070816397666931,0.307086318731308,-4.689749857789138e-06,0.0,0.0001722057495499,0.0,0.0,14.1058931350708,0.0,0.0,0.0,0.3107783794403076,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568283684551715,-1507.0777587890625,304.1462097167969,0.7255010008811951,0.1057304292917251,0.0956124886870384,293.09820556640625,297.1499938964844,293.1499938964844,0.0791274160146713,-2003.8275146484373,304.1449584960937,0.7822946906089783,0.133809432387352,0.1271398663520813,293.10174560546875,297.1499938964844,293.1499938964844,0.0763767510652542,-1440.786376953125,304.145263671875,0.7751684784889221,0.1302174925804138,0.0914135053753852,293.0509033203125,297.1499938964844,293.1499938964844,0.1989786028861999,-4182.3037109375,304.14727783203125,0.9990000128746032,0.3147123754024505,0.2653138637542724,293.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5596941709518433,0.050000000745058,0.2285100072622299,291.1316833496094,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,293.2503662109375,291.1323547363281,1.0,0.2041936516761779,1.0,1.0,0.9721848368644714,1.0,-0.9696655869483948,0.4041551649570465,0.5655104517936707,0.215187132358551,0.0,0.0,0.3956482708454132,27.19656181335449,31.0,12.716148376464844,-7581.12939453125,96.59893035888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7300109863281,304.8296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17987.15625,18000.0,0.0,0.0,0.1696820855140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070816397666931,0.307086318731308,-4.689749857789138e-06,0.0,0.0001722057495499,0.0,0.0,14.1058931350708,0.0,0.0,0.0,0.3107783794403076,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576185248792171,-1520.5577392578125,304.1461486816406,0.7252849340438843,0.1066524237394332,0.0964544415473938,293.0981140136719,297.1499938964844,293.1499938964844,0.0801755487918853,-2024.18603515625,304.1448669433594,0.7823594212532043,0.1351409554481506,0.1284139901399612,293.1016845703125,297.1499938964844,293.1499938964844,0.0773592814803123,-1454.7913818359375,304.14520263671875,0.7751176953315735,0.1314563304185867,0.092289425432682,293.05419921875,297.1499938964844,293.1499938964844,0.2014974951744079,-4225.32861328125,304.1438903808594,0.9990000128746032,0.3165692687034607,0.2680775225162506,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5575129985809326,0.050000000745058,0.2285792976617813,291.1303405761719,291.1499938964844,269.5433349609375,268.83642578125,283.3768615722656,293.2481994628906,291.1297607421875,1.0,0.2058474272489547,1.0,1.0,0.9723688364028932,1.0,-0.9766557216644288,0.4072315692901611,0.5694242119789124,0.216987207531929,0.0,0.0,0.3982515335083008,27.65545463562012,34.0,-0.369177758693695,-7637.25732421875,98.81157684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322998046875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.009765625,18000.0,0.0,0.0,0.1713371127843856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095010817050934,0.3095057606697082,-4.697001259046374e-06,0.0,0.0001738853752613,0.0,0.0,14.254145622253418,0.0,0.0,0.0,0.3114003539085388,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576185248792171,-1520.5577392578125,304.1461486816406,0.7252849340438843,0.1066524237394332,0.0964544415473938,293.0981140136719,297.1499938964844,293.1499938964844,0.0801755487918853,-2024.18603515625,304.1448669433594,0.7823594212532043,0.1351409554481506,0.1284139901399612,293.1016845703125,297.1499938964844,293.1499938964844,0.0773592814803123,-1454.7913818359375,304.14520263671875,0.7751176953315735,0.1314563304185867,0.092289425432682,293.05419921875,297.1499938964844,293.1499938964844,0.2014974951744079,-4225.32861328125,304.1438903808594,0.9990000128746032,0.3165692687034607,0.2680775225162506,293.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5575129985809326,0.050000000745058,0.2285792976617813,291.1303405761719,291.1499938964844,269.5433349609375,268.83642578125,283.3768615722656,293.2481994628906,291.1297607421875,1.0,0.2058474272489547,1.0,1.0,0.9723688364028932,1.0,-0.9766557216644288,0.4072315692901611,0.5694242119789124,0.216987207531929,0.0,0.0,0.3982515335083008,27.65545463562012,34.0,-0.369177758693695,-7637.25732421875,98.81157684326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322998046875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.009765625,18000.0,0.0,0.0,0.1713371127843856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3095010817050934,0.3095057606697082,-4.697001259046374e-06,0.0,0.0001738853752613,0.0,0.0,14.254145622253418,0.0,0.0,0.0,0.3114003539085388,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580294616520404,-1527.610595703125,304.1461181640625,0.7243828177452087,0.1071136221289634,0.0968810096383094,293.0980834960937,297.1499938964844,293.1499938964844,0.0807166621088981,-2034.7430419921875,304.14483642578125,0.7814410328865051,0.1358061879873275,0.1290560364723205,293.10162353515625,297.1499938964844,293.1499938964844,0.0778679624199867,-1462.077392578125,304.1451416015625,0.7741614580154419,0.1320760548114776,0.0927317291498184,293.0582275390625,297.1499938964844,293.1499938964844,0.2037001401185989,-4262.8466796875,304.1409912109375,0.9990000128746032,0.31699138879776,0.2704595029354095,293.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5556288361549377,0.050000000745058,0.2286404520273208,291.1275329589844,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2470397949219,291.1267395019531,1.0,0.2070757746696472,1.0,1.0,0.9724608659744264,1.0,-0.981401026248932,0.4093179106712341,0.5720831155776978,0.2182242423295974,0.0,0.0,0.4000301957130432,28.042903900146484,34.0,-4.620328903198242,-7676.9541015625,100.45584869384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7348022460937,304.8412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5625,18000.0,0.0,0.0,0.1721451133489608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311360090970993,0.3113647699356079,-4.702336354966974e-06,0.0,0.0001747054047882,0.0,0.0,14.367874145507812,0.0,0.0,0.0,0.3118639290332794,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584478788077831,-1534.815185546875,304.14605712890625,0.7230167984962463,0.1075735762715339,0.0973103046417236,293.0980529785156,297.1499938964844,293.1499938964844,0.0812661871314048,-2045.488525390625,304.144775390625,0.7799744606018066,0.1364703029394149,0.1297008097171783,293.1015930175781,297.1499938964844,293.1499938964844,0.0783850476145744,-1469.50244140625,304.14508056640625,0.7726691365242004,0.1326947063207626,0.093176245689392,293.0641784667969,297.1499938964844,293.1499938964844,0.2064511775970459,-4309.52734375,304.1376342773437,0.9990000128746032,0.316985160112381,0.2734132707118988,293.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5532909631729126,0.050000000745058,0.2287180423736572,291.1238098144531,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,293.2459411621094,291.1228332519531,1.0,0.2085411101579666,1.0,1.0,0.9725523591041564,1.0,-0.9868616461753844,0.4117195606231689,0.5751420855522156,0.2196534872055053,0.0,0.0,0.402147114276886,28.52775382995605,25.0,-8.111080169677734,-7722.7333984375,102.43051147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736083984375,304.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.873046875,18000.0,0.0,0.0,0.17296102643013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135876655578613,0.3135923743247986,-4.708930191554828e-06,0.0,0.0001755334524204,0.0,0.0,14.505269050598145,0.0,0.0,0.0,0.3124257028102875,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591951720416545,-1547.5919189453125,304.1461486816406,0.7280755043029785,0.1085214614868164,0.0981319025158882,293.09783935546875,297.1499938964844,293.1499938964844,0.0822684913873672,-2064.967041015625,304.1448669433594,0.7863181829452515,0.1378257423639297,0.1309512704610824,293.1014099121094,297.1499938964844,293.1499938964844,0.0793234333395958,-1482.8922119140625,304.1451721191406,0.7787958979606628,0.1339590698480606,0.0940362736582756,293.07208251953125,297.1499938964844,293.1499938964844,0.2030440270900726,-4249.9326171875,304.1479187011719,0.9990000128746032,0.3175264894962311,0.2694388329982757,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5564363598823547,0.050000000745058,0.2286138534545898,291.1239318847656,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24371337890625,291.1260681152344,1.0,0.2070272862911224,1.0,1.0,0.9727354645729064,1.0,-0.9854920506477356,0.4111037254333496,0.574388325214386,0.2193047851324081,0.0,0.0,0.405919462442398,27.95461845397949,28.0,8.440855026245117,-7774.6005859375,101.17579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373962402344,304.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.212890625,18000.0,0.0,0.0,0.1746027469635009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185814321041107,0.3185861706733703,-4.725712187791942e-06,0.0,0.0001771995885064,0.0,0.0,14.821255683898926,0.0,0.0,0.0,0.3137036859989166,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591951720416545,-1547.5919189453125,304.1461486816406,0.7280755043029785,0.1085214614868164,0.0981319025158882,293.09783935546875,297.1499938964844,293.1499938964844,0.0822684913873672,-2064.967041015625,304.1448669433594,0.7863181829452515,0.1378257423639297,0.1309512704610824,293.1014099121094,297.1499938964844,293.1499938964844,0.0793234333395958,-1482.8922119140625,304.1451721191406,0.7787958979606628,0.1339590698480606,0.0940362736582756,293.07208251953125,297.1499938964844,293.1499938964844,0.2030440270900726,-4249.9326171875,304.1479187011719,0.9990000128746032,0.3175264894962311,0.2694388329982757,293.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5564363598823547,0.050000000745058,0.2286138534545898,291.1239318847656,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.24371337890625,291.1260681152344,1.0,0.2070272862911224,1.0,1.0,0.9727354645729064,1.0,-0.9854920506477356,0.4111037254333496,0.574388325214386,0.2193047851324081,0.0,0.0,0.405919462442398,27.95461845397949,28.0,8.440855026245117,-7774.6005859375,101.17579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7373962402344,304.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.212890625,18000.0,0.0,0.0,0.1746027469635009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185814321041107,0.3185861706733703,-4.725712187791942e-06,0.0,0.0001771995885064,0.0,0.0,14.821255683898926,0.0,0.0,0.0,0.3137036859989166,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598751679062843,-1559.0714111328125,304.1462707519531,0.7311950922012329,0.1094678044319152,0.0989776104688644,293.0976867675781,297.1499938964844,293.1499938964844,0.083184890449047,-2082.59033203125,304.14501953125,0.7903671264648438,0.1391786634922027,0.132225900888443,293.10125732421875,297.1499938964844,293.1499938964844,0.0801786705851554,-1494.96337890625,304.1453552246094,0.7826807498931885,0.1352217048406601,0.0949145257472992,293.06890869140625,297.1499938964844,293.1499938964844,0.2014258652925491,-4222.06201171875,304.1510009765625,0.9990000128746032,0.3201371431350708,0.2679411768913269,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5576204657554626,0.050000000745058,0.228575512766838,291.1400756835937,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.2413330078125,291.1405944824219,1.0,0.2071732282638549,1.0,1.0,0.9729185104370116,1.0,-0.9872434735298156,0.4118906557559967,0.5753527879714966,0.2197036892175674,0.0,0.0,0.4060047566890716,27.77129554748535,31.0,11.786325454711914,-7800.5556640625,101.24160766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,304.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1760841906070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195813000202179,0.3195860385894775,-4.734517005999805e-06,0.0,0.0001787030778359,0.0,0.0,14.90068531036377,0.0,0.0,0.0,0.3140535056591034,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598751679062843,-1559.0714111328125,304.1462707519531,0.7311950922012329,0.1094678044319152,0.0989776104688644,293.0976867675781,297.1499938964844,293.1499938964844,0.083184890449047,-2082.59033203125,304.14501953125,0.7903671264648438,0.1391786634922027,0.132225900888443,293.10125732421875,297.1499938964844,293.1499938964844,0.0801786705851554,-1494.96337890625,304.1453552246094,0.7826807498931885,0.1352217048406601,0.0949145257472992,293.06890869140625,297.1499938964844,293.1499938964844,0.2014258652925491,-4222.06201171875,304.1510009765625,0.9990000128746032,0.3201371431350708,0.2679411768913269,293.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5576204657554626,0.050000000745058,0.228575512766838,291.1400756835937,291.1499938964844,269.4333190917969,268.73046875,283.3208923339844,293.2413330078125,291.1405944824219,1.0,0.2071732282638549,1.0,1.0,0.9729185104370116,1.0,-0.9872434735298156,0.4118906557559967,0.5753527879714966,0.2197036892175674,0.0,0.0,0.4060047566890716,27.77129554748535,31.0,11.786325454711914,-7800.5556640625,101.24160766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7519226074219,304.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1760841906070709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195813000202179,0.3195860385894775,-4.734517005999805e-06,0.0,0.0001787030778359,0.0,0.0,14.90068531036377,0.0,0.0,0.0,0.3140535056591034,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606779307126998,-1572.9573974609375,304.14617919921875,0.7314573526382446,0.110414870083332,0.0998379811644554,293.0975646972656,297.1499938964844,293.1499938964844,0.0842440202832222,-2103.330810546875,304.1449279785156,0.7909659147262573,0.1405302584171295,0.1335145086050033,293.1011047363281,297.1499938964844,293.1499938964844,0.0811751186847686,-1509.3048095703125,304.1452331542969,0.7831743955612183,0.1364861279726028,0.0958048179745674,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488303422927,-4255.14990234375,304.1473388671875,0.9990000128746032,0.3222870230674743,0.270059585571289,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559449791908264,0.050000000745058,0.2286297231912613,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1369934082031,1.0,0.2085897177457809,1.0,1.0,0.9730810523033142,1.0,-0.9934977293014526,0.4146410226821899,0.5788567066192627,0.221342846751213,0.0,0.0,0.4077021777629852,28.14204216003418,34.0,-1.6883103847503662,-7850.20068359375,103.20787048339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,304.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.1773573458194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209509551525116,0.3209556937217712,-4.738116786029423e-06,0.0,0.000179995156941,0.0,0.0,14.985246658325195,0.0,0.0,0.0,0.3144124448299408,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606779307126998,-1572.9573974609375,304.14617919921875,0.7314573526382446,0.110414870083332,0.0998379811644554,293.0975646972656,297.1499938964844,293.1499938964844,0.0842440202832222,-2103.330810546875,304.1449279785156,0.7909659147262573,0.1405302584171295,0.1335145086050033,293.1011047363281,297.1499938964844,293.1499938964844,0.0811751186847686,-1509.3048095703125,304.1452331542969,0.7831743955612183,0.1364861279726028,0.0958048179745674,293.0685119628906,297.1499938964844,293.1499938964844,0.2033488303422927,-4255.14990234375,304.1473388671875,0.9990000128746032,0.3222870230674743,0.270059585571289,293.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5559449791908264,0.050000000745058,0.2286297231912613,291.1376953125,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386474609375,291.1369934082031,1.0,0.2085897177457809,1.0,1.0,0.9730810523033142,1.0,-0.9934977293014526,0.4146410226821899,0.5788567066192627,0.221342846751213,0.0,0.0,0.4077021777629852,28.14204216003418,34.0,-1.6883103847503662,-7850.20068359375,103.20787048339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7785949707031,304.9330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.109375,18000.0,0.0,0.0,0.1773573458194732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209509551525116,0.3209556937217712,-4.738116786029423e-06,0.0,0.000179995156941,0.0,0.0,14.985246658325195,0.0,0.0,0.0,0.3144124448299408,4.0,0.0,1.0
