time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615247823297977,-1587.7183837890625,304.14605712890625,0.7296118140220642,0.1113651692867279,0.1007164567708969,293.0974426269531,297.1499938964844,293.1499938964844,0.0853522196412086,-2125.135986328125,304.144775390625,0.7890077233314514,0.1418841332197189,0.1348205953836441,293.1009521484375,297.1499938964844,293.1499938964844,0.0822217166423797,-1524.4500732421875,304.14508056640625,0.7811564803123474,0.1377554386854171,0.096710205078125,293.07489013671875,297.1499938964844,293.1499938964844,0.207784965634346,-4330.71337890625,304.14080810546875,0.9990000128746032,0.3230735659599304,0.2748324275016784,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521683096885681,0.050000000745058,0.2287555932998657,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1289367675781,1.0,0.2110778093338012,1.0,1.0,0.9732436537742616,1.0,-1.0030851364135742,0.4188573658466339,0.5842277407646179,0.2238818258047104,0.0,0.0,0.4108323454856872,28.940126419067383,37.0,-9.67397689819336,-7930.30517578125,106.6550521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,304.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.462890625,18000.0,0.0,0.0,0.1785598397254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241863250732422,0.3241910636425018,-4.747234015667345e-06,0.0,0.0001812155242078,0.0,0.0,15.187679290771484,0.0,0.0,0.0,0.3152348697185516,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615247823297977,-1587.7183837890625,304.14605712890625,0.7296118140220642,0.1113651692867279,0.1007164567708969,293.0974426269531,297.1499938964844,293.1499938964844,0.0853522196412086,-2125.135986328125,304.144775390625,0.7890077233314514,0.1418841332197189,0.1348205953836441,293.1009521484375,297.1499938964844,293.1499938964844,0.0822217166423797,-1524.4500732421875,304.14508056640625,0.7811564803123474,0.1377554386854171,0.096710205078125,293.07489013671875,297.1499938964844,293.1499938964844,0.207784965634346,-4330.71337890625,304.14080810546875,0.9990000128746032,0.3230735659599304,0.2748324275016784,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5521683096885681,0.050000000745058,0.2287555932998657,291.1300964355469,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.23583984375,291.1289367675781,1.0,0.2110778093338012,1.0,1.0,0.9732436537742616,1.0,-1.0030851364135742,0.4188573658466339,0.5842277407646179,0.2238818258047104,0.0,0.0,0.4108323454856872,28.940126419067383,37.0,-9.67397689819336,-7930.30517578125,106.6550521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8019104003906,304.9550476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17978.462890625,18000.0,0.0,0.0,0.1785598397254943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3241863250732422,0.3241910636425018,-4.747234015667345e-06,0.0,0.0001812155242078,0.0,0.0,15.187679290771484,0.0,0.0,0.0,0.3152348697185516,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619593560695648,-1595.3284912109375,304.1459655761719,0.7280293703079224,0.111838512122631,0.1011599376797676,293.0973815917969,297.1499938964844,293.1499938964844,0.0859198272228241,-2136.3330078125,304.1446838378906,0.7872324585914612,0.1425599604845047,0.1354784667491912,293.10089111328125,297.1499938964844,293.1499938964844,0.0827583000063896,-1532.2384033203125,304.1449890136719,0.7793665528297424,0.13838891685009,0.0971666499972343,293.0810852050781,297.1499938964844,293.1499938964844,0.2108023166656494,-4381.75341796875,304.1369934082031,0.9990000128746032,0.3228101730346679,0.2780435979366302,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5496363639831543,0.050000000745058,0.228842943906784,291.1249694824219,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2344970703125,291.1236877441406,1.0,0.2126660495996475,1.0,1.0,0.9733248949050904,1.0,-1.008913516998291,0.4214232563972473,0.5874902606010437,0.2254303395748138,0.0,0.0,0.4130124449729919,29.483705520629883,37.0,-12.430220603942873,-7979.9580078125,108.8789520263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,304.9664611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.255859375,18000.0,0.0,0.0,0.1791822165250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265064358711242,0.3265112042427063,-4.754176643473329e-06,0.0,0.0001818471791921,0.0,0.0,15.334827423095703,0.0,0.0,0.0,0.3158347606658935,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623967945575714,-1603.006591796875,304.1459045410156,0.7260796427726746,0.1123086735606193,0.1016042008996009,293.09735107421875,297.1499938964844,293.1499938964844,0.0864919126033783,-2147.62939453125,304.1446228027344,0.7850214242935181,0.1432335376739502,0.1361378580331802,293.1008605957031,297.1499938964844,293.1499938964844,0.0832988172769546,-1540.0938720703125,304.1449279785156,0.7771500945091248,0.13901948928833,0.0976239442825317,293.0892944335937,297.1499938964844,293.1499938964844,0.2142774760723114,-4440.23974609375,304.133056640625,0.9990000128746032,0.3220709860324859,0.2817208766937256,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.546761155128479,0.050000000745058,0.2289452254772186,291.1194152832031,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1181030273437,1.0,0.2144531011581421,1.0,1.0,0.973449170589447,1.0,-1.015323281288147,0.4242465794086456,0.591076672077179,0.2271340787410736,0.0,0.0,0.4156072735786438,30.115177154541016,25.0,-14.170503616333008,-8035.73876953125,111.40875244140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8103942871094,304.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.484375,18000.0,0.0,0.0,0.1798441857099533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293525576591491,0.3293573260307312,-4.762976914207684e-06,0.0,0.0001825189829105,0.0,0.0,15.517104148864746,0.0,0.0,0.0,0.3165774941444397,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631353929638862,-1615.820556640625,304.14605712890625,0.732155442237854,0.1132811903953552,0.1024377420544624,293.0971374511719,297.1499938964844,293.1499938964844,0.0874880254268646,-2167.08740234375,304.144775390625,0.7926166653633118,0.1446127742528915,0.1373999118804931,293.1006164550781,297.1499938964844,293.1499938964844,0.084232673048973,-1553.5185546875,304.14508056640625,0.7845378518104553,0.1403114050626754,0.0984954163432121,293.099365234375,297.1499938964844,293.1499938964844,0.2097027003765106,-4360.6494140625,304.1469421386719,0.9990000128746032,0.3215213418006897,0.2764189839363098,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5509154796600342,0.050000000745058,0.2287982255220413,291.120361328125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.12310791015625,1.0,0.2122602313756942,1.0,1.0,0.9736977219581604,1.0,-1.0123528242111206,0.4228744804859161,0.5894783735275269,0.2264712303876876,0.0,0.0,0.4199111759662628,29.294422149658203,25.0,10.638229370117188,-8090.22412109375,109.32245635986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.689453125,18000.0,0.0,0.0,0.181267112493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335532546043396,0.3355373442173004,-4.785361397807719e-06,0.0,0.000183963071322,0.0,0.0,15.926430702209473,0.0,0.0,0.0,0.3182232975959778,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631353929638862,-1615.820556640625,304.14605712890625,0.732155442237854,0.1132811903953552,0.1024377420544624,293.0971374511719,297.1499938964844,293.1499938964844,0.0874880254268646,-2167.08740234375,304.144775390625,0.7926166653633118,0.1446127742528915,0.1373999118804931,293.1006164550781,297.1499938964844,293.1499938964844,0.084232673048973,-1553.5185546875,304.14508056640625,0.7845378518104553,0.1403114050626754,0.0984954163432121,293.099365234375,297.1499938964844,293.1499938964844,0.2097027003765106,-4360.6494140625,304.1469421386719,0.9990000128746032,0.3215213418006897,0.2764189839363098,293.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5509154796600342,0.050000000745058,0.2287982255220413,291.120361328125,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.2306823730469,291.12310791015625,1.0,0.2122602313756942,1.0,1.0,0.9736977219581604,1.0,-1.0123528242111206,0.4228744804859161,0.5894783735275269,0.2264712303876876,0.0,0.0,0.4199111759662628,29.294422149658203,25.0,10.638229370117188,-8090.22412109375,109.32245635986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.689453125,18000.0,0.0,0.0,0.181267112493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335532546043396,0.3355373442173004,-4.785361397807719e-06,0.0,0.000183963071322,0.0,0.0,15.926430702209473,0.0,0.0,0.0,0.3182232975959778,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637553334236145,-1626.3280029296875,304.1463317871094,0.7387280464172363,0.1142595037817955,0.1032869964838028,293.0968933105469,297.1499938964844,293.1499938964844,0.0883374959230423,-2183.361328125,304.14508056640625,0.8007844090461731,0.1459963321685791,0.138677105307579,293.10040283203125,297.1499938964844,293.1499938964844,0.0850237607955932,-1564.663330078125,304.1453857421875,0.7925249338150024,0.1416080892086029,0.0993779078125953,293.0906066894531,297.1499938964844,293.1499938964844,0.2040908932685852,-4264.68310546875,304.15704345703125,0.9990000128746032,0.3245568573474884,0.2706198990345001,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1440124511719,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.1455993652344,1.0,0.2106093317270279,1.0,1.0,0.973946213722229,1.0,-1.0088156461715698,0.4212830066680908,0.587532639503479,0.2255807369947433,0.0,0.0,0.4190082848072052,28.424076080322266,28.0,21.45096015930176,-8088.36962890625,107.03792572021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,305.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1825572997331619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359419405460357,0.3359467089176178,-4.794997494173003e-06,0.0,0.0001852724526543,0.0,0.0,15.978560447692873,0.0,0.0,0.0,0.3184601068496704,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637553334236145,-1626.3280029296875,304.1463317871094,0.7387280464172363,0.1142595037817955,0.1032869964838028,293.0968933105469,297.1499938964844,293.1499938964844,0.0883374959230423,-2183.361328125,304.14508056640625,0.8007844090461731,0.1459963321685791,0.138677105307579,293.10040283203125,297.1499938964844,293.1499938964844,0.0850237607955932,-1564.663330078125,304.1453857421875,0.7925249338150024,0.1416080892086029,0.0993779078125953,293.0906066894531,297.1499938964844,293.1499938964844,0.2040908932685852,-4264.68310546875,304.15704345703125,0.9990000128746032,0.3245568573474884,0.2706198990345001,293.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5555011630058289,0.050000000745058,0.2286437749862671,291.1440124511719,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2279968261719,291.1455993652344,1.0,0.2106093317270279,1.0,1.0,0.973946213722229,1.0,-1.0088156461715698,0.4212830066680908,0.587532639503479,0.2255807369947433,0.0,0.0,0.4190082848072052,28.424076080322266,28.0,21.45096015930176,-8088.36962890625,107.03792572021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131103515625,305.059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.1825572997331619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359419405460357,0.3359467089176178,-4.794997494173003e-06,0.0,0.0001852724526543,0.0,0.0,15.978560447692873,0.0,0.0,0.0,0.3184601068496704,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645060241222381,-1639.417236328125,304.14630126953125,0.7421453595161438,0.1152434051036834,0.1041592136025428,293.0967102050781,297.1499938964844,293.1499938964844,0.0893391445279121,-2202.944091796875,304.1450500488281,0.8050975799560547,0.1473820656538009,0.1399759352207183,293.10015869140625,297.1499938964844,293.1499938964844,0.0859657078981399,-1578.229736328125,304.1453552246094,0.7967241406440735,0.1429119706153869,0.1002790033817291,293.0775451660156,297.1499938964844,293.1499938964844,0.2022954374551773,-4234.73486328125,304.157470703125,0.9990000128746032,0.3287149965763092,0.2688211500644684,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5569241642951965,0.050000000745058,0.2285972982645034,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.22479248046875,291.14959716796875,1.0,0.2105399668216705,1.0,1.0,0.9741123914718628,1.0,-1.0102860927581787,0.4218951761722564,0.5883909463882446,0.226045548915863,0.0,0.0,0.4184978604316711,28.19722366333008,31.0,7.446879863739014,-8098.33544921875,106.97440338134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,305.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1835465282201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349941968917846,0.3349989652633667,-4.792482741322601e-06,0.0,0.0001862763892859,0.0,0.0,15.918107986450195,0.0,0.0,0.0,0.318237692117691,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645060241222381,-1639.417236328125,304.14630126953125,0.7421453595161438,0.1152434051036834,0.1041592136025428,293.0967102050781,297.1499938964844,293.1499938964844,0.0893391445279121,-2202.944091796875,304.1450500488281,0.8050975799560547,0.1473820656538009,0.1399759352207183,293.10015869140625,297.1499938964844,293.1499938964844,0.0859657078981399,-1578.229736328125,304.1453552246094,0.7967241406440735,0.1429119706153869,0.1002790033817291,293.0775451660156,297.1499938964844,293.1499938964844,0.2022954374551773,-4234.73486328125,304.157470703125,0.9990000128746032,0.3287149965763092,0.2688211500644684,293.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5569241642951965,0.050000000745058,0.2285972982645034,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099304199219,293.22479248046875,291.14959716796875,1.0,0.2105399668216705,1.0,1.0,0.9741123914718628,1.0,-1.0102860927581787,0.4218951761722564,0.5883909463882446,0.226045548915863,0.0,0.0,0.4184978604316711,28.19722366333008,31.0,7.446879863739014,-8098.33544921875,106.97440338134766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8434143066406,305.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1835465282201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349941968917846,0.3349989652633667,-4.792482741322601e-06,0.0,0.0001862763892859,0.0,0.0,15.918107986450195,0.0,0.0,0.0,0.318237692117691,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653471201658248,-1654.282958984375,304.1461181640625,0.7428210973739624,0.1162435859441757,0.1050620153546333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904428884387016,-2224.7109375,304.1448669433594,0.8061167597770691,0.1487804800271988,0.1413031667470932,293.099853515625,297.1499938964844,293.1499938964844,0.0870119780302047,-1593.44580078125,304.1451416015625,0.7976734638214111,0.1442353576421737,0.101205863058567,293.06939697265625,297.1499938964844,293.1499938964844,0.2037438005208969,-4260.306640625,304.1524963378906,0.9990000128746032,0.3322139382362366,0.2704397737979889,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5556434988975525,0.050000000745058,0.2286389172077179,291.1446838378906,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.22100830078125,291.1436767578125,1.0,0.2117848545312881,1.0,1.0,0.9742785692214966,1.0,-1.016066551208496,0.424405038356781,0.5916615128517151,0.2276703864336013,0.0,0.0,0.4194630980491638,28.49856185913086,34.0,-5.632683753967285,-8141.888671875,108.78260040283205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1843300461769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355930149555206,0.335597813129425,-4.7925859689712524e-06,0.0,0.0001870715641416,0.0,0.0,15.951773643493652,0.0,0.0,0.0,0.3183746933937073,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653471201658248,-1654.282958984375,304.1461181640625,0.7428210973739624,0.1162435859441757,0.1050620153546333,293.0964660644531,297.1499938964844,293.1499938964844,0.0904428884387016,-2224.7109375,304.1448669433594,0.8061167597770691,0.1487804800271988,0.1413031667470932,293.099853515625,297.1499938964844,293.1499938964844,0.0870119780302047,-1593.44580078125,304.1451416015625,0.7976734638214111,0.1442353576421737,0.101205863058567,293.06939697265625,297.1499938964844,293.1499938964844,0.2037438005208969,-4260.306640625,304.1524963378906,0.9990000128746032,0.3322139382362366,0.2704397737979889,293.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5556434988975525,0.050000000745058,0.2286389172077179,291.1446838378906,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.22100830078125,291.1436767578125,1.0,0.2117848545312881,1.0,1.0,0.9742785692214966,1.0,-1.016066551208496,0.424405038356781,0.5916615128517151,0.2276703864336013,0.0,0.0,0.4194630980491638,28.49856185913086,34.0,-5.632683753967285,-8141.888671875,108.78260040283205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88018798828125,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1843300461769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355930149555206,0.335597813129425,-4.7925859689712524e-06,0.0,0.0001870715641416,0.0,0.0,15.951773643493652,0.0,0.0,0.0,0.3183746933937073,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657911822199821,-1662.180908203125,304.1460266113281,0.7422934174537659,0.1167482882738113,0.105523943901062,293.0963439941406,297.1499938964844,293.1499938964844,0.0910217091441154,-2236.162353515625,304.1447448730469,0.8055973052978516,0.1494841128587722,0.1419772952795028,293.0997009277344,297.1499938964844,293.1499938964844,0.0875627472996711,-1601.486572265625,304.14501953125,0.797128438949585,0.1449031680822372,0.1016784831881523,293.0683898925781,297.1499938964844,293.1499938964844,0.2054831385612487,-4290.27001953125,304.1488647460937,0.9990000128746032,0.3334393501281738,0.2723135650157928,293.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5541602373123169,0.050000000745058,0.228687897324562,291.1397705078125,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.2190246582031,291.13848876953125,1.0,0.2128330022096634,1.0,1.0,0.9743616580963136,1.0,-1.0203046798706057,0.4262562096118927,0.5940484404563904,0.2288427054882049,0.0,0.0,0.4206361174583435,28.817827224731445,34.0,-10.446040153503418,-8175.9599609375,110.2900848388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958435058594,305.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.822265625,18000.0,0.0,0.0,0.184696540236473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366866111755371,0.3366914093494415,-4.7951289161574095e-06,0.0,0.0001874435110948,0.0,0.0,16.0205078125,0.0,0.0,0.0,0.3186525404453277,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662451535463333,-1670.279541015625,304.1459350585937,0.7412681579589844,0.1172539293766021,0.105990894138813,293.0962219238281,297.1499938964844,293.1499938964844,0.0916126519441604,-2247.865478515625,304.1446228027344,0.8044822812080383,0.1501892358064651,0.1426569819450378,293.0995178222656,297.1499938964844,293.1499938964844,0.0881256982684135,-1609.716796875,304.1449279785156,0.79599529504776,0.1455728560686111,0.102155677974224,293.0696105957031,297.1499938964844,293.1499938964844,0.2078059017658233,-4329.97802734375,304.1448669433594,0.9990000128746032,0.3342343866825104,0.2747946083545685,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5521975159645081,0.050000000745058,0.2287539094686508,291.1338806152344,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1324462890625,1.0,0.214129090309143,1.0,1.0,0.9744701385498048,1.0,-1.0253102779388428,0.4284476935863495,0.5968626141548157,0.2302184402942657,0.0,0.0,0.4222971796989441,29.238689422607425,37.0,-13.950797080993652,-8217.7890625,112.16089630126952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9073791503906,305.1028137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.158203125,18000.0,0.0,0.0,0.1850770562887191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383795917034149,0.3383843898773193,-4.799750058737118e-06,0.0,0.0001878296898212,0.0,0.0,16.12928581237793,0.0,0.0,0.0,0.3190926909446716,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671665072441101,-1686.7691650390625,304.145751953125,0.7379391193389893,0.1182606220245361,0.1069327965378761,293.0959777832031,297.1499938964844,293.1499938964844,0.0928143560886383,-2271.669921875,304.1444091796875,0.8007100224494934,0.1515982300043106,0.1440273374319076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892701968550682,-1626.464111328125,304.14471435546875,0.7922035455703735,0.1469098925590515,0.1031180173158645,293.0790405273437,297.1499938964844,293.1499938964844,0.2139835953712463,-4434.5654296875,304.1362609863281,0.9990000128746032,0.3343770503997803,0.2813390791416168,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194152832031,1.0,0.2173822820186615,1.0,1.0,0.974687159061432,1.0,-1.0373109579086304,0.4337201714515686,0.6035908460617065,0.2334958612918853,0.0,0.0,0.4270385205745697,30.36380195617676,40.0,-17.418087005615234,-8322.4287109375,116.91585540771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,305.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.80078125,18000.0,0.0,0.0,0.1859730929136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436126410961151,0.3436174690723419,-4.815926786250202e-06,0.0,0.0001887390535557,0.0,0.0,16.47365951538086,0.0,0.0,0.0,0.3204878270626068,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671665072441101,-1686.7691650390625,304.145751953125,0.7379391193389893,0.1182606220245361,0.1069327965378761,293.0959777832031,297.1499938964844,293.1499938964844,0.0928143560886383,-2271.669921875,304.1444091796875,0.8007100224494934,0.1515982300043106,0.1440273374319076,293.0992431640625,297.1499938964844,293.1499938964844,0.0892701968550682,-1626.464111328125,304.14471435546875,0.7922035455703735,0.1469098925590515,0.1031180173158645,293.0790405273437,297.1499938964844,293.1499938964844,0.2139835953712463,-4434.5654296875,304.1362609863281,0.9990000128746032,0.3343770503997803,0.2813390791416168,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5470572710037231,0.050000000745058,0.2289338260889053,291.12091064453125,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.1194152832031,1.0,0.2173822820186615,1.0,1.0,0.974687159061432,1.0,-1.0373109579086304,0.4337201714515686,0.6035908460617065,0.2334958612918853,0.0,0.0,0.4270385205745697,30.36380195617676,40.0,-17.418087005615234,-8322.4287109375,116.91585540771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,305.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.80078125,18000.0,0.0,0.0,0.1859730929136276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436126410961151,0.3436174690723419,-4.815926786250202e-06,0.0,0.0001887390535557,0.0,0.0,16.47365951538086,0.0,0.0,0.0,0.3204878270626068,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680849999189376,-1703.2584228515625,304.1456298828125,0.7332972884178162,0.1192502155900001,0.1078737452626228,293.0958251953125,297.1499938964844,293.1499938964844,0.0940216109156608,-2295.5615234375,304.1442565917969,0.7953291535377502,0.1529959142208099,0.1454018056392669,293.0990600585937,297.1499938964844,293.1499938964844,0.0904165878891944,-1643.237548828125,304.1445617675781,0.7868262529373169,0.1482313126325607,0.1040809825062751,293.0975341796875,297.1499938964844,293.1499938964844,0.2219112813472747,-4567.22314453125,304.1276550292969,0.9990000128746032,0.3324399888515472,0.2896640002727508,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1080322265625,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.10662841796875,1.0,0.2213814854621887,1.0,1.0,0.9749041795730592,1.0,-1.0515223741531372,0.4399912655353546,0.6115310788154602,0.2373512536287307,0.0,0.0,0.4335037171840668,31.82771682739257,28.0,-17.6900691986084,-8450.4619140625,122.90731811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3203125,18000.0,0.0,0.0,0.1871887892484665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512151837348938,0.351220041513443,-4.841711870540166e-06,0.0,0.0001899728376884,0.0,0.0,16.987628936767578,0.0,0.0,0.0,0.3225704431533813,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680849999189376,-1703.2584228515625,304.1456298828125,0.7332972884178162,0.1192502155900001,0.1078737452626228,293.0958251953125,297.1499938964844,293.1499938964844,0.0940216109156608,-2295.5615234375,304.1442565917969,0.7953291535377502,0.1529959142208099,0.1454018056392669,293.0990600585937,297.1499938964844,293.1499938964844,0.0904165878891944,-1643.237548828125,304.1445617675781,0.7868262529373169,0.1482313126325607,0.1040809825062751,293.0975341796875,297.1499938964844,293.1499938964844,0.2219112813472747,-4567.22314453125,304.1276550292969,0.9990000128746032,0.3324399888515472,0.2896640002727508,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.5407170653343201,0.050000000745058,0.2291712313890457,291.1080322265625,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.209716796875,291.10662841796875,1.0,0.2213814854621887,1.0,1.0,0.9749041795730592,1.0,-1.0515223741531372,0.4399912655353546,0.6115310788154602,0.2373512536287307,0.0,0.0,0.4335037171840668,31.82771682739257,28.0,-17.6900691986084,-8450.4619140625,122.90731811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899230957031,305.1370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3203125,18000.0,0.0,0.0,0.1871887892484665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3512151837348938,0.351220041513443,-4.841711870540166e-06,0.0,0.0001899728376884,0.0,0.0,16.987628936767578,0.0,0.0,0.0,0.3225704431533813,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688453689217567,-1716.7467041015625,304.1458435058594,0.738338053226471,0.1202609539031982,0.1087492257356643,293.0955810546875,297.1499938964844,293.1499938964844,0.0950569808483123,-2315.77978515625,304.1444702148437,0.8016317486763,0.154417023062706,0.1467110961675644,293.09881591796875,297.1499938964844,293.1499938964844,0.0913903936743736,-1657.3026123046875,304.144775390625,0.7929947376251221,0.1495715677738189,0.1049923151731491,293.1121520996094,297.1499938964844,293.1499938964844,0.2185254245996475,-4507.59619140625,304.141357421875,0.9990000128746032,0.3307641744613647,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1088256835937,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.11151123046875,1.0,0.2197200506925583,1.0,1.0,0.9752411842346193,1.0,-1.050257921218872,0.4393177032470703,0.6109402179718018,0.2372650504112243,0.0,0.0,0.4393749535083771,31.1955795288086,25.0,9.662471771240234,-8521.4833984375,121.47064971923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,305.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.033203125,18000.0,0.0,0.0,0.1887649446725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598887324333191,0.3598936200141907,-4.8757960939838085e-06,0.0,0.0001915724133141,0.0,0.0,17.598976135253906,0.0,0.0,0.0,0.3250139951705932,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688453689217567,-1716.7467041015625,304.1458435058594,0.738338053226471,0.1202609539031982,0.1087492257356643,293.0955810546875,297.1499938964844,293.1499938964844,0.0950569808483123,-2315.77978515625,304.1444702148437,0.8016317486763,0.154417023062706,0.1467110961675644,293.09881591796875,297.1499938964844,293.1499938964844,0.0913903936743736,-1657.3026123046875,304.144775390625,0.7929947376251221,0.1495715677738189,0.1049923151731491,293.1121520996094,297.1499938964844,293.1499938964844,0.2185254245996475,-4507.59619140625,304.141357421875,0.9990000128746032,0.3307641744613647,0.2856234610080719,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5437572598457336,0.050000000745058,0.2290548235177993,291.1088256835937,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.2065734863281,291.11151123046875,1.0,0.2197200506925583,1.0,1.0,0.9752411842346193,1.0,-1.050257921218872,0.4393177032470703,0.6109402179718018,0.2372650504112243,0.0,0.0,0.4393749535083771,31.1955795288086,25.0,9.662471771240234,-8521.4833984375,121.47064971923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,305.181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.033203125,18000.0,0.0,0.0,0.1887649446725845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598887324333191,0.3598936200141907,-4.8757960939838085e-06,0.0,0.0001915724133141,0.0,0.0,17.598976135253906,0.0,0.0,0.0,0.3250139951705932,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694486647844314,-1727.1488037109375,304.1462097167969,0.7463225722312927,0.1212782114744186,0.1096216663718223,293.0953674316406,297.1499938964844,293.1499938964844,0.095900110900402,-2331.8388671875,304.1448974609375,0.8111842274665833,0.1558434069156646,0.1480161547660827,293.0986022949219,297.1499938964844,293.1499938964844,0.0921758785843849,-1668.3621826171875,304.14520263671875,0.8025412559509277,0.1509153395891189,0.1058987975120544,293.1053161621094,297.1499938964844,293.1499938964844,0.2114236056804657,-4386.47802734375,304.15594482421875,0.9990000128746032,0.3330736458301544,0.2781926393508911,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5495181679725647,0.050000000745058,0.228845864534378,291.1345520019531,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.20343017578125,291.1368408203125,1.0,0.2172734886407852,1.0,1.0,0.9755781888961792,1.0,-1.0447887182235718,0.4367952942848205,0.6079933643341064,0.2360099852085113,0.0,0.0,0.439657598733902,30.009897232055664,28.0,26.0346622467041,-8517.78515625,118.05150604248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,305.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.416015625,18000.0,0.0,0.0,0.19036665558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622081875801086,0.3622131049633026,-4.89480316900881e-06,0.0,0.0001931979495566,0.0,0.0,17.796842575073242,0.0,0.0,0.0,0.3258223533630371,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694486647844314,-1727.1488037109375,304.1462097167969,0.7463225722312927,0.1212782114744186,0.1096216663718223,293.0953674316406,297.1499938964844,293.1499938964844,0.095900110900402,-2331.8388671875,304.1448974609375,0.8111842274665833,0.1558434069156646,0.1480161547660827,293.0986022949219,297.1499938964844,293.1499938964844,0.0921758785843849,-1668.3621826171875,304.14520263671875,0.8025412559509277,0.1509153395891189,0.1058987975120544,293.1053161621094,297.1499938964844,293.1499938964844,0.2114236056804657,-4386.47802734375,304.15594482421875,0.9990000128746032,0.3330736458301544,0.2781926393508911,293.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5495181679725647,0.050000000745058,0.228845864534378,291.1345520019531,291.1499938964844,268.99334716796875,268.3065185546875,283.0936279296875,293.20343017578125,291.1368408203125,1.0,0.2172734886407852,1.0,1.0,0.9755781888961792,1.0,-1.0447887182235718,0.4367952942848205,0.6079933643341064,0.2360099852085113,0.0,0.0,0.439657598733902,30.009897232055664,28.0,26.0346622467041,-8517.78515625,118.05150604248048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8140563964844,305.1928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.416015625,18000.0,0.0,0.0,0.19036665558815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622081875801086,0.3622131049633026,-4.89480316900881e-06,0.0,0.0001931979495566,0.0,0.0,17.796842575073242,0.0,0.0,0.0,0.3258223533630371,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697865337133407,-1733.08154296875,304.14630126953125,0.7492446303367615,0.1217853128910064,0.1100655421614646,293.09527587890625,297.1499938964844,293.1499938964844,0.0963651537895202,-2340.80517578125,304.1449890136719,0.8145157098770142,0.1565542519092559,0.1486761569976806,293.0984802246094,297.1499938964844,293.1499938964844,0.0926107689738273,-1674.5684814453125,304.145263671875,0.8059955835342407,0.1515856683254242,0.1063577309250831,293.0972595214844,297.1499938964844,293.1499938964844,0.2091584801673889,-4348.24169921875,304.158935546875,0.9990000128746032,0.335217535495758,0.2758806049823761,293.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5513392686843872,0.050000000745058,0.2287826389074325,291.14288330078125,291.1499938964844,268.9750061035156,268.2888488769531,283.0866394042969,293.2016906738281,291.14434814453125,1.0,0.2167347222566604,1.0,1.0,0.9757466912269592,1.0,-1.043811321258545,0.4363226592540741,0.6074886918067932,0.2358301877975464,0.0,0.0,0.4392820596694946,29.66085624694824,28.0,22.440082550048828,-8512.947265625,117.20059967041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,305.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.837890625,18000.0,0.0,0.0,0.191075712442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619382381439209,0.3619431257247925,-4.896286100120051e-06,0.0,0.0001939175563165,0.0,0.0,17.785873413085938,0.0,0.0,0.0,0.3257945775985718,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701572373509407,-1739.6756591796875,304.14630126953125,0.7512322068214417,0.1222930625081062,0.1105145886540412,293.0951843261719,297.1499938964844,293.1499938964844,0.0968701541423797,-2350.62744140625,304.1449890136719,0.8167640566825867,0.1572650820016861,0.1493409872055053,293.098388671875,297.1499938964844,293.1499938964844,0.0930848941206932,-1681.400146484375,304.145263671875,0.808317244052887,0.1522571742534637,0.1068209186196327,293.0890808105469,297.1499938964844,293.1499938964844,0.2079807072877884,-4328.62548828125,304.159423828125,0.9990000128746032,0.3374955654144287,0.2747028768062591,293.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.552269458770752,0.050000000745058,0.2287508100271225,291.1468811035156,291.1499938964844,268.9566650390625,268.27117919921875,283.0785827636719,293.1997985839844,291.1472473144531,1.0,0.2165755778551101,1.0,1.0,0.9758342504501344,1.0,-1.0442516803741455,0.4364790618419647,0.6077725887298584,0.236037939786911,0.0,0.0,0.439068078994751,29.49906349182129,31.0,14.390426635742188,-8514.5908203125,117.0171356201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8143005371094,305.18634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1917163133621215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615468144416809,0.3615517020225525,-4.895631263934774e-06,0.0,0.0001945676922332,0.0,0.0,17.760772705078125,0.0,0.0,0.0,0.3257061541080475,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709763690829277,-1754.4224853515625,304.1461486816406,0.7530437111854553,0.1233172938227653,0.1114328131079673,293.094970703125,297.1499938964844,293.1499938964844,0.0979740172624588,-2372.2470703125,304.1448059082031,0.8188788294792175,0.1586935371160507,0.1506898254156112,293.0981750488281,297.1499938964844,293.1499938964844,0.0941265001893043,-1696.5299072265625,304.1451110839844,0.810457170009613,0.1536114066839218,0.1077644303441047,293.0761413574219,297.1499938964844,293.1499938964844,0.2081046253442764,-4331.72900390625,304.15594482421875,0.9990000128746032,0.3416749238967895,0.2749273180961609,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5520919561386108,0.050000000745058,0.2287567406892776,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.195556640625,291.14422607421875,1.0,0.2172898054122924,1.0,1.0,0.9760094285011292,1.0,-1.0483802556991575,0.4382393360137939,0.6101409792900085,0.2373073250055313,0.0,0.0,0.4397768676280975,29.591495513916016,34.0,-0.7618851065635681,-8545.14453125,118.15860748291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1928364783525467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619036972522735,0.3619086146354675,-4.8954393605527e-06,0.0,0.0001957045169547,0.0,0.0,17.781070709228516,0.0,0.0,0.0,0.325795978307724,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709763690829277,-1754.4224853515625,304.1461486816406,0.7530437111854553,0.1233172938227653,0.1114328131079673,293.094970703125,297.1499938964844,293.1499938964844,0.0979740172624588,-2372.2470703125,304.1448059082031,0.8188788294792175,0.1586935371160507,0.1506898254156112,293.0981750488281,297.1499938964844,293.1499938964844,0.0941265001893043,-1696.5299072265625,304.1451110839844,0.810457170009613,0.1536114066839218,0.1077644303441047,293.0761413574219,297.1499938964844,293.1499938964844,0.2081046253442764,-4331.72900390625,304.15594482421875,0.9990000128746032,0.3416749238967895,0.2749273180961609,293.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5520919561386108,0.050000000745058,0.2287567406892776,291.1449279785156,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.195556640625,291.14422607421875,1.0,0.2172898054122924,1.0,1.0,0.9760094285011292,1.0,-1.0483802556991575,0.4382393360137939,0.6101409792900085,0.2373073250055313,0.0,0.0,0.4397768676280975,29.591495513916016,34.0,-0.7618851065635681,-8545.14453125,118.15860748291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,305.1902770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.1928364783525467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3619036972522735,0.3619086146354675,-4.8954393605527e-06,0.0,0.0001957045169547,0.0,0.0,17.781070709228516,0.0,0.0,0.0,0.325795978307724,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718585774302482,-1770.4385986328125,304.1459655761719,0.7523548603057861,0.124350406229496,0.1123762503266334,293.0947570800781,297.1499938964844,293.1499938964844,0.0991556346416473,-2395.451904296875,304.1445617675781,0.8183156251907349,0.1601310670375824,0.1520644873380661,293.097900390625,297.1499938964844,293.1499938964844,0.0952459126710891,-1712.853515625,304.1448669433594,0.8098326325416565,0.1549785882234573,0.1087302416563034,293.0712585449219,297.1499938964844,293.1499938964844,0.2110309153795242,-4382.15869140625,304.1490478515625,0.9990000128746032,0.3445560336112976,0.2780904769897461,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5495980978012085,0.050000000745058,0.2288427650928497,291.1363220214844,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908874511719,291.13507080078125,1.0,0.2191833555698394,1.0,1.0,0.9761845469474792,1.0,-1.0562206506729126,0.4416594803333282,0.614561140537262,0.2395461350679397,0.0,0.0,0.4421302378177643,30.1626205444336,37.0,-10.712467193603516,-8610.2802734375,121.05733489990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85272216796875,305.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.619140625,18000.0,0.0,0.0,0.193866029381752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643098175525665,0.3643147349357605,-4.902092314296169e-06,0.0,0.0001967493735719,0.0,0.0,17.94438362121582,0.0,0.0,0.0,0.326452374458313,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718585774302482,-1770.4385986328125,304.1459655761719,0.7523548603057861,0.124350406229496,0.1123762503266334,293.0947570800781,297.1499938964844,293.1499938964844,0.0991556346416473,-2395.451904296875,304.1445617675781,0.8183156251907349,0.1601310670375824,0.1520644873380661,293.097900390625,297.1499938964844,293.1499938964844,0.0952459126710891,-1712.853515625,304.1448669433594,0.8098326325416565,0.1549785882234573,0.1087302416563034,293.0712585449219,297.1499938964844,293.1499938964844,0.2110309153795242,-4382.15869140625,304.1490478515625,0.9990000128746032,0.3445560336112976,0.2780904769897461,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5495980978012085,0.050000000745058,0.2288427650928497,291.1363220214844,291.1499938964844,268.8833312988281,268.20050048828125,283.038818359375,293.1908874511719,291.13507080078125,1.0,0.2191833555698394,1.0,1.0,0.9761845469474792,1.0,-1.0562206506729126,0.4416594803333282,0.614561140537262,0.2395461350679397,0.0,0.0,0.4421302378177643,30.1626205444336,37.0,-10.712467193603516,-8610.2802734375,121.05733489990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85272216796875,305.2038879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.619140625,18000.0,0.0,0.0,0.193866029381752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3643098175525665,0.3643147349357605,-4.902092314296169e-06,0.0,0.0001967493735719,0.0,0.0,17.94438362121582,0.0,0.0,0.0,0.326452374458313,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727734193205833,-1787.1317138671875,304.1457824707031,0.7496473789215088,0.1253817677497863,0.1133346930146217,293.0945739746094,297.1499938964844,293.1499938964844,0.1003831773996353,-2419.544677734375,304.14434814453125,0.8155736327171326,0.1615705341100692,0.1534576267004013,293.09765625,297.1499938964844,293.1499938964844,0.0964094176888465,-1729.830810546875,304.1446533203125,0.8069377541542053,0.1563477963209152,0.109710469841957,293.0760192871094,297.1499938964844,293.1499938964844,0.2162674218416214,-4470.90771484375,304.140625,0.9990000128746032,0.3456043303012848,0.2836495637893677,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452678799629211,0.050000000745058,0.2289981395006179,291.1244812011719,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1230773925781,1.0,0.222053974866867,1.0,1.0,0.9764460921287536,1.0,-1.067077875137329,0.4464364051818847,0.6206414699554443,0.2425604909658432,0.0,0.0,0.4463085830211639,31.14629173278809,40.0,-15.6839017868042,-8706.55078125,125.4831085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,305.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.41796875,18000.0,0.0,0.0,0.1949711143970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691356182098388,0.3691405355930328,-4.918173999612918e-06,0.0,0.0001978709042305,0.0,0.0,18.28335189819336,0.0,0.0,0.0,0.3278115689754486,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727734193205833,-1787.1317138671875,304.1457824707031,0.7496473789215088,0.1253817677497863,0.1133346930146217,293.0945739746094,297.1499938964844,293.1499938964844,0.1003831773996353,-2419.544677734375,304.14434814453125,0.8155736327171326,0.1615705341100692,0.1534576267004013,293.09765625,297.1499938964844,293.1499938964844,0.0964094176888465,-1729.830810546875,304.1446533203125,0.8069377541542053,0.1563477963209152,0.109710469841957,293.0760192871094,297.1499938964844,293.1499938964844,0.2162674218416214,-4470.90771484375,304.140625,0.9990000128746032,0.3456043303012848,0.2836495637893677,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452678799629211,0.050000000745058,0.2289981395006179,291.1244812011719,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1230773925781,1.0,0.222053974866867,1.0,1.0,0.9764460921287536,1.0,-1.067077875137329,0.4464364051818847,0.6206414699554443,0.2425604909658432,0.0,0.0,0.4463085830211639,31.14629173278809,40.0,-15.6839017868042,-8706.55078125,125.4831085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,305.2210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.41796875,18000.0,0.0,0.0,0.1949711143970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691356182098388,0.3691405355930328,-4.918173999612918e-06,0.0,0.0001978709042305,0.0,0.0,18.28335189819336,0.0,0.0,0.0,0.3278115689754486,4.0,0.0,1.0
