time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736935511231422,-1803.9715576171875,304.1456604003906,0.7454236745834351,0.1263994425535202,0.1142956465482711,293.09442138671875,297.1499938964844,293.1499938964844,0.1016276255249977,-2443.90625,304.1441650390625,0.8110863566398621,0.1630020439624786,0.1548584401607513,293.0975036621094,297.1499938964844,293.1499938964844,0.0975860431790351,-1746.97412109375,304.1444702148437,0.8021925687789917,0.1577055603265762,0.1106945276260376,293.0906677246094,297.1499938964844,293.1499938964844,0.2234317660331726,-4590.8583984375,304.1318054199219,0.9990000128746032,0.3445263504981994,0.2911810576915741,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5395932793617249,0.050000000745058,0.2292144000530243,291.1120300292969,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816711425781,291.1106872558594,1.0,0.2257317155599594,1.0,1.0,0.976707637310028,1.0,-1.0803924798965454,0.4523334205150604,0.6280590295791626,0.2461963444948196,0.0,0.0,0.4522103071212768,32.490352630615234,43.0,-17.014892578125,-8829.03515625,131.2719268798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,305.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4609375,18000.0,0.0,0.0,0.1963182538747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764320611953735,0.3764370083808899,-4.94490677738213e-06,0.0,0.0001992380712181,0.0,0.0,18.81035041809082,0.0,0.0,0.0,0.3299195468425751,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736935511231422,-1803.9715576171875,304.1456604003906,0.7454236745834351,0.1263994425535202,0.1142956465482711,293.09442138671875,297.1499938964844,293.1499938964844,0.1016276255249977,-2443.90625,304.1441650390625,0.8110863566398621,0.1630020439624786,0.1548584401607513,293.0975036621094,297.1499938964844,293.1499938964844,0.0975860431790351,-1746.97412109375,304.1444702148437,0.8021925687789917,0.1577055603265762,0.1106945276260376,293.0906677246094,297.1499938964844,293.1499938964844,0.2234317660331726,-4590.8583984375,304.1318054199219,0.9990000128746032,0.3445263504981994,0.2911810576915741,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5395932793617249,0.050000000745058,0.2292144000530243,291.1120300292969,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.1816711425781,291.1106872558594,1.0,0.2257317155599594,1.0,1.0,0.976707637310028,1.0,-1.0803924798965454,0.4523334205150604,0.6280590295791626,0.2461963444948196,0.0,0.0,0.4522103071212768,32.490352630615234,43.0,-17.014892578125,-8829.03515625,131.2719268798828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432922363281,305.2357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17946.4609375,18000.0,0.0,0.0,0.1963182538747787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764320611953735,0.3764370083808899,-4.94490677738213e-06,0.0,0.0001992380712181,0.0,0.0,18.81035041809082,0.0,0.0,0.0,0.3299195468425751,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741499960422515,-1812.3389892578125,304.1456298828125,0.7428948283195496,0.1269001513719558,0.1147736459970474,293.0943908691406,297.1499938964844,293.1499938964844,0.1022501364350318,-2456.06298828125,304.1440734863281,0.808295726776123,0.1637119799852371,0.1555584073066711,293.09747314453125,297.1499938964844,293.1499938964844,0.0981728062033653,-1755.5079345703125,304.1444091796875,0.7993013262748718,0.158376544713974,0.1111849173903465,293.10162353515625,297.1499938964844,293.1499938964844,0.2276343405246734,-4660.61767578125,304.12750244140625,0.9990000128746032,0.3431294560432434,0.2955683469772339,293.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.5364031195640564,0.050000000745058,0.2293430119752884,291.10595703125,291.1499938964844,268.7916564941406,268.1121520996094,282.97686767578125,293.1795654296875,291.10467529296875,1.0,0.2278247326612472,1.0,1.0,0.9768384099006652,1.0,-1.0878150463104248,0.4556353688240051,0.6321796774864197,0.2482032179832458,0.0,0.0,0.4557548463344574,33.282997131347656,43.0,-16.865678787231445,-8898.484375,134.63401794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8253173828125,305.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4296875,18000.0,0.0,0.0,0.1971288919448852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809756934642792,0.3809806704521179,-4.96240500069689e-06,0.0,0.0002000607782974,0.0,0.0,19.145450592041016,0.0,0.0,0.0,0.331256091594696,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0746020302176475,-1820.632568359375,304.1455993652344,0.7401605844497681,0.1273944526910781,0.1152486726641655,293.0943908691406,297.1499938964844,293.1499938964844,0.1028705313801765,-2468.156982421875,304.14404296875,0.8051793575286865,0.1644169986248016,0.1562566608190536,293.09747314453125,297.1499938964844,293.1499938964844,0.0987561270594596,-1763.9793701171875,304.1443786621094,0.7961463332176208,0.1590409576892852,0.111672967672348,293.1148986816406,297.1499938964844,293.1499938964844,0.2321961373090744,-4735.8974609375,304.123291015625,0.9990000128746032,0.3411363959312439,0.3003074526786804,293.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014709472656,0.5330533981323242,0.050000000745058,0.2294840961694717,291.10015869140625,291.1499938964844,268.7733459472656,268.094482421875,282.9633178710937,293.17755126953125,291.0989685058594,1.0,0.2300625592470169,1.0,1.0,0.9770320057868958,1.0,-1.0956664085388184,0.4591360688209533,0.636530339717865,0.2503109872341156,0.0,0.0,0.4596594870090484,34.14878845214844,31.0,-16.363258361816406,-8972.6123046875,138.28536987304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8004455566406,305.2435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17928.521484375,18000.0,0.0,0.0,0.1980511546134948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386093407869339,0.3860984146595001,-4.9827381189970765e-06,0.0,0.000200996742933,0.0,0.0,19.52885627746582,0.0,0.0,0.0,0.3327773511409759,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753411054611206,-1833.9971923828125,304.1458435058594,0.7445783019065857,0.1284112930297851,0.1161319985985755,293.09423828125,297.1499938964844,293.1499938964844,0.1039213687181472,-2488.33154296875,304.144287109375,0.8105342388153076,0.1658548712730407,0.1575844883918762,293.0971984863281,297.1499938964844,293.1499938964844,0.0997508764266967,-1778.2076416015625,304.14459228515625,0.8015404939651489,0.1604272425174713,0.1126101016998291,293.13555908203125,297.1499938964844,293.1499938964844,0.2294175177812576,-4686.32470703125,304.137451171875,0.9990000128746032,0.3377916514873504,0.2969239950180053,293.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5354344844818115,0.050000000745058,0.2293828576803207,291.1026916503906,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.1054992675781,1.0,0.2286816984415054,1.0,1.0,0.977419137954712,1.0,-1.0952720642089844,0.4588188230991363,0.6364532113075256,0.2505296766757965,0.0,0.0,0.4662436544895172,33.611480712890625,25.0,11.46936321258545,-9053.6884765625,137.17945861816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,305.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33984375,18000.0,0.0,0.0,0.2001739591360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966774344444275,0.396682471036911,-5.030055945098866e-06,0.0,0.0002031511103268,0.0,0.0,20.35372543334961,0.0,0.0,0.0,0.3359646499156952,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753411054611206,-1833.9971923828125,304.1458435058594,0.7445783019065857,0.1284112930297851,0.1161319985985755,293.09423828125,297.1499938964844,293.1499938964844,0.1039213687181472,-2488.33154296875,304.144287109375,0.8105342388153076,0.1658548712730407,0.1575844883918762,293.0971984863281,297.1499938964844,293.1499938964844,0.0997508764266967,-1778.2076416015625,304.14459228515625,0.8015404939651489,0.1604272425174713,0.1126101016998291,293.13555908203125,297.1499938964844,293.1499938964844,0.2294175177812576,-4686.32470703125,304.137451171875,0.9990000128746032,0.3377916514873504,0.2969239950180053,293.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10076904296875,0.5354344844818115,0.050000000745058,0.2293828576803207,291.1026916503906,291.1499938964844,268.7366638183594,268.0591125488281,282.9480895996094,293.1736145019531,291.1054992675781,1.0,0.2286816984415054,1.0,1.0,0.977419137954712,1.0,-1.0952720642089844,0.4588188230991363,0.6364532113075256,0.2505296766757965,0.0,0.0,0.4662436544895172,33.611480712890625,25.0,11.46936321258545,-9053.6884765625,137.17945861816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7400817871094,305.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17928.33984375,18000.0,0.0,0.0,0.2001739591360092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966774344444275,0.396682471036911,-5.030055945098866e-06,0.0,0.0002031511103268,0.0,0.0,20.35372543334961,0.0,0.0,0.0,0.3359646499156952,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758920460939407,-1843.598388671875,304.14630126953125,0.7542489171028137,0.1294436305761337,0.1170010864734649,293.09405517578125,297.1499938964844,293.1499938964844,0.1047335937619209,-2503.438232421875,304.14483642578125,0.8212441802024841,0.1673056185245514,0.1588948369026184,293.0970153808594,297.1499938964844,293.1499938964844,0.1005189716815948,-1788.8424072265625,304.1451110839844,0.8126661777496338,0.161804586648941,0.1135364770889282,293.1315002441406,297.1499938964844,293.1499938964844,0.220252126455307,-4531.09619140625,304.1568908691406,0.9990000128746032,0.3389309346675873,0.2873135507106781,293.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5424756407737732,0.050000000745058,0.229102075099945,291.1319580078125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1349792480469,1.0,0.2252386063337326,1.0,1.0,0.9778063297271729,1.0,-1.087128520011902,0.4550147950649261,0.6321137547492981,0.2487282007932663,0.0,0.0,0.4667044579982757,32.005645751953125,28.0,32.53151321411133,-9041.8173828125,132.09310913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,305.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66796875,18000.0,0.0,0.0,0.2022844552993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999023139476776,0.3999073803424835,-5.056853751739254e-06,0.0,0.0002052930067293,0.0,0.0,20.653654098510746,0.0,0.0,0.0,0.3371129035949707,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758920460939407,-1843.598388671875,304.14630126953125,0.7542489171028137,0.1294436305761337,0.1170010864734649,293.09405517578125,297.1499938964844,293.1499938964844,0.1047335937619209,-2503.438232421875,304.14483642578125,0.8212441802024841,0.1673056185245514,0.1588948369026184,293.0970153808594,297.1499938964844,293.1499938964844,0.1005189716815948,-1788.8424072265625,304.1451110839844,0.8126661777496338,0.161804586648941,0.1135364770889282,293.1315002441406,297.1499938964844,293.1499938964844,0.220252126455307,-4531.09619140625,304.1568908691406,0.9990000128746032,0.3389309346675873,0.2873135507106781,293.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287841796875,0.5424756407737732,0.050000000745058,0.229102075099945,291.1319580078125,291.1499938964844,268.70001220703125,268.0237731933594,282.9391174316406,293.1696472167969,291.1349792480469,1.0,0.2252386063337326,1.0,1.0,0.9778063297271729,1.0,-1.087128520011902,0.4550147950649261,0.6321137547492981,0.2487282007932663,0.0,0.0,0.4667044579982757,32.005645751953125,28.0,32.53151321411133,-9041.8173828125,132.09310913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,305.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.66796875,18000.0,0.0,0.0,0.2022844552993774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999023139476776,0.3999073803424835,-5.056853751739254e-06,0.0,0.0002052930067293,0.0,0.0,20.653654098510746,0.0,0.0,0.0,0.3371129035949707,4.0,0.0,1.0
325860,293.1101989746094,297.1499938964844,293.1499938964844,0.076528362929821,-1854.950439453125,304.1464538574219,0.76094651222229,0.1304662227630615,0.1178915873169899,293.09393310546875,297.1499938964844,293.1499938964844,0.1056522652506828,-2520.785888671875,304.14501953125,0.8283810615539551,0.1687463670969009,0.1602268069982528,293.0971069335937,297.1499938964844,293.1499938964844,0.1013485565781593,-1800.4918212890625,304.1453552246094,0.8197728395462036,0.1631241887807846,0.1144402846693992,293.1117858886719,297.1499938964844,293.1499938964844,0.2147684246301651,-4439.3369140625,304.16339111328125,0.9990000128746032,0.3433894515037536,0.2817750871181488,293.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5467168688774109,0.050000000745058,0.2289444953203201,291.1517028808594,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.1653137207031,291.1525573730469,1.0,0.2237523198127746,1.0,1.0,0.9780679941177368,1.0,-1.0840400457382202,0.4535134136676788,0.6305266618728638,0.2481882870197296,0.0,0.0,0.4649354815483093,31.127397537231445,31.0,22.378173828125,-9020.1123046875,129.68612670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,305.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8515625,18000.0,0.0,0.0,0.2040061950683593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980365395545959,0.3980416059494018,-5.055361725680996e-06,0.0,0.0002070403570542,0.0,0.0,20.530384063720703,0.0,0.0,0.0,0.3366675972938537,4.0,0.0,1.0
325920,293.1101989746094,297.1499938964844,293.1499938964844,0.076528362929821,-1854.950439453125,304.1464538574219,0.76094651222229,0.1304662227630615,0.1178915873169899,293.09393310546875,297.1499938964844,293.1499938964844,0.1056522652506828,-2520.785888671875,304.14501953125,0.8283810615539551,0.1687463670969009,0.1602268069982528,293.0971069335937,297.1499938964844,293.1499938964844,0.1013485565781593,-1800.4918212890625,304.1453552246094,0.8197728395462036,0.1631241887807846,0.1144402846693992,293.1117858886719,297.1499938964844,293.1499938964844,0.2147684246301651,-4439.3369140625,304.16339111328125,0.9990000128746032,0.3433894515037536,0.2817750871181488,293.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.5467168688774109,0.050000000745058,0.2289444953203201,291.1517028808594,291.1499938964844,268.663330078125,267.9884338378906,282.92633056640625,293.1653137207031,291.1525573730469,1.0,0.2237523198127746,1.0,1.0,0.9780679941177368,1.0,-1.0840400457382202,0.4535134136676788,0.6305266618728638,0.2481882870197296,0.0,0.0,0.4649354815483093,31.127397537231445,31.0,22.378173828125,-9020.1123046875,129.68612670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089538574219,305.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.8515625,18000.0,0.0,0.0,0.2040061950683593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3980365395545959,0.3980416059494018,-5.055361725680996e-06,0.0,0.0002070403570542,0.0,0.0,20.530384063720703,0.0,0.0,0.0,0.3366675972938537,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990733385086,-1869.05126953125,304.1463623046875,0.7641624808311462,0.1314848959445953,0.1187983378767967,293.0938415527344,297.1499938964844,293.1499938964844,0.1067461147904396,-2541.78955078125,304.14483642578125,0.8318567276000977,0.1701845079660415,0.161576896905899,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533642292022,-1814.8670654296875,304.1452331542969,0.8231421709060669,0.1644638925790786,0.1153644397854805,293.0933837890625,297.1499938964844,293.1499938964844,0.213285356760025,-4415.63671875,304.1612548828125,0.9990000128746032,0.3480982780456543,0.2803428173065185,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5478322505950928,0.050000000745058,0.2289042770862579,291.1531677246094,291.1499938964844,268.6266784667969,267.9530639648437,282.9093017578125,293.1603088378906,291.1528015136719,1.0,0.2238070666790008,1.0,1.0,0.978329598903656,1.0,-1.086089253425598,0.4543216526508331,0.6317675709724426,0.2489881515502929,0.0,0.0,0.4642953276634216,30.948028564453125,34.0,4.595772743225098,-9033.1875,129.87396240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74737548828125,305.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2053152322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965569138526916,0.3965619802474975,-5.0476692194934e-06,0.0,0.000208368859603,0.0,0.0,20.40947914123535,0.0,0.0,0.0,0.3362177610397339,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990733385086,-1869.05126953125,304.1463623046875,0.7641624808311462,0.1314848959445953,0.1187983378767967,293.0938415527344,297.1499938964844,293.1499938964844,0.1067461147904396,-2541.78955078125,304.14483642578125,0.8318567276000977,0.1701845079660415,0.161576896905899,293.0971069335937,297.1499938964844,293.1499938964844,0.1023533642292022,-1814.8670654296875,304.1452331542969,0.8231421709060669,0.1644638925790786,0.1153644397854805,293.0933837890625,297.1499938964844,293.1499938964844,0.213285356760025,-4415.63671875,304.1612548828125,0.9990000128746032,0.3480982780456543,0.2803428173065185,293.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.5478322505950928,0.050000000745058,0.2289042770862579,291.1531677246094,291.1499938964844,268.6266784667969,267.9530639648437,282.9093017578125,293.1603088378906,291.1528015136719,1.0,0.2238070666790008,1.0,1.0,0.978329598903656,1.0,-1.086089253425598,0.4543216526508331,0.6317675709724426,0.2489881515502929,0.0,0.0,0.4642953276634216,30.948028564453125,34.0,4.595772743225098,-9033.1875,129.87396240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74737548828125,305.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2053152322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965569138526916,0.3965619802474975,-5.0476692194934e-06,0.0,0.000208368859603,0.0,0.0,20.40947914123535,0.0,0.0,0.0,0.3362177610397339,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777114778757095,-1876.6536865234373,304.1462707519531,0.764670729637146,0.1319939792156219,0.1192585080862045,293.09381103515625,297.1499938964844,293.1499938964844,0.1073290482163429,-2553.019287109375,304.14471435546875,0.8324660062789917,0.1709043532609939,0.1622598320245742,293.0970764160156,297.1499938964844,293.1499938964844,0.1028955951333046,-1822.653076171875,304.1451110839844,0.8237126469612122,0.1651396304368972,0.1158372536301612,293.0869445800781,297.1499938964844,293.1499938964844,0.2137292474508285,-4423.80810546875,304.15838623046875,0.9990000128746032,0.3500811159610748,0.2808681726455688,293.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5474222898483276,0.050000000745058,0.2289188951253891,291.15069580078125,291.1499938964844,268.6083374023437,267.9353942871094,282.8994445800781,293.1575927734375,291.1499328613281,1.0,0.2243330478668213,1.0,1.0,0.978460431098938,1.0,-1.0886762142181396,0.4554327726364136,0.6332434415817261,0.2497846782207489,0.0,0.0,0.4644928574562073,31.065643310546875,34.0,-2.133204460144043,-9053.8828125,130.7487030029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713317871094,305.3148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.2058562785387039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965039551258087,0.3965089917182922,-5.04605850437656e-06,0.0,0.0002089179470203,0.0,0.0,20.40035820007324,0.0,0.0,0.0,0.336184561252594,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781377032399177,-1884.5400390625,304.14617919921875,0.7645304203033447,0.132501944899559,0.1197221502661705,293.0937805175781,297.1499938964844,293.1499938964844,0.107931300997734,-2564.632568359375,304.14459228515625,0.8324131369590759,0.1716242730617523,0.162947341799736,293.0970458984375,297.1499938964844,293.1499938964844,0.1034577786922454,-1830.7347412109373,304.1449584960937,0.8236309885978699,0.1658165454864502,0.1163147389888763,293.0829467773437,297.1499938964844,293.1499938964844,0.2148716002702713,-4443.6845703125,304.15478515625,0.9990000128746032,0.3516688346862793,0.282118558883667,293.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5464500188827515,0.050000000745058,0.228953942656517,291.1466064453125,291.1499938964844,268.5899963378906,267.917724609375,282.8887634277344,293.1547241210937,291.1455383300781,1.0,0.2251497358083725,1.0,1.0,0.9785860180854796,1.0,-1.0921733379364014,0.4569582939147949,0.6352151036262512,0.2508080899715423,0.0,0.0,0.4651259481906891,31.305009841918945,37.0,-7.627901077270508,-9083.3251953125,132.0861053466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795166015625,305.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94140625,18000.0,0.0,0.0,0.2063507884740829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970046937465668,0.3970097601413727,-5.0466069296817295e-06,0.0,0.0002094198280246,0.0,0.0,20.433826446533203,0.0,0.0,0.0,0.3363159894943237,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790154412388801,-1900.8411865234373,304.14599609375,0.7625564932823181,0.1335092484951019,0.1206546351313591,293.0937194824219,297.1499938964844,293.1499938964844,0.1091753467917442,-2588.61962890625,304.1443176269531,0.8305791020393372,0.1730603873729705,0.1643319725990295,293.0970153808594,297.1499938964844,293.1499938964844,0.1046207025647163,-1847.453369140625,304.14471435546875,0.8217558860778809,0.167165994644165,0.1172773912549018,293.0830078125,297.1499938964844,293.1499938964844,0.2190180420875549,-4514.30078125,304.1462707519531,0.9990000128746032,0.3533773124217987,0.2865414917469024,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5430585741996765,0.050000000745058,0.2290794998407364,291.13531494140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.1339416503906,1.0,0.2275545299053192,1.0,1.0,0.9788371324539183,1.0,-1.101568579673767,0.4611112773418426,0.640457272529602,0.2534369230270386,0.0,0.0,0.4678147733211517,32.113502502441406,40.0,-14.678789138793944,-9167.4287109375,136.02572631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83416748046875,305.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.16796875,18000.0,0.0,0.0,0.2072962373495102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999833166599273,0.3999883830547333,-5.055982001067605e-06,0.0,0.0002103793376591,0.0,0.0,20.65561866760254,0.0,0.0,0.0,0.3371723294258117,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790154412388801,-1900.8411865234373,304.14599609375,0.7625564932823181,0.1335092484951019,0.1206546351313591,293.0937194824219,297.1499938964844,293.1499938964844,0.1091753467917442,-2588.61962890625,304.1443176269531,0.8305791020393372,0.1730603873729705,0.1643319725990295,293.0970153808594,297.1499938964844,293.1499938964844,0.1046207025647163,-1847.453369140625,304.14471435546875,0.8217558860778809,0.167165994644165,0.1172773912549018,293.0830078125,297.1499938964844,293.1499938964844,0.2190180420875549,-4514.30078125,304.1462707519531,0.9990000128746032,0.3533773124217987,0.2865414917469024,293.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5430585741996765,0.050000000745058,0.2290794998407364,291.13531494140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1488952636719,291.1339416503906,1.0,0.2275545299053192,1.0,1.0,0.9788371324539183,1.0,-1.101568579673767,0.4611112773418426,0.640457272529602,0.2534369230270386,0.0,0.0,0.4678147733211517,32.113502502441406,40.0,-14.678789138793944,-9167.4287109375,136.02572631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83416748046875,305.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.16796875,18000.0,0.0,0.0,0.2072962373495102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3999833166599273,0.3999883830547333,-5.055982001067605e-06,0.0,0.0002103793376591,0.0,0.0,20.65561866760254,0.0,0.0,0.0,0.3371723294258117,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799023211002349,-1917.360107421875,304.1458435058594,0.7587709426879883,0.1344960331916809,0.1215841919183731,293.0937194824219,297.1499938964844,293.1499938964844,0.1104437708854675,-2613.03173828125,304.14410400390625,0.8268810510635376,0.1744837462902069,0.1657205671072006,293.0970764160156,297.1499938964844,293.1499938964844,0.1058038994669914,-1864.4337158203125,304.1445007324219,0.8179998993873596,0.1684977561235427,0.1182402223348617,293.0942687988281,297.1499938964844,293.1499938964844,0.2252947986125946,-4619.61328125,304.1370544433594,0.9990000128746032,0.3528139591217041,0.2931437492370605,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5381546020507812,0.050000000745058,0.2292706817388534,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431884765625,291.12091064453125,1.0,0.2308331876993179,1.0,1.0,0.9790881872177124,1.0,-1.1136599779129028,0.4665218889713287,0.6471381783485413,0.2566817104816437,0.0,0.0,0.4723654687404632,33.31005859375,43.0,-17.59302520751953,-9280.7666015625,141.4784393310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.2083476930856704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057124853134155,0.4057175815105438,-5.077921287011122e-06,0.0,0.0002114464296028,0.0,0.0,21.10019493103028,0.0,0.0,0.0,0.3388723134994507,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799023211002349,-1917.360107421875,304.1458435058594,0.7587709426879883,0.1344960331916809,0.1215841919183731,293.0937194824219,297.1499938964844,293.1499938964844,0.1104437708854675,-2613.03173828125,304.14410400390625,0.8268810510635376,0.1744837462902069,0.1657205671072006,293.0970764160156,297.1499938964844,293.1499938964844,0.1058038994669914,-1864.4337158203125,304.1445007324219,0.8179998993873596,0.1684977561235427,0.1182402223348617,293.0942687988281,297.1499938964844,293.1499938964844,0.2252947986125946,-4619.61328125,304.1370544433594,0.9990000128746032,0.3528139591217041,0.2931437492370605,293.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.5381546020507812,0.050000000745058,0.2292706817388534,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388366699219,293.1431884765625,291.12091064453125,1.0,0.2308331876993179,1.0,1.0,0.9790881872177124,1.0,-1.1136599779129028,0.4665218889713287,0.6471381783485413,0.2566817104816437,0.0,0.0,0.4723654687404632,33.31005859375,43.0,-17.59302520751953,-9280.7666015625,141.4784393310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8511047363281,305.38299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.8046875,18000.0,0.0,0.0,0.2083476930856704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057124853134155,0.4057175815105438,-5.077921287011122e-06,0.0,0.0002114464296028,0.0,0.0,21.10019493103028,0.0,0.0,0.0,0.3388723134994507,4.0,0.0,1.0
326460,293.1105041503906,297.1499938964844,293.1499938964844,0.0807799398899078,-1933.733642578125,304.1457824707031,0.7536866068840027,0.1354546695947647,0.1225013732910156,293.0938415527344,297.1499938964844,293.1499938964844,0.1117147654294967,-2637.42529296875,304.1439514160156,0.8217903971672058,0.1758863776922226,0.1671033501625061,293.0970764160156,297.1499938964844,293.1499938964844,0.1069989278912544,-1881.5384521484373,304.14434814453125,0.8127983212471008,0.1698334217071533,0.1192079111933708,293.1169738769531,297.1499938964844,293.1499938964844,0.2333394885063171,-4752.9384765625,304.1279602050781,0.9990000128746032,0.3496451675891876,0.3015138804912567,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5322157144546509,0.050000000745058,0.2295193374156952,291.1092224121094,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1377868652344,291.1078796386719,1.0,0.234824851155281,1.0,1.0,0.9794747233390808,1.0,-1.1279265880584717,0.4729727506637573,0.6549538373947144,0.2603581547737121,0.0,0.0,0.4786827564239502,34.84373092651367,31.0,-18.068647384643555,-9418.201171875,148.28062438964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,305.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1171875,18000.0,0.0,0.0,0.2096877992153167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141849279403686,0.4141900241374969,-5.113335646456108e-06,0.0,0.0002128064516,0.0,0.0,21.778303146362305,0.0,0.0,0.0,0.3414335250854492,4.0,0.0,1.0
326520,293.1105041503906,297.1499938964844,293.1499938964844,0.0807799398899078,-1933.733642578125,304.1457824707031,0.7536866068840027,0.1354546695947647,0.1225013732910156,293.0938415527344,297.1499938964844,293.1499938964844,0.1117147654294967,-2637.42529296875,304.1439514160156,0.8217903971672058,0.1758863776922226,0.1671033501625061,293.0970764160156,297.1499938964844,293.1499938964844,0.1069989278912544,-1881.5384521484373,304.14434814453125,0.8127983212471008,0.1698334217071533,0.1192079111933708,293.1169738769531,297.1499938964844,293.1499938964844,0.2333394885063171,-4752.9384765625,304.1279602050781,0.9990000128746032,0.3496451675891876,0.3015138804912567,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.5322157144546509,0.050000000745058,0.2295193374156952,291.1092224121094,291.1499938964844,268.4800109863281,267.8116760253906,282.81005859375,293.1377868652344,291.1078796386719,1.0,0.234824851155281,1.0,1.0,0.9794747233390808,1.0,-1.1279265880584717,0.4729727506637573,0.6549538373947144,0.2603581547737121,0.0,0.0,0.4786827564239502,34.84373092651367,31.0,-18.068647384643555,-9418.201171875,148.28062438964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,305.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.1171875,18000.0,0.0,0.0,0.2096877992153167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4141849279403686,0.4141900241374969,-5.113335646456108e-06,0.0,0.0002128064516,0.0,0.0,21.778303146362305,0.0,0.0,0.0,0.3414335250854492,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814792662858963,-1946.5714111328125,304.1460266113281,0.7587338089942932,0.1364291310310363,0.1233449205756187,293.0938415527344,297.1499938964844,293.1499938964844,0.1127747669816017,-2657.428466796875,304.14422607421875,0.8272876143455505,0.1773077398538589,0.1684119403362274,293.0973205566406,297.1499938964844,293.1499938964844,0.107975035905838,-1895.2647705078125,304.1446228027344,0.8182928562164307,0.1711297780275344,0.1201067790389061,293.1374206542969,297.1499938964844,293.1499938964844,0.229884073138237,-4692.60595703125,304.1417236328125,0.9990000128746032,0.3462917506694793,0.2974333763122558,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5350717306137085,0.050000000745058,0.2293969392776489,291.1107482910156,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1134338378906,1.0,0.2331658452749252,1.0,1.0,0.9798611998558044,1.0,-1.126553654670715,0.4721651375293731,0.6543885469436646,0.260449081659317,0.0,0.0,0.4842781722545624,34.182430267333984,25.0,10.094816207885742,-9490.9189453125,146.63348388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,305.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.703125,18000.0,0.0,0.0,0.2113565504550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423875093460083,0.4238802492618561,-5.160102773515973e-06,0.0,0.0002145000325981,0.0,0.0,22.59255790710449,0.0,0.0,0.0,0.3444154858589172,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814792662858963,-1946.5714111328125,304.1460266113281,0.7587338089942932,0.1364291310310363,0.1233449205756187,293.0938415527344,297.1499938964844,293.1499938964844,0.1127747669816017,-2657.428466796875,304.14422607421875,0.8272876143455505,0.1773077398538589,0.1684119403362274,293.0973205566406,297.1499938964844,293.1499938964844,0.107975035905838,-1895.2647705078125,304.1446228027344,0.8182928562164307,0.1711297780275344,0.1201067790389061,293.1374206542969,297.1499938964844,293.1499938964844,0.229884073138237,-4692.60595703125,304.1417236328125,0.9990000128746032,0.3462917506694793,0.2974333763122558,293.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088562011719,0.5350717306137085,0.050000000745058,0.2293969392776489,291.1107482910156,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.132568359375,291.1134338378906,1.0,0.2331658452749252,1.0,1.0,0.9798611998558044,1.0,-1.126553654670715,0.4721651375293731,0.6543885469436646,0.260449081659317,0.0,0.0,0.4842781722545624,34.182430267333984,25.0,10.094816207885742,-9490.9189453125,146.63348388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,305.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.703125,18000.0,0.0,0.0,0.2113565504550933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423875093460083,0.4238802492618561,-5.160102773515973e-06,0.0,0.0002145000325981,0.0,0.0,22.59255790710449,0.0,0.0,0.0,0.3444154858589172,4.0,0.0,1.0
326700,293.1107177734375,297.1499938964844,293.1499938964844,0.0817223712801933,-1950.8277587890625,304.14630126953125,0.763469398021698,0.13691146671772,0.123754397034645,293.0938415527344,297.1499938964844,293.1499938964844,0.1131701543927192,-2664.625,304.1445617675781,0.8322858214378357,0.1780212819576263,0.1690583229064941,293.0975341796875,297.1499938964844,293.1499938964844,0.1083067581057548,-1899.732421875,304.1449890136719,0.8231824040412903,0.1717560291290283,0.1205251738429069,293.1380920410156,297.1499938964844,293.1499938964844,0.2254837304353714,-4618.20556640625,304.1512145996094,0.9990000128746032,0.3463134765625,0.2928436994552612,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5383729338645935,0.050000000745058,0.2292614430189132,291.1253356933594,291.1499938964844,268.42498779296875,267.7586364746094,282.7919616699219,293.1300048828125,291.128662109375,1.0,0.2315728217363357,1.0,1.0,0.980054497718811,1.0,-1.12265145778656,0.4702724814414978,0.652379035949707,0.2597450613975525,0.0,0.0,0.4844826757907867,33.41035079956055,25.0,25.43206787109375,-9489.5166015625,144.09178161621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7896728515625,305.462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.3984375,18000.0,0.0,0.0,0.2121982425451278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258916974067688,0.4258968830108642,-5.176556896913098e-06,0.0,0.0002153542445739,0.0,0.0,22.790077209472656,0.0,0.0,0.0,0.3451184630393982,4.0,0.0,1.0
326760,293.1107788085937,297.1499938964844,293.1499938964844,0.0819630846381187,-1955.059326171875,304.14654541015625,0.7692691683769226,0.1373970657587051,0.1241554096341133,293.09381103515625,297.1499938964844,293.1499938964844,0.1135662123560905,-2671.852783203125,304.14483642578125,0.8383470773696899,0.1787344962358474,0.1696976125240326,293.09765625,297.1499938964844,293.1499938964844,0.1086400002241134,-1904.2369384765625,304.1452941894531,0.8290563225746155,0.1723915785551071,0.1209394708275795,293.1326599121094,297.1499938964844,293.1499938964844,0.2201108038425445,-4527.685546875,304.1607360839844,0.9990000128746032,0.3475223779678345,0.2872044444084167,293.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.542556881904602,0.050000000745058,0.2290978729724884,291.1395874023437,291.1499938964844,268.4066772460937,267.7409362792969,282.7899475097656,293.12744140625,291.1424865722656,1.0,0.2294922620058059,1.0,1.0,0.9802273511886596,1.0,-1.1174335479736328,0.4677545428276062,0.6496789455413818,0.2587832510471344,0.0,0.0,0.4837351441383362,32.47151565551758,28.0,31.59893798828125,-9466.89453125,140.89593505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78570556640625,305.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.326171875,18000.0,0.0,0.0,0.21296426653862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4257769882678985,0.425782173871994,-5.182530458114343e-06,0.0,0.0002161316515412,0.0,0.0,22.805482864379883,0.0,0.0,0.0,0.3451822400093078,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825420394539833,-1965.5057373046875,304.146728515625,0.7765657901763916,0.1383621841669082,0.124991625547409,293.09393310546875,297.1499938964844,293.1499938964844,0.1144672259688377,-2688.563232421875,304.14501953125,0.8460403084754944,0.1801382303237915,0.1709949523210525,293.09783935546875,297.1499938964844,293.1499938964844,0.1094412952661514,-1915.29833984375,304.1455078125,0.8364295363426208,0.1736833304166793,0.1218100935220718,293.1119384765625,297.1499938964844,293.1499938964844,0.2141433805227279,-4428.146484375,304.166748046875,0.9990000128746032,0.3521571159362793,0.281163603067398,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.547191321849823,0.050000000745058,0.22892627120018,291.1585998535156,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.12225341796875,291.1592712402344,1.0,0.2278189212083816,1.0,1.0,0.9805729985237122,1.0,-1.11357843875885,0.4657831192016601,0.6477953195571899,0.2583440840244293,0.0,0.0,0.4810772240161896,31.51368522644043,31.0,21.0914363861084,-9434.04296875,138.0522003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090209960937,305.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.2141537368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224123358726501,0.4224175214767456,-5.173358658794314e-06,0.0,0.0002173388202209,0.0,0.0,22.54635429382324,0.0,0.0,0.0,0.3442589342594147,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825420394539833,-1965.5057373046875,304.146728515625,0.7765657901763916,0.1383621841669082,0.124991625547409,293.09393310546875,297.1499938964844,293.1499938964844,0.1144672259688377,-2688.563232421875,304.14501953125,0.8460403084754944,0.1801382303237915,0.1709949523210525,293.09783935546875,297.1499938964844,293.1499938964844,0.1094412952661514,-1915.29833984375,304.1455078125,0.8364295363426208,0.1736833304166793,0.1218100935220718,293.1119384765625,297.1499938964844,293.1499938964844,0.2141433805227279,-4428.146484375,304.166748046875,0.9990000128746032,0.3521571159362793,0.281163603067398,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.547191321849823,0.050000000745058,0.22892627120018,291.1585998535156,291.1499938964844,268.3699951171875,267.7055969238281,282.780029296875,293.12225341796875,291.1592712402344,1.0,0.2278189212083816,1.0,1.0,0.9805729985237122,1.0,-1.11357843875885,0.4657831192016601,0.6477953195571899,0.2583440840244293,0.0,0.0,0.4810772240161896,31.51368522644043,31.0,21.0914363861084,-9434.04296875,138.0522003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090209960937,305.4725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.123046875,18000.0,0.0,0.0,0.2141537368297577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224123358726501,0.4224175214767456,-5.173358658794314e-06,0.0,0.0002173388202209,0.0,0.0,22.54635429382324,0.0,0.0,0.0,0.3442589342594147,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832531154155731,-1978.6961669921875,304.1466369628906,0.7800368666648865,0.1392973214387893,0.125827744603157,293.0941162109375,297.1499938964844,293.1499938964844,0.115551084280014,-2709.045654296875,304.1448669433594,0.8498501777648926,0.1815207153558731,0.1722947806119918,293.0980529785156,297.1499938964844,293.1499938964844,0.1104351878166198,-1929.3079833984373,304.1453552246094,0.8400391936302185,0.1749592423439026,0.1226991266012191,293.0927124023437,297.1499938964844,293.1499938964844,0.2123040556907653,-4398.74853515625,304.1640625,0.9990000128746032,0.357030987739563,0.2793498635292053,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5486078262329102,0.050000000745058,0.2288755774497985,291.1586608886719,291.1499938964844,268.3333435058594,267.67022705078125,282.7643127441406,293.11669921875,291.1581420898437,1.0,0.2277115881443023,1.0,1.0,0.9809187054634094,1.0,-1.1149698495864868,0.4662471413612366,0.6487226486206055,0.25910285115242,0.0,0.0,0.4797975420951843,31.273191452026367,34.0,2.790910243988037,-9438.75390625,137.96475219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.2149338871240615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197744727134704,0.4197796285152435,-5.158882686373545e-06,0.0,0.0002181305608246,0.0,0.0,22.31659889221192,0.0,0.0,0.0,0.3434289991855621,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832531154155731,-1978.6961669921875,304.1466369628906,0.7800368666648865,0.1392973214387893,0.125827744603157,293.0941162109375,297.1499938964844,293.1499938964844,0.115551084280014,-2709.045654296875,304.1448669433594,0.8498501777648926,0.1815207153558731,0.1722947806119918,293.0980529785156,297.1499938964844,293.1499938964844,0.1104351878166198,-1929.3079833984373,304.1453552246094,0.8400391936302185,0.1749592423439026,0.1226991266012191,293.0927124023437,297.1499938964844,293.1499938964844,0.2123040556907653,-4398.74853515625,304.1640625,0.9990000128746032,0.357030987739563,0.2793498635292053,293.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5486078262329102,0.050000000745058,0.2288755774497985,291.1586608886719,291.1499938964844,268.3333435058594,267.67022705078125,282.7643127441406,293.11669921875,291.1581420898437,1.0,0.2277115881443023,1.0,1.0,0.9809187054634094,1.0,-1.1149698495864868,0.4662471413612366,0.6487226486206055,0.25910285115242,0.0,0.0,0.4797975420951843,31.273191452026367,34.0,2.790910243988037,-9438.75390625,137.96475219726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8580322265625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12890625,18000.0,0.0,0.0,0.2149338871240615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4197744727134704,0.4197796285152435,-5.158882686373545e-06,0.0,0.0002181305608246,0.0,0.0,22.31659889221192,0.0,0.0,0.0,0.3434289991855621,4.0,0.0,1.0
327060,293.111572265625,297.1499938964844,293.1499938964844,0.0840179324150085,-1993.017333984375,304.146484375,0.780340313911438,0.1402042657136917,0.1266570538282394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167203783988952,-2731.239990234375,304.1446228027344,0.8504242300987244,0.1828837394714355,0.1735960096120834,293.0984802246094,297.1499938964844,293.1499938964844,0.1114910244941711,-1944.26123046875,304.1451416015625,0.8404774069786072,0.1761896610260009,0.1235712766647338,293.0824279785156,297.1499938964844,293.1499938964844,0.2136633992195129,-4423.27490234375,304.15704345703125,0.9990000128746032,0.360590785741806,0.2808775901794433,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5474138855934143,0.050000000745058,0.228918045759201,291.1503601074219,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1107788085937,291.14910888671875,1.0,0.2289119064807891,1.0,1.0,0.9811572432518004,1.0,-1.120457410812378,0.4686520993709564,0.6518052816390991,0.2607092261314392,0.0,0.0,0.480231374502182,31.584083557128903,37.0,-9.980544090270996,-9482.982421875,140.016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,305.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.2154753357172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194929301738739,0.419498085975647,-5.153595793672139e-06,0.0,0.0002186800702475,0.0,0.0,22.277925491333008,0.0,0.0,0.0,0.3432925343513489,4.0,0.0,1.0
327120,293.111572265625,297.1499938964844,293.1499938964844,0.0840179324150085,-1993.017333984375,304.146484375,0.780340313911438,0.1402042657136917,0.1266570538282394,293.0943603515625,297.1499938964844,293.1499938964844,0.1167203783988952,-2731.239990234375,304.1446228027344,0.8504242300987244,0.1828837394714355,0.1735960096120834,293.0984802246094,297.1499938964844,293.1499938964844,0.1114910244941711,-1944.26123046875,304.1451416015625,0.8404774069786072,0.1761896610260009,0.1235712766647338,293.0824279785156,297.1499938964844,293.1499938964844,0.2136633992195129,-4423.27490234375,304.15704345703125,0.9990000128746032,0.360590785741806,0.2808775901794433,293.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.5474138855934143,0.050000000745058,0.228918045759201,291.1503601074219,291.1499938964844,268.2966613769531,267.6348571777344,282.7432861328125,293.1107788085937,291.14910888671875,1.0,0.2289119064807891,1.0,1.0,0.9811572432518004,1.0,-1.120457410812378,0.4686520993709564,0.6518052816390991,0.2607092261314392,0.0,0.0,0.480231374502182,31.584083557128903,37.0,-9.980544090270996,-9482.982421875,140.016357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100036621094,305.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.810546875,18000.0,0.0,0.0,0.2154753357172012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4194929301738739,0.419498085975647,-5.153595793672139e-06,0.0,0.0002186800702475,0.0,0.0,22.277925491333008,0.0,0.0,0.0,0.3432925343513489,4.0,0.0,1.0
