time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848119929432869,-2007.964599609375,304.1463317871094,0.7780333161354065,0.141087144613266,0.1274775862693786,293.0947265625,297.1499938964844,293.1499938964844,0.1179405748844146,-2754.421875,304.1443786621094,0.8483186364173889,0.1842242926359176,0.1748931854963302,293.0989990234375,297.1499938964844,293.1499938964844,0.112589456140995,-1959.8388671875,304.1449279785156,0.8383164405822754,0.1773938089609146,0.1244356259703636,293.0844421386719,297.1499938964844,293.1499938964844,0.2176979482173919,-4492.32177734375,304.14794921875,0.9990000128746032,0.361916184425354,0.2851696908473968,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5441005229949951,0.050000000745058,0.229039266705513,291.13702392578125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1354675292969,1.0,0.2311947047710418,1.0,1.0,0.9813957810401917,1.0,-1.1293329000473022,0.4726955592632293,0.6566373109817505,0.2629289329051971,0.0,0.0,0.4828202128410339,32.3586311340332,40.0,-17.422847747802734,-9564.3916015625,143.89324951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.541015625,18000.0,0.0,0.0,0.2159888297319412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222904741764068,0.4222956299781799,-5.162000434211223e-06,0.0,0.0002192012034356,0.0,0.0,22.494792938232425,0.0,0.0,0.0,0.3440989255905151,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848119929432869,-2007.964599609375,304.1463317871094,0.7780333161354065,0.141087144613266,0.1274775862693786,293.0947265625,297.1499938964844,293.1499938964844,0.1179405748844146,-2754.421875,304.1443786621094,0.8483186364173889,0.1842242926359176,0.1748931854963302,293.0989990234375,297.1499938964844,293.1499938964844,0.112589456140995,-1959.8388671875,304.1449279785156,0.8383164405822754,0.1773938089609146,0.1244356259703636,293.0844421386719,297.1499938964844,293.1499938964844,0.2176979482173919,-4492.32177734375,304.14794921875,0.9990000128746032,0.361916184425354,0.2851696908473968,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5441005229949951,0.050000000745058,0.229039266705513,291.13702392578125,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.1047058105469,291.1354675292969,1.0,0.2311947047710418,1.0,1.0,0.9813957810401917,1.0,-1.1293329000473022,0.4726955592632293,0.6566373109817505,0.2629289329051971,0.0,0.0,0.4828202128410339,32.3586311340332,40.0,-17.422847747802734,-9564.3916015625,143.89324951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.541015625,18000.0,0.0,0.0,0.2159888297319412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222904741764068,0.4222956299781799,-5.162000434211223e-06,0.0,0.0002192012034356,0.0,0.0,22.494792938232425,0.0,0.0,0.0,0.3440989255905151,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852142199873924,-2015.55078125,304.1462707519531,0.7760937809944153,0.14151631295681,0.1278865933418274,293.09490966796875,297.1499938964844,293.1499938964844,0.1185598373413086,-2766.1767578125,304.144287109375,0.8464583158493042,0.1848880499601364,0.175540491938591,293.09930419921875,297.1499938964844,293.1499938964844,0.1131408438086509,-1967.6533203125,304.14483642578125,0.8364425897598267,0.1779783517122268,0.1248610615730285,293.0905456542969,297.1499938964844,293.1499938964844,0.2205722630023956,-4540.87841796875,304.1430969238281,0.9990000128746032,0.3615536391735077,0.2881945371627807,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5418116450309753,0.050000000745058,0.229125902056694,291.1295471191406,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.1012878417969,291.1278991699219,1.0,0.232680857181549,1.0,1.0,0.9815150499343872,1.0,-1.1348456144332886,0.4752498865127563,0.6595957279205322,0.2642039060592651,0.0,0.0,0.4849341213703155,32.898094177246094,40.0,-19.47265625,-9617.736328125,146.44100952148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9546813964844,305.54473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0390625,18000.0,0.0,0.0,0.216305062174797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249376654624939,0.4249428212642669,-5.172206783754518e-06,0.0,0.000219522145926,0.0,0.0,22.7097396850586,0.0,0.0,0.0,0.3448918759822845,4.0,0.0,1.0
327360,293.11260986328125,297.1499938964844,293.1499938964844,0.0856085941195488,-2023.000244140625,304.146240234375,0.7737064957618713,0.1419305354356765,0.1282851845026016,293.0951232910156,297.1499938964844,293.1499938964844,0.1191779971122741,-2777.90625,304.1441955566406,0.8441554307937622,0.185540959239006,0.1761837303638458,293.0996398925781,297.1499938964844,293.1499938964844,0.1136895418167114,-1975.4283447265625,304.144775390625,0.8341355919837952,0.1785556972026825,0.1252823323011398,293.1001281738281,297.1499938964844,293.1499938964844,0.2239524275064468,-4597.59521484375,304.1382141113281,0.9990000128746032,0.3604300618171692,0.2917343080043793,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5391842722892761,0.050000000745058,0.2292284518480301,291.1217956542969,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.12017822265625,1.0,0.2343675941228866,1.0,1.0,0.9817113280296326,1.0,-1.1409733295440674,0.4781136512756347,0.6628596186637878,0.2655536830425262,0.0,0.0,0.4875916540622711,33.529876708984375,43.0,-20.60465431213379,-9678.3486328125,149.3610076904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95440673828125,305.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.20703125,18000.0,0.0,0.0,0.2166975140571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284334778785705,0.428438663482666,-5.186667294765357e-06,0.0,0.0002199204318458,0.0,0.0,22.9991512298584,0.0,0.0,0.0,0.3459538519382477,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863774642348289,-2037.5274658203125,304.1462097167969,0.767918586730957,0.1427427679300308,0.1290679574012756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203949451446533,-2800.948486328125,304.14410400390625,0.8385196328163147,0.1868256330490112,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147718504071235,-1990.7347412109373,304.14471435546875,0.8285110592842102,0.1796923726797104,0.1261181682348251,293.1297302246094,297.1499938964844,293.1499938964844,0.2320214360952377,-4731.67236328125,304.12872314453125,0.9990000128746032,0.3557212650775909,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.533169686794281,0.050000000745058,0.229476973414421,291.1071472167969,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.10577392578125,1.0,0.2382626980543136,1.0,1.0,0.9821040034294128,1.0,-1.154827117919922,0.484673261642456,0.6701539158821106,0.2684032022953033,0.0,0.0,0.4943081736564636,35.04340362548828,46.0,-19.883363723754883,-9817.1025390625,156.2326202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3984375,18000.0,0.0,0.0,0.2178030759096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378402829170227,0.4378454983234405,-5.228632289799862e-06,0.0,0.0002210424281656,0.0,0.0,23.80028915405273,0.0,0.0,0.0,0.3488592803478241,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863774642348289,-2037.5274658203125,304.1462097167969,0.767918586730957,0.1427427679300308,0.1290679574012756,293.0956420898437,297.1499938964844,293.1499938964844,0.1203949451446533,-2800.948486328125,304.14410400390625,0.8385196328163147,0.1868256330490112,0.1774556934833526,293.1003112792969,297.1499938964844,293.1499938964844,0.1147718504071235,-1990.7347412109373,304.14471435546875,0.8285110592842102,0.1796923726797104,0.1261181682348251,293.1297302246094,297.1499938964844,293.1499938964844,0.2320214360952377,-4731.67236328125,304.12872314453125,0.9990000128746032,0.3557212650775909,0.300137847661972,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.533169686794281,0.050000000745058,0.229476973414421,291.1071472167969,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.10577392578125,1.0,0.2382626980543136,1.0,1.0,0.9821040034294128,1.0,-1.154827117919922,0.484673261642456,0.6701539158821106,0.2684032022953033,0.0,0.0,0.4943081736564636,35.04340362548828,46.0,-19.883363723754883,-9817.1025390625,156.2326202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3984375,18000.0,0.0,0.0,0.2178030759096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4378402829170227,0.4378454983234405,-5.228632289799862e-06,0.0,0.0002210424281656,0.0,0.0,23.80028915405273,0.0,0.0,0.0,0.3488592803478241,4.0,0.0,1.0
327540,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612469792366028,0.0,0.1298491954803466,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319407105445862,0.0,0.1787160784006118,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8219044804573059,0.0,0.1269462555646896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199951171875,0.9990000128746032,0.0,0.3099856972694397,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.5265213251113892,0.0,0.2297772318124771,291.09527587890625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09429931640625,0.0,0.0,1.0,1.0,0.9824966192245485,1.0,-1.1704518795013428,0.4921891093254089,0.6782627701759338,0.2713373005390167,0.0,0.0,0.0,36.85201644897461,60.0,-16.212509155273438,-9970.4013671875,164.3612823486328,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,305.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499435126781463,0.449948787689209,-5.286912710289471e-06,0.0,0.0,0.0,0.0,24.87152671813965,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7612469792366028,0.0,0.1298491954803466,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.14410400390625,0.8319407105445862,0.0,0.1787160784006118,293.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1447448730469,0.8219044804573059,0.0,0.1269462555646896,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1199951171875,0.9990000128746032,0.0,0.3099856972694397,293.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.5265213251113892,0.0,0.2297772318124771,291.09527587890625,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09429931640625,0.0,0.0,1.0,1.0,0.9824966192245485,1.0,-1.1704518795013428,0.4921891093254089,0.6782627701759338,0.2713373005390167,0.0,0.0,0.0,36.85201644897461,60.0,-16.212509155273438,-9970.4013671875,164.3612823486328,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627014160156,305.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.318359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499435126781463,0.449948787689209,-5.286912710289471e-06,0.0,0.0,0.0,0.0,24.87152671813965,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8167724609375,0.0,0.0,0.0005680291214957,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29736328125,0.0,0.0,0.0007519494392909,292.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0005368480924516,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5012512207031,0.0,0.0,0.0013082845835015,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.001305092126131,291.11651611328125,294.1499938964844,268.11541748046875,267.4600524902344,280.2589111328125,286.81268310546875,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894979596138,1.0,-0.0053653847426176,0.0107267796993255,-0.0053613949567079,-0.021184166893363,0.0,0.0,0.0,-0.0299172662198543,60.0,-138.60101318359375,-0.0,-1.9621777482825564e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.814544818814026e-18,7.817281132280351e-18,-2.736404343101697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8167724609375,0.0,0.0,0.0005680291214957,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.29736328125,0.0,0.0,0.0007519494392909,292.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3840637207031,0.0,0.0,0.0005368480924516,292.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5012512207031,0.0,0.0,0.0013082845835015,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.001305092126131,291.11651611328125,294.1499938964844,268.11541748046875,267.4600524902344,280.2589111328125,286.81268310546875,291.11444091796875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894979596138,1.0,-0.0053653847426176,0.0107267796993255,-0.0053613949567079,-0.021184166893363,0.0,0.0,0.0,-0.0299172662198543,60.0,-138.60101318359375,-0.0,-1.9621777482825564e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.814544818814026e-18,7.817281132280351e-18,-2.736404343101697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.76080322265625,0.0,0.0,0.0001131180251832,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2408752441406,0.0,0.0,0.0001237060205312,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3274230957031,0.0,0.0,9.08158253878355e-05,292.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,0.0001402954221703,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.0005193378892727,291.1167907714844,294.1499938964844,268.09967041015625,267.4448547363281,280.0166320800781,282.4890441894531,291.1122741699219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929986596107484,1.0,-0.0011848000576719,0.0052075278945267,-0.0040227277204394,-0.0263538304716348,0.0,0.0,0.0,-0.0098468950018286,60.0,-76.60624694824219,-0.0,-9.571034809141565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072437540836227e-20,1.9056572411712447e-20,-1.984134668927828e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7359924316406,0.0,0.0,9.932232205756009e-05,292.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2193603515625,0.0,0.0,0.0001046684992616,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30535888671875,0.0,0.0,7.729847857262939e-05,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.419677734375,0.0,0.0,0.0001049480415531,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.0004953622701577,291.1169128417969,294.1499938964844,268.0849304199219,267.4306335449219,279.90093994140625,279.06134033203125,291.1107788085937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964993000030518,1.0,-0.0010579213267192,0.0013063561636954,-0.00024843486608,-0.0301754884421825,0.0,0.0,0.0,-0.0105126677080988,60.0,-38.884037017822266,-0.0,-7.631796705709348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9455743458578204e-21,-7.457056648178986e-21,2.5114825042695565e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7122497558594,0.0,0.0,9.906090417644008e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1990051269531,0.0,0.0,0.0001043174197548,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.284423828125,0.0,0.0,7.704831659793854e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40460205078125,0.0,0.0,0.0001043229858623,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0004948116256855,291.1170349121094,294.1499938964844,268.0711364746094,267.4173583984375,279.78985595703125,276.44903564453125,291.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561659000813,5.858434093397592e-08,0.0010561072267591,-0.0314109772443771,0.0,0.0,0.0,-0.010941170156002,60.0,-24.68402099609375,-0.0,-7.596539575160932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.908113726984253e-21,-7.49449464883268e-21,2.586380719900036e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.68865966796875,0.0,0.0,9.903388854581864e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788330078125,0.0,0.0,0.0001042875228449,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.263671875,0.0,0.0,7.702640868956223e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3896179199219,0.0,0.0,0.000104287850263,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0004946911358274,291.1171569824219,294.1499938964844,268.0583190917969,267.40496826171875,279.6798095703125,274.45904541015625,291.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.551868438720703,-0.0,-7.592483086682479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907380654322249e-21,-7.495221663042932e-21,2.5878406048238988e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419982910156,0.0,0.0,9.898441203404218e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1388244628906,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225952148437,0.0,0.0,7.698790432186797e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0001042355870595,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004944443935528,291.1174011230469,294.1499938964844,268.0354309082031,267.38287353515625,279.4624938964844,271.7833557128906,291.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.017045974731445,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362882863776e-21,-7.495237011120704e-21,2.587874128256928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419982910156,0.0,0.0,9.898441203404218e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1388244628906,0.0,0.0,0.0001042353833327,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225952148437,0.0,0.0,7.698790432186797e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3599853515625,0.0,0.0,0.0001042355870595,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0004944443935528,291.1174011230469,294.1499938964844,268.0354309082031,267.38287353515625,279.4624938964844,271.7833557128906,291.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.017045974731445,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362882863776e-21,-7.495237011120704e-21,2.587874128256928e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5959777832031,0.0,0.0,9.893034439301118e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993957519531,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820373535156,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0001041786526911,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004941743682138,291.1176147460937,294.1499938964844,268.0160522460937,267.3641967773437,279.2489624023437,270.2215576171875,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.688735961914062,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5959777832031,0.0,0.0,9.893034439301118e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0993957519531,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1820373535156,0.0,0.0,7.694584928685799e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33074951171875,0.0,0.0,0.0001041786526911,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0004941743682138,291.1176147460937,294.1499938964844,268.0160522460937,267.3641967773437,279.2489624023437,270.2215576171875,291.101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.688735961914062,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5505676269531,0.0,0.0,9.887236956274136e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604858398437,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420593261719,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001041176001308,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004938847851008,291.1178283691406,294.1499938964844,268.0000305175781,267.3487243652344,279.0392150878906,269.3055114746094,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.645946502685547,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5505676269531,0.0,0.0,9.887236956274136e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0604858398437,0.0,0.0,0.000104117396404,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1420593261719,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3019104003906,0.0,0.0,0.0001041176001308,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004938847851008,291.1178283691406,294.1499938964844,268.0000305175781,267.3487243652344,279.0392150878906,269.3055114746094,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.645946502685547,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057678222656,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,7.685319724259898e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001040532079059,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.000493579369504,291.1180114746094,294.1499938964844,267.9871520996094,267.3363342285156,278.8332214355469,268.7650451660156,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637300491333008,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5057678222656,0.0,0.0,9.881122241495176e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0220947265625,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10260009765625,0.0,0.0,7.685319724259898e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734680175781,0.0,0.0,0.0001040532079059,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,0.000493579369504,291.1180114746094,294.1499938964844,267.9871520996094,267.3363342285156,278.8332214355469,268.7650451660156,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.637300491333008,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.48358154296875,0.0,0.0,9.877969569060951e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.00311279296875,0.0,0.0,0.0001040198039845,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.08306884765625,0.0,0.0,7.682867726543918e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001040200004354,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004934219177812,291.1181030273437,294.1499938964844,267.9818725585937,267.3312072753906,278.7316589355469,268.5839538574219,291.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.633995056152344,-0.0,-7.553499159485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4615783691406,0.0,0.0,9.874765237327664e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9842224121094,0.0,0.0,0.000103986065369,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0636901855469,0.0,0.0,7.680374983465299e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001039862545439,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0004932618467137,291.1181945800781,294.1499938964844,267.977294921875,267.3267822265625,278.6310119628906,268.4441833496094,291.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.630264282226562,-0.0,-7.54859215135184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41796875,0.0,0.0,9.86823724815622e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468688964844,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252990722656,0.0,0.0,7.675297820242122e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001039175112964,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004929358256049,291.1183776855469,294.1499938964844,267.97021484375,267.3199768066406,278.4325256347656,268.2522277832031,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620954513549805,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.41796875,0.0,0.0,9.86823724815622e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9468688964844,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0252990722656,0.0,0.0,7.675297820242122e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2176818847656,0.0,0.0,0.0001039175112964,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004929358256049,291.1183776855469,294.1499938964844,267.97021484375,267.3199768066406,278.4325256347656,268.2522277832031,291.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.620954513549805,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749694824219,0.0,0.0,9.86161030596122e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874267578125,0.0,0.0,7.670143531868234e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,0.000103847720311,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004926048568449,291.1185302734375,294.1499938964844,267.9657897949219,267.3157043457031,278.2377624511719,268.1368408203125,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609140396118164,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3749694824219,0.0,0.0,9.86161030596122e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100341796875,0.0,0.0,0.0001038475311361,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874267578125,0.0,0.0,7.670143531868234e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903686523437,0.0,0.0,0.000103847720311,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004926048568449,291.1185302734375,294.1499938964844,267.9657897949219,267.3157043457031,278.2377624511719,268.1368408203125,291.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609140396118164,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3325500488281,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500427246094,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001037776310113,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004922724328935,291.11865234375,294.1499938964844,267.9637756347656,267.31378173828125,278.0466613769531,268.0673522949219,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59505271911621,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3325500488281,0.0,0.0,9.854954987531528e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736877441406,0.0,0.0,0.0001037774491123,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500427246094,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16339111328125,0.0,0.0,0.0001037776310113,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004922724328935,291.11865234375,294.1499938964844,267.9637756347656,267.31378173828125,278.0466613769531,268.0673522949219,291.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59505271911621,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2906799316406,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377990722656,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,7.659823313588277e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.000103707992821,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004919421044178,291.1187438964844,294.1499938964844,267.96405029296875,267.31402587890625,277.8592529296875,268.0258178710937,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578975677490234,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2906799316406,0.0,0.0,9.848341142060236e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8377990722656,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9131774902344,0.0,0.0,7.659823313588277e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,0.000103707992821,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,0.0004919421044178,291.1187438964844,294.1499938964844,267.96405029296875,267.31402587890625,277.8592529296875,268.0258178710937,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578975677490234,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2699584960937,0.0,0.0,9.845072781899944e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8200378417969,0.0,0.0,0.0001036733810906,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8949279785156,0.0,0.0,7.657281093997881e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,0.0001036735629895,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132507324219,0.0,0.0,0.0004917788319289,291.1188049316406,294.1499938964844,267.9649658203125,267.3149108886719,277.7669372558594,268.0120544433594,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.57027816772461,-0.0,-7.503209076276107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493896484375,0.0,0.0,9.841840073931962e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8023986816406,0.0,0.0,0.0001036393441609,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768005371094,0.0,0.0,7.65476725064218e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0001036395260598,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004916174220852,291.11883544921875,294.1499938964844,267.9664001464844,267.3162841796875,277.67547607421875,268.0016784667969,291.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56119155883789,-0.0,-7.498277199147196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2086486816406,0.0,0.0,9.835521632339804e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,0.0001035728055285,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,7.6498523412738e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001035729874274,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004913018201477,291.118896484375,294.1499938964844,267.9706420898437,267.3204040527344,277.49530029296875,267.9885559082031,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541988372802734,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2086486816406,0.0,0.0,9.835521632339804e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674865722656,0.0,0.0,0.0001035728055285,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,7.6498523412738e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,0.0001035729874274,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004913018201477,291.118896484375,294.1499938964844,267.9706420898437,267.3204040527344,277.49530029296875,267.9885559082031,291.0383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541988372802734,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1684265136719,0.0,0.0,9.82945566647686e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330322265625,0.0,0.0,0.0001035089298966,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001035091117955,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004909988492727,291.11895751953125,294.1499938964844,267.97662353515625,267.326171875,277.31866455078125,267.98272705078125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521636962890625,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
