time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1684265136719,0.0,0.0,9.82945566647686e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330322265625,0.0,0.0,0.0001035089298966,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05908203125,0.0,0.0,0.0001035091117955,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004909988492727,291.11895751953125,294.1499938964844,267.97662353515625,267.326171875,277.31866455078125,267.98272705078125,291.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.521636962890625,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287536621094,0.0,0.0,9.823714208323509e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990051269531,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7705383300781,0.0,0.0,7.640668627573177e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,0.0001034486413118,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.000490712118335,291.11895751953125,294.1499938964844,267.9841613769531,267.3334045410156,277.1455383300781,267.9819030761719,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50041389465332,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1287536621094,0.0,0.0,9.823714208323509e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990051269531,0.0,0.0,0.0001034484666888,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7705383300781,0.0,0.0,7.640668627573177e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,0.0001034486413118,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.000490712118335,291.11895751953125,294.1499938964844,267.9841613769531,267.3334045410156,277.1455383300781,267.9819030761719,291.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50041389465332,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0001033921726047,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0001033923472277,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004904451197944,291.1189270019531,294.1499938964844,267.9930114746094,267.34197998046875,276.9758605957031,267.9845886230469,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478588104248047,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.089599609375,0.0,0.0,9.818367834668608e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6654357910156,0.0,0.0,0.0001033921726047,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0089111328125,0.0,0.0,0.0001033923472277,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004904451197944,291.1189270019531,294.1499938964844,267.9930114746094,267.34197998046875,276.9758605957031,267.9845886230469,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.478588104248047,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0701904296875,0.0,0.0,9.81586636044085e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488037109375,0.0,0.0,0.0001033658263622,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7189636230469,0.0,0.0,7.634564826730639e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99658203125,0.0,0.0,0.0001033659937093,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004903201479464,291.1189270019531,294.1499938964844,267.9979248046875,267.3466796875,276.8923034667969,267.9869689941406,291.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.467533111572266,-0.0,-7.458699258222623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0509338378906,0.0,0.0,9.81349076027982e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6322937011719,0.0,0.0,0.00010334081162,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.70196533203125,0.0,0.0,7.632717461092398e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9843139648437,0.0,0.0,0.000103340978967,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004902015207335,291.118896484375,294.1499938964844,268.0030822753906,267.3516845703125,276.8096008300781,267.98992919921875,291.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45642852783203,-0.0,-7.455084016783078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127868652344,0.0,0.0,9.80915647232905e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5995788574219,0.0,0.0,0.0001032951695378,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,7.629345782333985e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001032953368849,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004899850464425,291.1188049316406,294.1499938964844,268.0141296386719,267.3623352050781,276.64666748046875,267.9972839355469,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4342041015625,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127868652344,0.0,0.0,9.80915647232905e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5995788574219,0.0,0.0,0.0001032951695378,291.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683654785156,0.0,0.0,7.629345782333985e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96002197265625,0.0,0.0,0.0001032953368849,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004899850464425,291.1188049316406,294.1499938964844,268.0141296386719,267.3623352050781,276.64666748046875,267.9972839355469,290.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4342041015625,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97509765625,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672912597656,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,7.626455771969631e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0001032561995089,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004897994222119,291.1186828613281,294.1499938964844,268.0260009765625,267.3738098144531,276.487060546875,268.0061950683594,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412179946899414,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97509765625,0.0,0.0,9.805440640775488e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672912597656,0.0,0.0,0.0001032560321618,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,7.626455771969631e-05,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0001032561995089,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0004897994222119,291.1186828613281,294.1499938964844,268.0260009765625,267.3738098144531,276.487060546875,268.0061950683594,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412179946899414,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379272460937,0.0,0.0,9.80242039076984e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.535400390625,0.0,0.0,0.0001032242289511,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001032243962981,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004896486061625,291.1185302734375,294.1499938964844,268.0385131835937,267.3858642578125,276.3306579589844,268.016357421875,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390623092651367,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379272460937,0.0,0.0,9.80242039076984e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.535400390625,0.0,0.0,0.0001032242289511,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,7.624106365256011e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9123229980469,0.0,0.0,0.0001032243962981,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004896486061625,291.1185302734375,294.1499938964844,268.0385131835937,267.3858642578125,276.3306579589844,268.016357421875,290.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.390623092651367,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90118408203125,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038757324219,0.0,0.0,0.0001032005966408,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001032007567118,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004895364982075,291.11834716796875,294.1499938964844,268.0514831542969,267.3983764648437,276.1774597167969,268.0274963378906,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369802474975586,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90118408203125,0.0,0.0,9.800175757845864e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5038757324219,0.0,0.0,0.0001032005966408,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57000732421875,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001032007567118,292.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004895364982075,291.11834716796875,294.1499938964844,268.0514831542969,267.3983764648437,276.1774597167969,268.0274963378906,290.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.369802474975586,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88299560546875,0.0,0.0,9.799369581742212e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48828125,0.0,0.0,0.0001031921055982,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5539855957031,0.0,0.0,7.621733675478026e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8772888183594,0.0,0.0,0.0001031922656693,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0004894962767139,291.1182556152344,294.1499938964844,268.0580749511719,267.4047546386719,276.1020202636719,268.0333557128906,290.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.359750747680664,-0.0,-7.43359578336822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8648986816406,0.0,0.0,9.798787505133078e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727783203125,0.0,0.0,0.0001031859792419,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380249023437,0.0,0.0,7.621281838510185e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,0.000103186139313,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,0.0004894672310911,291.1181335449219,294.1499938964844,268.0647277832031,267.4111633300781,276.02734375,268.03936767578125,290.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.349985122680664,-0.0,-7.432708315491254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8290710449219,0.0,0.0,9.798341488931328e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0001031814390444,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004894449957646,291.11785888671875,294.1499938964844,268.0780639648437,267.42401123046875,275.8802795410156,268.0517883300781,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331445693969727,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8290710449219,0.0,0.0,9.798341488931328e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4420166015625,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5064392089844,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428955078125,0.0,0.0,0.0001031814390444,292.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0004894449957646,291.11785888671875,294.1499938964844,268.0780639648437,267.42401123046875,275.8802795410156,268.0517883300781,290.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331445693969727,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4752197265625,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001031875654007,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.000489474099595,291.1175537109375,294.1499938964844,268.0913391113281,267.4367980957031,275.73614501953125,268.0645446777344,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314453125,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7936706542969,0.0,0.0,9.798924293136224e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4116516113281,0.0,0.0,0.0001031874126056,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4752197265625,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202819824219,0.0,0.0,0.0001031875654007,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,0.000489474099595,291.1175537109375,294.1499938964844,268.0913391113281,267.4367980957031,275.73614501953125,268.0645446777344,290.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314453125,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586975097656,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0001032053187373,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979431152344,0.0,0.0,0.0001032054715324,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.00048955908278,291.1172180175781,294.1499938964844,268.10430908203125,267.4493408203125,275.5949401855469,268.07745361328125,290.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299285888671875,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7586975097656,0.0,0.0,9.80062468443066e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3816223144531,0.0,0.0,0.0001032053187373,291.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44439697265625,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7979431152344,0.0,0.0,0.0001032054715324,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.00048955908278,291.1172180175781,294.1499938964844,268.10430908203125,267.4493408203125,275.5949401855469,268.07745361328125,290.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299285888671875,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72412109375,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139099121094,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001032361469697,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0004897046019323,291.1168212890625,294.1499938964844,268.1168518066406,267.46142578125,275.45654296875,268.09033203125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28622817993164,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.72412109375,0.0,0.0,9.803537250263616e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3519592285156,0.0,0.0,0.0001032359941746,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4139099121094,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0001032361469697,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0004897046019323,291.1168212890625,294.1499938964844,268.1168518066406,267.46142578125,275.45654296875,268.09033203125,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28622817993164,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7070007324219,0.0,0.0,9.80547847575508e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372497558594,0.0,0.0,0.0001032564396155,291.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,7.62648560339585e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.764892578125,0.0,0.0,0.0001032565851346,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004898015758953,291.1166076660156,294.1499938964844,268.1228942871094,267.4672546386719,275.38836669921875,268.0967102050781,290.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28058624267578,-0.0,-7.442817206992913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899719238281,0.0,0.0,9.807759488467128e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3226318359375,0.0,0.0,0.0001032804575515,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3837585449219,0.0,0.0,7.628259481862187e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7539978027344,0.0,0.0,0.0001032806030707,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004899155464954,291.1163635253906,294.1499938964844,268.1287841796875,267.4729309082031,275.3208923339844,268.1029968261719,290.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.275583267211914,-0.0,-7.446274707945123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561889648437,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,0.0001033397638821,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,7.632640335941687e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0001033399094012,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004901969223283,291.1158752441406,294.1499938964844,268.139892578125,267.483642578125,275.1878662109375,268.11529541015625,290.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267602920532227,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6561889648437,0.0,0.0,9.813391807256266e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2936096191406,0.0,0.0,0.0001033397638821,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3539428710937,0.0,0.0,7.632640335941687e-05,291.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0001033399094012,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004901969223283,291.1158752441406,294.1499938964844,268.139892578125,267.483642578125,275.1878662109375,268.11529541015625,290.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267602920532227,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649230957031,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001034150773193,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.000490553502459,291.1153259277344,294.1499938964844,268.1499938964844,267.493408203125,275.05743408203125,268.1269836425781,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26259994506836,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6227722167969,0.0,0.0,9.82052952167578e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649230957031,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3244934082031,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.0001034150773193,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.000490553502459,291.1153259277344,294.1499938964844,268.1499938964844,267.493408203125,275.05743408203125,268.1269836425781,290.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26259994506836,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,9.82874698820524e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,7.644582365173846e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898193359375,0.0,0.0,0.0001035016030073,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004909639828838,291.11474609375,294.1499938964844,268.16094970703125,267.50396728515625,274.9295349121094,268.1382141113281,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.259992599487305,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5897521972656,0.0,0.0,9.82874698820524e-05,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0001035014574881,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953186035156,0.0,0.0,7.644582365173846e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6898193359375,0.0,0.0,0.0001035016030073,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1115417480469,0.0,0.0,0.0004909639828838,291.11474609375,294.1499938964844,268.16094970703125,267.50396728515625,274.9295349121094,268.1382141113281,290.8638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.259992599487305,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570678710937,0.0,0.0,9.8374264780432e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0001035930035868,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004913975717499,291.1141052246094,294.1499938964844,268.1745300292969,267.5170593261719,274.8041076660156,268.1500244140625,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.257225036621094,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5570678710937,0.0,0.0,9.8374264780432e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001035928580677,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664794921875,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688537597656,0.0,0.0,0.0001035930035868,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004913975717499,291.1141052246094,294.1499938964844,268.1745300292969,267.5170593261719,274.8041076660156,268.1500244140625,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.257225036621094,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408630371094,0.0,0.0,9.841919381869955e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.19451904296875,0.0,0.0,0.00010364017362,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,7.65482836868614e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.658447265625,0.0,0.0,0.0001036403191392,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,0.0004916220204904,291.1137390136719,294.1499938964844,268.1822509765625,267.5245056152344,274.7423400878906,268.1563720703125,290.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.255455017089844,-0.0,-7.498192644561642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.52471923828125,0.0,0.0,9.846499597188084e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806640625,0.0,0.0,0.0001036884059431,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.658390677534044e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6481018066406,0.0,0.0,0.0001036885441862,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004918508348055,291.1134033203125,294.1499938964844,268.1905212402344,267.5325012207031,274.6811828613281,268.16314697265625,290.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.253402709960938,-0.0,-7.505168753141336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,9.855886310106143e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001037873880704,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004923197557218,291.1126403808594,294.1499938964844,268.208740234375,267.550048828125,274.5607604980469,268.1780090332031,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24846649169922,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49273681640625,0.0,0.0,9.855886310106143e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2096862792969,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6275329589844,0.0,0.0,0.0001037873880704,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,0.0004923197557218,291.1126403808594,294.1499938964844,268.208740234375,267.550048828125,274.5607604980469,268.1780090332031,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24846649169922,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
