time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674072265625,0.0,0.0,9.86357408692129e-05,291.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0001038682094076,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18731689453125,0.0,0.0,7.671670755371451e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6112365722656,0.0,0.0,0.0001038683476508,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0004927038098685,291.11199951171875,294.1499938964844,268.2247314453125,267.56549072265625,274.4661865234375,268.1912536621094,290.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.24371337890625,-0.0,-7.53120374952232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610900878906,0.0,0.0,9.865516040008516e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259460449219,0.0,0.0,0.0001038886621245,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,7.673181244172156e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.607177734375,0.0,0.0,0.0001038887930917,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0004928007838316,291.11181640625,294.1499938964844,268.2289123535156,267.56951904296875,274.4427795410156,268.1947631835937,290.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24241828918457,-0.0,-7.534167423273176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001039920171024,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004932904848828,291.1109619140625,294.1499938964844,268.2508850097656,267.5906982421875,274.32733154296875,268.2134704589844,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23529624938965,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297790527344,0.0,0.0,9.875318937702104e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1540832519531,0.0,0.0,7.680804992560297e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001039920171024,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004932904848828,291.1109619140625,294.1499938964844,268.2508850097656,267.5906982421875,274.32733154296875,268.2134704589844,290.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23529624938965,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,9.885228791972622e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0001040962379192,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,7.688513142056763e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56707763671875,0.0,0.0,0.0001040963761624,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004937855410389,291.11004638671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2143249511719,268.2340393066406,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227136611938477,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3988037109375,0.0,0.0,9.885228791972622e-05,291.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0723571777344,0.0,0.0,0.0001040962379192,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,7.688513142056763e-05,291.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.56707763671875,0.0,0.0,0.0001040963761624,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004937855410389,291.11004638671875,294.1499938964844,268.2743835449219,267.6133728027344,274.2143249511719,268.2340393066406,290.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227136611938477,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3834228515625,0.0,0.0,9.8902040917892e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05914306640625,0.0,0.0,0.000104148639366,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,7.692383223911747e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5571594238281,0.0,0.0,0.0001041487703332,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.000494034087751,291.10955810546875,294.1499938964844,268.2866516113281,267.6252136230469,274.15875244140625,268.2449645996094,290.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.222675323486328,-0.0,-7.571900795255716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681335449219,0.0,0.0,9.895183029584588e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459899902344,0.0,0.0,0.0001042010626406,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,7.696255488554016e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473022460937,0.0,0.0,0.0001042011936078,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004942828090861,291.1090393066406,294.1499938964844,268.2992553710937,267.6373596191406,274.1037902832031,268.2563171386719,290.7853698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.21797752380371,-0.0,-7.579521366096742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001043058509822,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.000494779262226,291.1080017089844,294.1499938964844,268.3252258300781,267.66241455078125,273.99566650390625,268.28009033203125,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207901000976562,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3377990722656,0.0,0.0,9.9051212600898e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,0.0001043057200149,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07275390625,0.0,0.0,7.703984738327563e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,0.0001043058509822,292.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.000494779262226,291.1080017089844,294.1499938964844,268.3252258300781,267.66241455078125,273.99566650390625,268.28009033203125,290.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207901000976562,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,7.711658690823242e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.000104409737105,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000495272106491,291.1068725585937,294.1499938964844,268.35211181640625,267.6883239746094,273.88995361328125,268.3052062988281,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196935653686523,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077392578125,0.0,0.0,9.914987458614632e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939880371094,0.0,0.0,0.0001044096134137,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.04620361328125,0.0,0.0,7.711658690823242e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50830078125,0.0,0.0,0.000104409737105,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10626220703125,0.0,0.0,0.000495272106491,291.1068725585937,294.1499938964844,268.35211181640625,267.6883239746094,273.88995361328125,268.3052062988281,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196935653686523,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,9.924727055476978e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0001045122990035,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004957586643286,291.105712890625,294.1499938964844,268.37969970703125,267.7149353027344,273.7866516113281,268.3314514160156,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18515396118164,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27801513671875,0.0,0.0,9.924727055476978e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683837890625,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198974609375,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48907470703125,0.0,0.0,0.0001045122990035,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,0.0004957586643286,291.105712890625,294.1499938964844,268.37969970703125,267.7149353027344,273.7866516113281,268.3314514160156,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18515396118164,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.934289118973538e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001046129909809,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000496236316394,291.1044616699219,294.1499938964844,268.4077453613281,267.74200439453125,273.6856994628906,268.35858154296875,290.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.172626495361328,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.934289118973538e-05,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430236816406,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,7.726670446572825e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4700012207031,0.0,0.0,0.0001046129909809,292.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,0.000496236316394,291.1044616699219,294.1499938964844,268.4077453613281,267.74200439453125,273.6856994628906,268.35858154296875,290.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.172626495361328,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2340087890625,0.0,0.0,9.93898865999654e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,0.0001046623510774,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98095703125,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605407714844,0.0,0.0,0.0001046624747687,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,0.0004964710678905,291.10382080078125,294.1499938964844,268.4219055175781,267.7556457519531,273.6361389160156,268.3724060058594,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.166099548339844,-0.0,-7.646739419442383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.219482421875,0.0,0.0,9.943625627784058e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9179077148437,0.0,0.0,0.0001047111873049,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681091308594,0.0,0.0,7.733932579867542e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0001047113109962,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004967027343809,291.1031494140625,294.1499938964844,268.43609619140625,267.7693176269531,273.5871276855469,268.3863830566406,290.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.159420013427734,-0.0,-7.65387255796668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001048068006639,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004971557063981,291.1017761230469,294.1499938964844,268.4644775390625,267.79669189453125,273.4908142089844,268.4146423339844,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145645141601562,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1906433105469,0.0,0.0,9.952693653758617e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8930358886719,0.0,0.0,0.0001048066769726,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94256591796875,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0001048068006639,292.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,0.0004971557063981,291.1017761230469,294.1499938964844,268.4644775390625,267.79669189453125,273.4908142089844,268.4146423339844,290.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145645141601562,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001048990161507,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004975931951776,291.1003112792969,294.1499938964844,268.49267578125,267.82391357421875,273.3967590332031,268.443115234375,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131366729736328,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.961450996343046e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8684387207031,0.0,0.0,0.0001048988924594,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.0001048990161507,292.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004975931951776,291.1003112792969,294.1499938964844,268.49267578125,267.82391357421875,273.3967590332031,268.443115234375,290.70556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131366729736328,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89227294921875,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0001049875500029,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004980132216587,291.09881591796875,294.1499938964844,268.5205383300781,267.8507385253906,273.304931640625,268.4715576171875,290.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116682052612305,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,9.969858365366235e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.89227294921875,0.0,0.0,7.754335820209235e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0001049875500029,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,0.0004980132216587,291.09881591796875,294.1499938964844,268.5205383300781,267.8507385253906,273.304931640625,268.4715576171875,290.694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116682052612305,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,0.0001050720456987,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004984140396118,291.09722900390625,294.1499938964844,268.5477600097656,267.87701416015625,273.2152709960937,268.499755859375,290.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10169792175293,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.977882291423156e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81988525390625,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.86749267578125,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37725830078125,0.0,0.0,0.0001050720456987,292.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0004984140396118,291.09722900390625,294.1499938964844,268.5477600097656,267.87701416015625,273.2152709960937,268.499755859375,290.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10169792175293,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09197998046875,0.0,0.0,9.981738548958674e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80792236328125,0.0,0.0,0.0001051125291269,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8551940917969,0.0,0.0,7.763575558783486e-05,291.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,0.0001051126455422,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,0.0004986066487617,291.0964050292969,294.1499938964844,268.56109619140625,267.8898620605469,273.1712951660156,268.5137023925781,290.6768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.0941219329834,-0.0,-7.712620231359325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07818603515625,0.0,0.0,9.985488577513024e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7959899902344,0.0,0.0,0.0001051520230248,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84295654296875,0.0,0.0,7.766492490191013e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001051521394401,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004987939610145,291.0955810546875,294.1499938964844,268.5741882324219,267.9024963378906,273.1278076171875,268.5274963378906,290.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08651351928711,-0.0,-7.71841257574124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723083496094,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001052275838446,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004991518799215,291.0938415527344,294.1499938964844,268.599609375,267.927001953125,273.0423583984375,268.5545654296875,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.071252822875977,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0507507324219,0.0,0.0,9.99265321297571e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7723083496094,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186340332031,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3412780761719,0.0,0.0,0.0001052275838446,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0004991518799215,291.0938415527344,294.1499938964844,268.599609375,267.927001953125,273.0423583984375,268.5545654296875,290.6596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.071252822875977,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001052979278028,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001052980442182,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004994861665181,291.0920715332031,294.1499938964844,268.623779296875,267.9502868652344,272.9588623046875,268.58074951171875,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056018829345703,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0235900878906,0.0,0.0,9.999344183597714e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001052979278028,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7945556640625,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001052980442182,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0004994861665181,291.0920715332031,294.1499938964844,268.623779296875,267.9502868652344,272.9588623046875,268.58074951171875,290.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056018829345703,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,0.0001053632950061,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004997957148589,291.0902099609375,294.1499938964844,268.646484375,267.9721984863281,272.8772888183594,268.6058349609375,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040943145751953,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967041015625,0.0,0.0,0.0001000554111669,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7255859375,0.0,0.0,0.0001053631858667,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7707214355469,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,0.0001053632950061,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,0.0004997957148589,291.0902099609375,294.1499938964844,268.646484375,267.9721984863281,272.8772888183594,268.6058349609375,290.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040943145751953,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025451660156,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,0.0001054231252055,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0005000795354135,291.0882568359375,294.1499938964844,268.66754150390625,267.99249267578125,272.7976379394531,268.6295166015625,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026151657104492,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001001122291199,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025451660156,0.0,0.0,0.0001054230160661,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470703125,0.0,0.0,7.78650792199187e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2884216308594,0.0,0.0,0.0001054231252055,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.0005000795354135,291.0882568359375,294.1499938964844,268.66754150390625,267.99249267578125,272.7976379394531,268.6295166015625,290.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026151657104492,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9568786621094,0.0,0.0,0.0001001386335701,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,0.0001054508247761,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353515625,0.0,0.0,7.788561924826354e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2797546386719,0.0,0.0,0.0001054509339155,292.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0005002114921808,291.0872802734375,294.1499938964844,268.6773681640625,268.001953125,272.758544921875,268.6407470703125,290.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699048118098744e-08,0.0010669890325516,-0.0349270440638065,0.0,0.0,0.0,-0.0116040147840976,60.0,-16.01891326904297,-0.0,-7.762305642700086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437561035156,0.0,0.0,0.0001001636483124,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67974853515625,0.0,0.0,0.0001054771637427,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72369384765625,0.0,0.0,7.790507515892386e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711181640625,0.0,0.0,0.0001054772728821,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0005003364640288,291.08624267578125,294.1499938964844,268.68670654296875,268.0109558105469,272.719970703125,268.6515197753906,290.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730189429850272e-08,0.0010672552743926,-0.0350085012614727,0.0,0.0,0.0,-0.0116194523870944,60.0,-16.011798858642578,-0.0,-7.766180232238187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0001055257525877,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.000500566442497,291.08416748046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6440734863281,268.6717529296875,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997982025146484,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
