time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001002096905722,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571655273437,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005310058594,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0001055257525877,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.0,0.0,0.000500566442497,291.08416748046875,294.1499938964844,268.7037658691406,268.02740478515625,272.6440734863281,268.6717529296875,290.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997982025146484,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001055682441801,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005007680156268,291.0820007324219,294.1499938964844,268.718505859375,268.0416259765625,272.56982421875,268.6900634765625,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984832763671877,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.891845703125,0.0,0.0,0.0001002500357571,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,0.0001055681350408,291.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2369079589844,0.0,0.0,0.0001055682441801,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0005007680156268,291.0820007324219,294.1499938964844,268.718505859375,268.0416259765625,272.56982421875,268.6900634765625,290.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984832763671877,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.000105604660348,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005009407759644,291.07977294921875,294.1499938964844,268.7307434082031,268.05340576171875,272.4972229003906,268.7061767578125,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972526550292969,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001002846183837,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6126403808594,0.0,0.0,0.0001056045512086,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65484619140625,0.0,0.0,7.799916056683287e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22003173828125,0.0,0.0,0.000105604660348,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867004394531,0.0,0.0,0.0005009407759644,291.07977294921875,294.1499938964844,268.7307434082031,268.05340576171875,272.4972229003906,268.7061767578125,290.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972526550292969,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409423828125,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.0001056348919519,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0005010842578485,291.0774841308594,294.1499938964844,268.7402038574219,268.0625305175781,272.4261474609375,268.7198181152344,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961195945739746,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8409423828125,0.0,0.0,0.0001003133365884,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5906677246094,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63232421875,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2032775878906,0.0,0.0,0.0001056348919519,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,0.0005010842578485,291.0774841308594,294.1499938964844,268.7402038574219,268.0625305175781,272.4261474609375,268.7198181152344,290.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.961195945739746,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.0001003254074021,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.57977294921875,0.0,0.0,0.0001056475011864,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62115478515625,0.0,0.0,7.803088374203071e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1949462890625,0.0,0.0,0.0001056476030498,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,0.0005011445609852,291.0762939453125,294.1499938964844,268.74383544921875,268.0660400390625,272.3912048339844,268.7256164550781,290.5617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.393147375239323e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.011719238013029,60.0,-15.95595932006836,-0.0,-7.791251022126745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8158874511719,0.0,0.0,0.0001003360448521,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5689392089844,0.0,0.0,0.0001056587061611,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,7.803916378179565e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866760253906,0.0,0.0,0.0001056588080246,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0005011977045796,291.0751037597656,294.1499938964844,268.7467041015625,268.0688171386719,272.3565979003906,268.7307434082031,290.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.951006889343262,-0.0,-7.79290090235918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0001056764012901,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005012811743654,291.0726318359375,294.1499938964844,268.75006103515625,268.072021484375,272.28839111328125,268.7389221191406,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94203758239746,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0001003527504508,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.54736328125,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879211425781,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1701965332031,0.0,0.0,0.0001056764012901,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0005012811743654,291.0726318359375,294.1499938964844,268.75006103515625,268.072021484375,272.28839111328125,268.7389221191406,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.94203758239746,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001056874534697,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005013336776755,291.0700988769531,294.1499938964844,268.75,268.0719909667969,272.22149658203125,268.7440185546875,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93449592590332,-0.0,-7.7971137102395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7664489746094,0.0,0.0,0.0001003632569336,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5260009765625,0.0,0.0,0.0001056873588822,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660400390625,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1538391113281,0.0,0.0,0.0001056874534697,292.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.0005013336776755,291.0700988769531,294.1499938964844,268.75,268.0719909667969,272.22149658203125,268.7440185546875,290.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93449592590332,-0.0,-7.7971137102395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,0.0001003653305815,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443420410156,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.000105689636257,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005013440386392,291.0675048828125,294.1499938964844,268.7475280761719,268.0700378417969,272.15582275390625,268.74609375,290.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.928004264831545,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7420959472656,0.0,0.0,0.0001003653305815,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048522949219,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5443420410156,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.000105689636257,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0005013440386392,291.0675048828125,294.1499938964844,268.7475280761719,268.0700378417969,272.15582275390625,268.74609375,290.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.928004264831545,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179870605469,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.80561167630367e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,0.0001056817563949,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0005013066693209,291.0648498535156,294.1499938964844,268.7437438964844,268.0677490234375,272.0913391113281,268.7457580566406,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.921387672424316,-0.0,-7.796259637871118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7179870605469,0.0,0.0,0.0001003578436211,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48388671875,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.80561167630367e-05,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215515136719,0.0,0.0,0.0001056817563949,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0005013066693209,291.0648498535156,294.1499938964844,268.7437438964844,268.0677490234375,272.0913391113281,268.7457580566406,290.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.921387672424316,-0.0,-7.796259637871118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060241699219,0.0,0.0,0.0001003511570161,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734802246094,0.0,0.0,0.0001056746186804,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121765136719,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1135559082031,0.0,0.0,0.0001056747132679,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0005012733163312,291.0634765625,294.1499938964844,268.7413635253906,268.0664367675781,272.0595397949219,268.7448425292969,290.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.917940139770508,-0.0,-7.795217271677758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0001003430079435,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.463134765625,0.0,0.0,0.0001056660330505,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5015563964844,0.0,0.0,7.80445770942606e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1055908203125,0.0,0.0,0.0001056661349139,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0005012325709685,291.0621032714844,294.1499938964844,268.7386779785156,268.06500244140625,272.02801513671875,268.74346923828125,290.49853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.914446830749512,-0.0,-7.793947531808953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.0001056454057106,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0005011343164369,291.05926513671875,294.1499938964844,268.7323303222656,268.061767578125,271.9657592773437,268.7396545410156,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.907485008239746,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.67047119140625,0.0,0.0,0.0001003233337542,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4425354003906,0.0,0.0,0.0001056453111232,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48046875,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0897521972656,0.0,0.0,0.0001056454057106,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0005011343164369,291.05926513671875,294.1499938964844,268.7323303222656,268.061767578125,271.9657592773437,268.7396545410156,290.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.907485008239746,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005010244785808,291.0563659667969,294.1499938964844,268.7247009277344,268.0579528808594,271.9045715332031,268.7343444824219,290.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.900870323181152,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,0.0001003013312583,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4595947265625,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07403564453125,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005010244785808,291.0563659667969,294.1499938964844,268.7247009277344,268.0579528808594,271.9045715332031,268.7343444824219,290.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901071405086896e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.900870323181152,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,7.799536979291588e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,0.00010559950897,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0005009166197851,291.05340576171875,294.1499938964844,268.7158203125,268.0535888671875,271.8443908691406,268.7276611328125,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.895014762878418,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.62384033203125,0.0,0.0,0.0001002797434921,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4019470214844,0.0,0.0,0.0001055994143825,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388732910156,0.0,0.0,7.799536979291588e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0584411621094,0.0,0.0,0.00010559950897,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0005009166197851,291.05340576171875,294.1499938964844,268.7158203125,268.0535888671875,271.8443908691406,268.7276611328125,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.895014762878418,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60089111328125,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005008245934732,291.05035400390625,294.1499938964844,268.7056884765625,268.04852294921875,271.7851867675781,268.7196655273437,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89034366607666,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.60089111328125,0.0,0.0,0.0001002613207674,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3819274902344,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183654785156,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04296875,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0005008245934732,291.05035400390625,294.1499938964844,268.7056884765625,268.04852294921875,271.7851867675781,268.7196655273437,290.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89034366607666,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,0.000100254175777,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719787597656,0.0,0.0,0.0001055724933394,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081726074219,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0352783203125,0.0,0.0,0.0001055725806509,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005007889703847,291.048828125,294.1499938964844,268.7001342773437,268.0457458496094,271.75592041015625,268.7151794433594,290.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.888609886169434,-0.0,-7.780125343970212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.578125,0.0,0.0,0.0001002487915684,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.362060546875,0.0,0.0,0.0001055668253684,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3980407714844,0.0,0.0,7.797129364917055e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,0.0001055669126799,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06219482421875,0.0,0.0,0.0005007620784454,291.0472412109375,294.1499938964844,268.6943054199219,268.0427551269531,271.7268981933594,268.7103576660156,290.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.887313842773438,-0.0,-7.779286903542015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001002447679638,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001055626707966,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0005007419968023,291.0440673828125,294.1499938964844,268.6816711425781,268.0362243652344,271.66949462890625,268.6998291015625,290.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.886244773864746,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5555725097656,0.0,0.0,0.0001002447679638,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778686523437,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01239013671875,0.0,0.0,0.0001055626707966,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05975341796875,0.0,0.0,0.0005007419968023,291.0440673828125,294.1499938964844,268.6816711425781,268.0362243652344,271.66949462890625,268.6998291015625,290.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.886244773864746,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332336425781,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,0.0001055700413417,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001055701286531,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0005007773870602,291.0408020019531,294.1499938964844,268.6678466796875,268.02886962890625,271.6129150390625,268.68804931640625,290.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887643814086914,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5332336425781,0.0,0.0,0.0001002518547466,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,0.0001055700413417,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,7.797367288731039e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99725341796875,0.0,0.0,0.0001055701286531,292.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0005007773870602,291.0408020019531,294.1499938964844,268.6678466796875,268.02886962890625,271.6129150390625,268.68804931640625,290.41815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887643814086914,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005008799489587,291.0374450683594,294.1499938964844,268.6528015136719,268.0206604003906,271.5570983886719,268.67498779296875,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891855239868164,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111083984375,0.0,0.0,0.000100272380223,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0005008799489587,291.0374450683594,294.1499938964844,268.6528015136719,268.0206604003906,271.5570983886719,268.67498779296875,290.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891855239868164,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0001003085126285,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,7.80177433625795e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001056297915056,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0005010604509152,291.0340576171875,294.1499938964844,268.63653564453125,268.011474609375,271.5020446777344,268.66070556640625,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.899234771728516,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891357421875,0.0,0.0,0.0001003085126285,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843322753906,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.31842041015625,0.0,0.0,7.80177433625795e-05,291.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96728515625,0.0,0.0,0.0001056297915056,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05206298828125,0.0,0.0,0.0005010604509152,291.0340576171875,294.1499938964844,268.63653564453125,268.011474609375,271.5020446777344,268.66070556640625,290.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.899234771728516,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4782409667969,0.0,0.0,0.0001003331271931,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2747802734375,0.0,0.0,0.0001056556284311,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.30865478515625,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598693847656,0.0,0.0,0.0001056557084666,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.000501183385495,291.0323181152344,294.1499938964844,268.6279602050781,268.00653076171875,271.47479248046875,268.653076171875,290.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.904264450073242,-0.0,-7.792353073909909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673767089844,0.0,0.0,0.0001003624638542,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2652893066406,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989196777344,0.0,0.0,7.805970381014049e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95245361328125,0.0,0.0,0.0001056866021826,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0005013299523852,291.0305480957031,294.1499938964844,268.6191101074219,268.0013122558594,271.4477233886719,268.64508056640625,290.3837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976845458785192e-08,0.0010693642543628,-0.0356536656618118,0.0,0.0,0.0,-0.011741729453206,60.0,-15.910253524780272,-0.0,-7.79690765284613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
