time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.000105762759631,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005016912473365,291.0270080566406,294.1499938964844,268.6004638671875,267.9901123046875,271.3940124511719,268.6283264160156,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924745559692385,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44580078125,0.0,0.0,0.0001004347868729,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2463684082031,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2795715332031,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.000105762759631,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0005016912473365,291.0270080566406,294.1499938964844,268.6004638671875,267.9901123046875,271.3940124511719,268.6283264160156,290.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924745559692385,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0001005277517833,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0005021556280553,291.0233459472656,294.1499938964844,268.5806884765625,267.9778137207031,271.3409118652344,268.6102905273437,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943315505981444,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42437744140625,0.0,0.0,0.0001005277517833,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.22760009765625,0.0,0.0,0.0001058605776051,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2603759765625,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92303466796875,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,0.0005021556280553,291.0233459472656,294.1499938964844,268.5806884765625,267.9778137207031,271.3409118652344,268.6102905273437,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943315505981444,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0005027257720939,291.0196533203125,294.1499938964844,268.5597229003906,267.96435546875,271.28839111328125,268.59100341796875,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96605396270752,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40313720703125,0.0,0.0,0.0001006418824545,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.208984375,0.0,0.0,0.000105980761873,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413024902344,0.0,0.0,7.827702938811854e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908447265625,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0005027257720939,291.0196533203125,294.1499938964844,268.5597229003906,267.96435546875,271.28839111328125,268.59100341796875,290.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.96605396270752,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,0.0001007776299957,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,0.0001061237853718,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005034038331359,291.0158386230469,294.1499938964844,268.5376281738281,267.94970703125,271.2363586425781,268.5704650878906,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993047714233398,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.38201904296875,0.0,0.0,0.0001007776299957,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1904602050781,0.0,0.0,0.0001061237053363,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22235107421875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8939514160156,0.0,0.0,0.0001061237853718,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005034038331359,291.0158386230469,294.1499938964844,268.5376281738281,267.94970703125,271.2363586425781,268.5704650878906,290.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993047714233398,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3715209960937,0.0,0.0,0.0001008537365123,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,0.0001062038500094,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,7.844180800020695e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88671875,0.0,0.0,0.000106203930045,292.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,0.000503784045577,291.013916015625,294.1499938964844,268.526123046875,267.94189453125,271.2105407714844,268.5597229003906,290.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588772856427568e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.008214950561523,-0.0,-7.873400420521649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.361083984375,0.0,0.0,0.0001009353654808,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17205810546875,0.0,0.0,0.0001062898081727,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035217285156,0.0,0.0,7.85052907303907e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795166015625,0.0,0.0,0.0001062898882082,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0005041917902417,291.011962890625,294.1499938964844,268.5143737792969,267.93377685546875,271.1848449707031,268.5486145019531,290.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.024507522583008,-0.0,-7.88614826774392e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0005050818435847,291.0080261230469,294.1499938964844,268.489990234375,267.9165344238281,271.1337585449219,268.5256042480469,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05990982055664,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3402709960937,0.0,0.0,0.0001011135464068,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1537780761719,0.0,0.0,0.0001064774405676,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.184814453125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001064775206032,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,0.0005050818435847,291.0080261230469,294.1499938964844,268.489990234375,267.9165344238281,271.1337585449219,268.5256042480469,290.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.05990982055664,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0005060749244876,291.0039978027344,294.1499938964844,268.4644775390625,267.89794921875,271.08306884765625,268.5013427734375,290.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.099586486816406,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.319580078125,0.0,0.0,0.0001013123546727,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1356201171875,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.850830078125,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0005060749244876,291.0039978027344,294.1499938964844,268.4644775390625,267.89794921875,271.08306884765625,268.5013427734375,290.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.099586486816406,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2990417480469,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001069160498445,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0005071620689705,290.9998779296875,294.1499938964844,268.4378662109375,267.8779296875,271.0327453613281,268.4758605957031,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14326286315918,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2990417480469,0.0,0.0,0.0001015299785649,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175231933594,0.0,0.0,0.000106915969809,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8365783691406,0.0,0.0,0.0001069160498445,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0255126953125,0.0,0.0,0.0005071620689705,290.9998779296875,294.1499938964844,268.4378662109375,267.8779296875,271.0327453613281,268.4758605957031,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.14326286315918,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,7.915015885373577e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.00010716298857,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0005083334399387,290.99566650390625,294.1499938964844,268.41015625,267.8564147949219,270.9827575683594,268.4491271972656,290.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.190656661987305,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27862548828125,0.0,0.0,0.0001017644826788,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995483398437,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,7.915015885373577e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8223571777344,0.0,0.0,0.00010716298857,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.022216796875,0.0,0.0,0.0005083334399387,290.99566650390625,294.1499938964844,268.41015625,267.8564147949219,270.9827575683594,268.4491271972656,290.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.190656661987305,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684631347656,0.0,0.0,0.000101887351775,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906066894531,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1202087402344,0.0,0.0,7.924572855699807e-05,290.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152770996094,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.000508947239723,290.9935302734375,294.1499938964844,268.3958740234375,267.8451232910156,270.9578552246094,268.435302734375,290.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.215688705444336,-0.0,-8.035583221044362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2583312988281,0.0,0.0,0.0001020133640849,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001074249958037,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1110534667969,0.0,0.0,7.934373570606112e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082275390625,0.0,0.0,0.0001074250685633,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0005095766973681,290.99139404296875,294.1499938964844,268.38134765625,267.8334045410156,270.9330444335937,268.4211730957031,290.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.24146842956543,-0.0,-8.05546918059008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001022734941216,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0001076990010915,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005108761251904,290.9870300292969,294.1499938964844,268.3514404296875,267.808837890625,270.88360595703125,268.39208984375,290.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.295114517211914,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2381286621094,0.0,0.0,0.0001022734941216,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0638427734375,0.0,0.0,0.0001076989283319,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,7.954605825943872e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0001076990010915,292.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154113769531,0.0,0.0,0.0005108761251904,290.9870300292969,294.1499938964844,268.3514404296875,267.808837890625,270.88360595703125,268.39208984375,290.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.295114517211914,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001025411911541,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001079808207578,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,7.97542670625262e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001079808935173,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0005122133297845,290.9825744628906,294.1499938964844,268.32049560546875,267.7826232910156,270.8344421386719,268.36181640625,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691057425077815e-08,0.0010925710666924,-0.0427500009536743,0.0,0.0,0.0,-0.0130872707813978,60.0,-16.35120391845703,-0.0,-8.139033980114618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2180480957031,0.0,0.0,0.0001025411911541,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046142578125,0.0,0.0,0.0001079808207578,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.07476806640625,0.0,0.0,7.97542670625262e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7800598144531,0.0,0.0,0.0001079808935173,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0005122133297845,290.9825744628906,294.1499938964844,268.32049560546875,267.7826232910156,270.8344421386719,268.36181640625,290.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925877140834,1.6691057425077815e-08,0.0010925710666924,-0.0427500009536743,0.0,0.0,0.0,-0.0130872707813978,60.0,-16.35120391845703,-0.0,-8.139033980114618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567321777344,0.0,0.0,7.996494969120249e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001082661474356,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0005135664250701,290.97802734375,294.1499938964844,268.2884826660156,267.7547302246094,270.78546142578125,268.3304443359375,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,-0.0132545745000243,60.0,-16.40902328491211,-0.0,-8.18208647501706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1980895996094,0.0,0.0,0.0001028120677801,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.02850341796875,0.0,0.0,0.000108266074676,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0567321777344,0.0,0.0,7.996494969120249e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660217285156,0.0,0.0,0.0001082661474356,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00830078125,0.0,0.0,0.0005135664250701,290.97802734375,294.1499938964844,268.2884826660156,267.7547302246094,270.78546142578125,268.3304443359375,290.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.702854390828179e-08,0.0010954566532745,-0.043631937354803,0.0,0.0,0.0,-0.0132545745000243,60.0,-16.40902328491211,-0.0,-8.18208647501706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,0.0001030809580697,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0005149095668457,290.9734191894531,294.1499938964844,268.2554016113281,267.7251281738281,270.7366638183594,268.2979431152344,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46784782409668,-0.0,-8.2249343336116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,0.0001030809580697,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001085492185666,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387878417969,0.0,0.0,8.017408254090697e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0005149095668457,290.9734191894531,294.1499938964844,268.2554016113281,267.7251281738281,270.7366638183594,268.2979431152344,290.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46784782409668,-0.0,-8.2249343336116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683349609375,0.0,0.0,0.0001032127984217,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.002197265625,0.0,0.0,0.0001086880583898,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02984619140625,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7450866699219,0.0,0.0,0.0001086881311493,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005155681865289,290.9710693359375,294.1499938964844,268.2384948730469,267.70965576171875,270.7123413085937,268.2812805175781,290.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364595115184,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.497360229492188,-0.0,-8.245985583243964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0001033418811857,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99346923828125,0.0,0.0,0.0001088239878299,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209350585937,0.0,0.0,8.037703082663938e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,0.0001088240605895,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,0.0005162129527889,290.9687194824219,294.1499938964844,268.2213134765625,267.6937561035156,270.68804931640625,268.26434326171875,290.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.526775360107422,-0.0,-8.266621165375909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0001090832665795,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0005174425896257,290.96392822265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6395874023437,268.229736328125,290.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584793090820312,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387939453125,0.0,0.0,0.0001035880341078,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.0001090831938199,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.003173828125,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7242126464844,0.0,0.0,0.0001090832665795,292.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99713134765625,0.0,0.0,0.0005174425896257,290.96392822265625,294.1499938964844,268.1861572265625,267.6605834960937,270.6395874023437,268.229736328125,290.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584793090820312,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.000109318869363,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0005185601767152,290.95904541015625,294.1499938964844,268.1499938964844,267.6255187988281,270.5912475585937,268.194091796875,290.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.64072608947754,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001038117625284,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9854736328125,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103576660156,0.0,0.0,0.000109318869363,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,0.0005185601767152,290.95904541015625,294.1499938964844,268.1499938964844,267.6255187988281,270.5912475585937,268.194091796875,290.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.64072608947754,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0005195687408559,290.9541015625,294.1499938964844,268.11334228515625,267.5882263183594,270.5430603027344,268.1576232910156,290.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.693641662597656,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0001040136630763,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9415588378906,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.696533203125,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,0.0005195687408559,290.9541015625,294.1499938964844,268.11334228515625,267.5882263183594,270.5430603027344,268.1576232910156,290.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.693641662597656,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,8.105213782982901e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001097380954888,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0005205488414503,290.94903564453125,294.1499938964844,268.07666015625,267.5484313964844,270.4950256347656,268.1206970214844,290.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744630813598633,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001042098738253,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95037841796875,0.0,0.0,8.105213782982901e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6827697753906,0.0,0.0,0.0001097380954888,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0005205488414503,290.94903564453125,294.1499938964844,268.07666015625,267.5484313964844,270.4950256347656,268.1206970214844,290.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744630813598633,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0708923339844,0.0,0.0,0.0001043098818627,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158630371094,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759033203125,0.0,0.0,0.0001098434076993,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,0.0005210484378039,290.9465026855469,294.1499938964844,268.0583190917969,267.5276794433594,270.4710388183594,268.1021423339844,290.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.770029067993164,-0.0,-8.422189523571434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
