time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0613098144531,0.0,0.0,0.0001044115779222,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,0.0001099504297599,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9329833984375,0.0,0.0,8.120901475194842e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690673828125,0.0,0.0,0.0001099504952435,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0005215564160607,290.9439392089844,294.1499938964844,268.0400085449219,267.50634765625,270.4471130371094,268.0835876464844,290.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.795618057250977,-0.0,-8.43861656107947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,0.0001101674934034,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0005225860513746,290.938720703125,294.1499938964844,268.0033264160156,267.462158203125,270.3992919921875,268.0463562011719,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.847379684448242,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422058105469,0.0,0.0,0.0001046177058015,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.890380859375,0.0,0.0,0.0001101674934034,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9156494140625,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769897460937,0.0,0.0,0.0005225860513746,290.938720703125,294.1499938964844,268.0033264160156,267.462158203125,270.3992919921875,268.0463562011719,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.847379684448242,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.000523601192981,290.9334411621094,294.1499938964844,267.9666748046875,267.4160461425781,270.3516540527344,268.0091247558594,290.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899337768554688,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0001048209305736,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734741210937,0.0,0.0,0.0001103814938687,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.000523601192981,290.9334411621094,294.1499938964844,267.9666748046875,267.4160461425781,270.3516540527344,268.0091247558594,290.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899337768554688,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0001105820774682,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005245523643679,290.9280700683594,294.1499938964844,267.92999267578125,267.3681640625,270.3041076660156,267.971923828125,290.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95013427734375,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043029785156,0.0,0.0,0.0001050113423843,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,0.0001105820119846,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812255859375,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0001105820774682,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005245523643679,290.9280700683594,294.1499938964844,267.92999267578125,267.3681640625,270.3041076660156,267.971923828125,290.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95013427734375,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,8.180591248674318e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0005253899726085,290.9226379394531,294.1499938964844,267.8933410644531,267.3187255859375,270.2566833496094,267.9347229003906,290.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.998172760009766,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855041503906,0.0,0.0,0.0001051790168276,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,8.180591248674318e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61456298828125,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96405029296875,0.0,0.0,0.0005253899726085,290.9226379394531,294.1499938964844,267.8933410644531,267.3187255859375,270.2566833496094,267.9347229003906,290.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.998172760009766,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.0001052515872288,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001108349970309,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85565185546875,0.0,0.0,8.18623520899564e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078186035156,0.0,0.0,0.0001108350625145,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0005257524899207,290.9198608398437,294.1499938964844,267.875,267.29345703125,270.2330627441406,267.9161682128906,290.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.0206356048584,-0.0,-8.57491997408033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668273925781,0.0,0.0,0.0001053153755492,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232727050781,0.0,0.0,0.0001109021686716,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,8.191196684492752e-05,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,0.0001109022341552,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0005260711186565,290.9170837402344,294.1499938964844,267.8566589355469,267.26788330078125,270.2094421386719,267.8976135253906,290.0955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.041872024536133,-0.0,-8.585314503761765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.0001110058146878,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0005265624495223,290.9114990234375,294.1499938964844,267.82000732421875,267.2158203125,270.162353515625,267.860595703125,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.080169677734375,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482421875,0.0,0.0,0.0001054137392202,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80670166015625,0.0,0.0,0.0001110057492041,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.83026123046875,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58758544921875,0.0,0.0,0.0001110058146878,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,0.0005265624495223,290.9114990234375,294.1499938964844,267.82000732421875,267.2158203125,270.162353515625,267.860595703125,290.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.080169677734375,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298095703125,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,8.20319473859854e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0005268416716717,290.90582275390625,294.1499938964844,267.7833251953125,267.1627197265625,270.11541748046875,267.8236694335937,290.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111955642700195,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9298095703125,0.0,0.0,0.0001054696331266,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.79022216796875,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134460449219,0.0,0.0,8.20319473859854e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0005268416716717,290.90582275390625,294.1499938964844,267.7833251953125,267.1627197265625,270.11541748046875,267.8236694335937,290.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111955642700195,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114685058594,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005268962122499,290.9000549316406,294.1499938964844,267.7466735839844,267.1087341308594,270.0686950683594,267.7868347167969,290.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.136653900146484,-0.0,-8.612250468331697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114685058594,0.0,0.0,0.000105480547063,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7967529296875,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.560791015625,0.0,0.0,0.0001110761659219,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0005268962122499,290.9000549316406,294.1499938964844,267.7466735839844,267.1087341308594,270.0686950683594,267.7868347167969,290.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.136653900146484,-0.0,-8.612250468331697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0005267224623821,290.8942565917969,294.1499938964844,267.7099914550781,267.0540466308594,270.02215576171875,267.7501525878906,290.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.153974533081055,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8932800292969,0.0,0.0,0.0001054457534337,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.757568359375,0.0,0.0,0.0001110394659917,291.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5474853515625,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0005267224623821,290.8942565917969,294.1499938964844,267.7099914550781,267.0540466308594,270.02215576171875,267.7501525878906,290.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.153974533081055,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,0.0001054113890859,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,0.0001110032826545,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719116210937,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408630371094,0.0,0.0,0.0001110033408622,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,0.0005265508079901,290.89129638671875,294.1499938964844,267.6916809082031,267.0264892578125,269.9989624023437,267.7318420410156,290.0424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.159774780273438,-0.0,-8.600953549375846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,0.0001053659871104,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74139404296875,0.0,0.0,0.000110955472337,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.763671875,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5342712402344,0.0,0.0,0.0001109555305447,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363098144531,0.0,0.0,0.0005263240309432,290.88836669921875,294.1499938964844,267.67333984375,266.99884033203125,269.9758605957031,267.71356201171875,290.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.163780212402344,-0.0,-8.59354400972734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,0.0001108261640183,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,8.185582555597648e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.000110826222226,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0005257106386125,290.8824157714844,294.1499938964844,267.6366577148437,266.9432678222656,269.9297790527344,267.6770935058594,290.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16655158996582,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,0.0001052431980497,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.725341796875,0.0,0.0,0.0001108261640183,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7472839355469,0.0,0.0,8.185582555597648e-05,290.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,0.000110826222226,292.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93145751953125,0.0,0.0,0.0005257106386125,290.8824157714844,294.1499938964844,267.6366577148437,266.9432678222656,269.9297790527344,267.6770935058594,290.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16655158996582,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005248962552286,290.8764038085937,294.1499938964844,267.6000061035156,266.88751220703125,269.8839416503906,267.6407165527344,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162363052368164,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8395080566406,0.0,0.0,0.0001050801511155,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7310485839844,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079650878906,0.0,0.0,0.0001106545314542,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.0005248962552286,290.8764038085937,294.1499938964844,267.6000061035156,266.88751220703125,269.8839416503906,267.6407165527344,290.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162363052368164,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0005238981102593,290.870361328125,294.1499938964844,267.5633239746094,266.8317565917969,269.83837890625,267.6044616699219,290.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.151777267456055,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218688964844,0.0,0.0,0.0001048803314915,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935729980469,0.0,0.0,0.0001104440452763,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.71490478515625,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949645996094,0.0,0.0,0.000110444103484,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0005238981102593,290.870361328125,294.1499938964844,267.5633239746094,266.8317565917969,269.83837890625,267.6044616699219,290.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.151777267456055,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0001101990565075,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0005227357032708,290.8642272949219,294.1499938964844,267.52667236328125,266.776123046875,269.7930908203125,267.5683288574219,289.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135377883911133,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001046476245392,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778564453125,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.69891357421875,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,0.0001101990565075,292.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0005227357032708,290.8642272949219,294.1499938964844,267.52667236328125,266.776123046875,269.7930908203125,267.5683288574219,289.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135377883911133,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79571533203125,0.0,0.0,0.0001045202297973,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001100648441934,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.69097900390625,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0001100648951251,292.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0005220993189141,290.86114501953125,294.1499938964844,267.5083312988281,266.7484130859375,269.7705383300781,267.55029296875,289.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.125146865844727,-0.0,-8.456118649746713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870788574219,0.0,0.0,0.0001043861993821,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,0.0001099237051676,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,0.0001099237560993,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9115600585937,0.0,0.0,0.0005214298143982,290.8580627441406,294.1499938964844,267.489990234375,266.7207946777344,269.7480773925781,267.53228759765625,289.9768371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.113739013671875,-0.0,-8.434443543592351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.0001041003852151,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.0001096227788366,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0005200020968914,290.8518371582031,294.1499938964844,267.4533386230469,266.6659545898437,269.7033386230469,267.496337890625,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.087738037109375,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698974609375,0.0,0.0,0.0001041003852151,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6468200683594,0.0,0.0,0.0001096227206289,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4563293457031,0.0,0.0,0.0001096227788366,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0005200020968914,290.8518371582031,294.1499938964844,267.4533386230469,266.6659545898437,269.7033386230469,267.496337890625,289.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.087738037109375,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005184739129617,290.8455810546875,294.1499938964844,267.4166564941406,266.6117553710937,269.65887451171875,267.4604797363281,289.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057884216308594,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,0.0001037944457493,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315002441406,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436340332031,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013061523437,0.0,0.0,0.0005184739129617,290.8455810546875,294.1499938964844,267.4166564941406,266.6117553710937,269.65887451171875,267.4604797363281,289.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057884216308594,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,0.0001089617071556,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005168663337826,290.8392944335937,294.1499938964844,267.3800048828125,266.5583801269531,269.6147155761719,267.4247131347656,289.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.024917602539062,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,0.0001034726155921,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6163024902344,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361999511719,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4309997558594,0.0,0.0,0.0001089617071556,292.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8961181640625,0.0,0.0,0.0005168663337826,290.8392944335937,294.1499938964844,267.3800048828125,266.5583801269531,269.6147155761719,267.4247131347656,289.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.024917602539062,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001086103657144,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0005151997320353,290.8329467773437,294.1499938964844,267.34332275390625,266.5059509277344,269.5708312988281,267.3890686035156,289.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989519119262695,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,0.0001031389765557,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012268066406,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6208801269531,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001086103657144,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,0.0005151997320353,290.8329467773437,294.1499938964844,267.34332275390625,266.5059509277344,269.5708312988281,267.3890686035156,289.9287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989519119262695,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
