time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001029689228744,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6132507324219,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0001084312898456,292.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,0.0005143503076396,290.8297424316406,294.1499938964844,267.32501220703125,266.48016357421875,269.54901123046875,267.3712463378906,289.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.971111297607422,-0.0,-8.20694765479857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,0.0001027973557938,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,0.0001082505696103,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60565185546875,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059753417969,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0005134932580403,290.8265686035156,294.1499938964844,267.3066711425781,266.45465087890625,269.5272216796875,267.3534851074219,289.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009227804010152e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.95233917236328,-0.0,-8.1796194706385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001078862987924,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0005117651307955,290.82012939453125,294.1499938964844,267.2699890136719,266.4046325683594,269.48388671875,267.3179626464844,289.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.913997650146484,-0.0,-8.124650463514629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,0.0001024513840093,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.968441786943004e-05,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0001078862987924,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802795410156,0.0,0.0,0.0005117651307955,290.82012939453125,294.1499938964844,267.2699890136719,266.4046325683594,269.48388671875,267.3179626464844,289.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.913997650146484,-0.0,-8.124650463514629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0005100317066535,290.81365966796875,294.1499938964844,267.2333374023437,266.3560791015625,269.4408569335937,267.28253173828125,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.875045776367188,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700439453125,0.0,0.0,0.0001021043644868,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55670166015625,0.0,0.0,0.0001075208201655,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001075208710972,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749389648437,0.0,0.0,0.0005100317066535,290.81365966796875,294.1499938964844,267.2333374023437,266.3560791015625,269.4408569335937,267.28253173828125,289.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.875045776367188,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001071575316018,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0005083081778138,290.8071594238281,294.1499938964844,267.1966552734375,266.3091125488281,269.3980407714844,267.2471923828125,289.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.83602523803711,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6539306640625,0.0,0.0,0.0001017593313008,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56072998046875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3690795898437,0.0,0.0,0.0001071575316018,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695373535156,0.0,0.0,0.0005083081778138,290.8071594238281,294.1499938964844,267.1966552734375,266.3091125488281,269.3980407714844,267.2471923828125,289.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.83602523803711,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,0.0001067991324816,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0005066083394922,290.8006286621094,294.1499938964844,267.1600036621094,266.2638854980469,269.35552978515625,267.2119140625,289.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806233622133,1.5291702126773998e-08,0.0010806081118062,-0.0390920937061309,0.0,0.0,0.0,-0.012393563054502,60.0,-16.79743003845215,-0.0,-7.961728698546723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,0.0001014190347632,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,0.0001067991324816,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35693359375,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0005066083394922,290.8006286621094,294.1499938964844,267.1600036621094,266.2638854980469,269.35552978515625,267.2119140625,289.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806233622133,1.5291702126773998e-08,0.0010806081118062,-0.0390920937061309,0.0,0.0,0.0,-0.012393563054502,60.0,-16.79743003845215,-0.0,-7.961728698546723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6300048828125,0.0,0.0,0.0001012513748719,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386962890625,0.0,0.0,7.875107985455543e-05,290.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35089111328125,0.0,0.0,0.0001066226250259,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86138916015625,0.0,0.0,0.000505770847667,290.7973327636719,294.1499938964844,267.14166259765625,266.24200439453125,269.3343505859375,267.1942749023437,289.8622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77842140197754,-0.0,-7.93542653809709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221008300781,0.0,0.0,0.0001010858177323,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133056640625,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001064482858055,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.858642578125,0.0,0.0,0.0005049438914284,290.7940673828125,294.1499938964844,267.1233215332031,266.2205810546875,269.3132629394531,267.1766662597656,289.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.759675979614258,-0.0,-7.909495280955525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001061071816366,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001061072252923,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0005033260677009,290.7874450683594,294.1499938964844,267.086669921875,266.1793518066406,269.2712097167969,267.1414794921875,289.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472915310648204e-08,0.0010736071271821,-0.0369510725140571,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.7231502532959,-0.0,-7.85888900622922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064147949219,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4990539550781,0.0,0.0,0.0001061071816366,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,7.837040175218135e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3328552246094,0.0,0.0,0.0001061072252923,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,0.0005033260677009,290.7874450683594,294.1499938964844,267.086669921875,266.1793518066406,269.2712097167969,267.1414794921875,289.8440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621562682,1.4472915310648204e-08,0.0010736071271821,-0.0369510725140571,0.0,0.0,0.0,-0.0119876572862267,60.0,-16.7231502532959,-0.0,-7.85888900622922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001004489531624,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,0.0001057775953086,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,7.812697003828362e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001057776389643,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005017626099288,290.7807922363281,294.1499938964844,267.04998779296875,266.14031982421875,269.2294311523437,267.1063537597656,289.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286380127,1.4082911725665781e-08,0.0010702722938731,-0.0359310805797576,0.0,0.0,0.0,-0.0117943165823817,60.0,-16.688220977783203,-0.0,-7.810139379671457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908508300781,0.0,0.0,0.0001004489531624,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,0.0001057775953086,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,7.812697003828362e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3209533691406,0.0,0.0,0.0001057776389643,292.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475952148437,0.0,0.0,0.0005017626099288,290.7807922363281,294.1499938964844,267.04998779296875,266.14031982421875,269.2294311523437,267.1063537597656,289.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286380127,1.4082911725665781e-08,0.0010702722938731,-0.0359310805797576,0.0,0.0,0.0,-0.0117943165823817,60.0,-16.688220977783203,-0.0,-7.810139379671457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001000847041723,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001053940213751,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001053940650308,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.000499943154864,290.77410888671875,294.1499938964844,267.0133361816406,266.1026306152344,269.1878662109375,267.0713195800781,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.362904011870114e-08,0.0010663919383659,-0.034743919968605,0.0,0.0,0.0,-0.0115693164989352,60.0,-16.650781631469727,-0.0,-7.75359723093061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,0.0001000847041723,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47088623046875,0.0,0.0,0.0001053940213751,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,7.784366607666016e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30908203125,0.0,0.0,0.0001053940650308,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.000499943154864,290.77410888671875,294.1499938964844,267.0133361816406,266.1026306152344,269.1878662109375,267.0713195800781,289.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.362904011870114e-08,0.0010663919383659,-0.034743919968605,0.0,0.0,0.0,-0.0115693164989352,60.0,-16.650781631469727,-0.0,-7.75359723093061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,9.963606134988368e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001049215788953,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,7.749471842544153e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,0.000104921622551,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004977021017111,290.7674255371094,294.1499938964844,266.9766540527344,266.0652160644531,269.1465759277344,267.03662109375,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070013515914525e-08,0.0010616121580824,-0.0332815088331699,0.0,0.0,0.0,-0.011292184703052,60.0,-16.600969314575195,-0.0,-7.684236891236651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5600891113281,0.0,0.0,9.963606134988368e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4569702148437,0.0,0.0,0.0001049215788953,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,7.749471842544153e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,0.000104921622551,292.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83642578125,0.0,0.0,0.0004977021017111,290.7674255371094,294.1499938964844,266.9766540527344,266.0652160644531,269.1465759277344,267.03662109375,289.8077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070013515914525e-08,0.0010616121580824,-0.0332815088331699,0.0,0.0,0.0,-0.011292184703052,60.0,-16.600969314575195,-0.0,-7.684236891236651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5525207519531,0.0,0.0,9.939672600012273e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4500427246094,0.0,0.0,0.0001046695397235,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,7.730857032584026e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001046695833792,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.0004965065745636,290.7640686035156,294.1499938964844,266.9583435058594,266.046630859375,269.12603759765625,267.0194396972656,289.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771791624288651e-08,0.0010590621968731,-0.0325012765824794,0.0,0.0,0.0,-0.0111443437635898,60.0,-16.57196044921875,-0.0,-7.647362565421646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.915600094245748e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,0.0001044160453602,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601135253906,0.0,0.0,7.712133810855448e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,0.000104416089016,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,0.0004953040624968,290.7606811523437,294.1499938964844,266.94000244140625,266.02813720703125,269.1055603027344,267.0023193359375,289.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565099073573,1.2471843113814884e-08,0.0010564974509179,-0.0317164696753025,0.0,0.0,0.0,-0.0109956469386816,60.0,-16.541702270507812,-0.0,-7.610364605170616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.868999768514186e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001039253256749,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0004929763381369,290.7539367675781,294.1499938964844,266.9033203125,265.9913024902344,269.0648193359375,266.9683532714844,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891199136471188e-08,0.0010515324538573,-0.0301970653235912,0.0,0.0,0.0,-0.0107077974826097,60.0,-16.480867385864258,-0.0,-7.538996982248136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,9.868999768514186e-05,291.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42950439453125,0.0,0.0,0.0001039253256749,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4462280273437,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.0001039253693306,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251342773437,0.0,0.0,0.0004929763381369,290.7539367675781,294.1499938964844,266.9033203125,265.9913024902344,269.0648193359375,266.9683532714844,289.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891199136471188e-08,0.0010515324538573,-0.0301970653235912,0.0,0.0,0.0,-0.0107077974826097,60.0,-16.480867385864258,-0.0,-7.538996982248136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001034812521538,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004908696282655,290.7471618652344,294.1499938964844,266.8666687011719,265.9547119140625,269.0243530273437,266.9345703125,289.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703933563507e-08,0.0010470390552654,-0.0288217924535274,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.424484252929688,-0.0,-7.474697838460997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5151062011719,0.0,0.0,9.826825407799332e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159545898437,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324645996094,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001034812521538,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004908696282655,290.7471618652344,294.1499938964844,266.8666687011719,265.9547119140625,269.0243530273437,266.9345703125,289.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703933563507e-08,0.0010470390552654,-0.0288217924535274,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.424484252929688,-0.0,-7.474697838460997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,9.7896067018155e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001030892744893,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.614139030920342e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.000103089318145,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0004890104755759,290.7403564453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9841003417969,266.9009094238281,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901953118036545e-08,0.0010430734837427,-0.0276079792529344,0.0,0.0,0.0,-0.010217385366559,60.0,-16.375553131103516,-0.0,-7.418181979801376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,9.7896067018155e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001030892744893,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4187927246094,0.0,0.0,7.614139030920342e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25103759765625,0.0,0.0,0.000103089318145,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0004890104755759,290.7403564453125,294.1499938964844,266.8299865722656,265.9183349609375,268.9841003417969,266.9009094238281,289.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084426783,1.0901953118036545e-08,0.0010430734837427,-0.0276079792529344,0.0,0.0,0.0,-0.010217385366559,60.0,-16.375553131103516,-0.0,-7.418181979801376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000102739984868,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004873534489888,290.7335510253906,294.1499938964844,266.7933349609375,265.8821716308594,268.9440612792969,266.86724853515625,289.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.04886126450765e-08,0.0010395389981567,-0.0265260059386491,0.0,0.0,0.0,-0.0100124748423695,60.0,-16.333681106567383,-0.0,-7.367990662032754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.000102739984868,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079833984375,0.0,0.0,0.0004873534489888,290.7335510253906,294.1499938964844,266.7933349609375,265.8821716308594,268.9440612792969,266.86724853515625,289.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.04886126450765e-08,0.0010395389981567,-0.0265260059386491,0.0,0.0,0.0,-0.0100124748423695,60.0,-16.333681106567383,-0.0,-7.367990662032754e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784851074219,0.0,0.0,9.741759276948868e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38250732421875,0.0,0.0,0.0001025854289764,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39849853515625,0.0,0.0,7.576924690511078e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,0.0001025854653562,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051147460937,0.0,0.0,0.0004866204399149,290.7301025390625,294.1499938964844,266.7749938964844,265.8641662597656,268.92413330078125,266.85040283203125,289.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379857849329,1.0305774900132292e-08,0.0010379755403846,-0.0260473750531673,0.0,0.0,0.0,-0.0099218338727951,60.0,-16.315814971923828,-0.0,-7.34584304495911e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,9.72823181655258e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,0.0001024429730023,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917541503906,0.0,0.0,7.566402928205207e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283020019531,0.0,0.0,0.0001024430093821,291.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0004859447071794,290.7266845703125,294.1499938964844,266.75665283203125,265.84619140625,268.9042053222656,266.8335266113281,289.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365443304181,1.0137217287820022e-08,0.0010365342022851,-0.0256061106920242,0.0,0.0,0.0,-0.0098382728174328,60.0,-16.29964828491211,-0.0,-7.325454021156474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,9.705808770377188e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001022068463498,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001022068827296,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004848246462643,290.71978759765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8645324707031,266.7996520996094,289.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823002334952e-09,0.0010341448942199,-0.0248746555298566,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.274127960205078,-0.0,-7.291721715319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,9.705808770377188e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,0.0001022068463498,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783874511719,0.0,0.0,7.548963185399771e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001022068827296,291.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,0.0004848246462643,290.71978759765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8645324707031,266.7996520996094,289.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857823002334952e-09,0.0010341448942199,-0.0248746555298566,0.0,0.0,0.0,-0.0096997637301683,60.0,-16.274127960205078,-0.0,-7.291721715319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.689998114481568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0001020403578877,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,7.53666608943604e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001020403942675,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.000484034884721,290.7128601074219,294.1499938964844,266.6833190917969,265.774658203125,268.824951171875,266.7655029296875,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324697941541,9.660813482526013e-09,0.0010324601316824,-0.0243588630110025,0.0,0.0,0.0,-0.0096020968630909,60.0,-16.259233474731445,-0.0,-7.267982482517257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4425354003906,0.0,0.0,9.689998114481568e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.349609375,0.0,0.0,0.0001020403578877,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,7.53666608943604e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057800292969,0.0,0.0,0.0001020403942675,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7905578613281,0.0,0.0,0.000484034884721,290.7128601074219,294.1499938964844,266.6833190917969,265.774658203125,268.824951171875,266.7655029296875,289.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324697941541,9.660813482526013e-09,0.0010324601316824,-0.0243588630110025,0.0,0.0,0.0,-0.0096020968630909,60.0,-16.259233474731445,-0.0,-7.267982482517257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,9.681089431978762e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001019465344143,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,7.529736467404291e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000101946570794,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0004835898580495,290.7059020996094,294.1499938964844,266.64666748046875,265.7390441894531,268.7854919433594,266.73095703125,289.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031520194374,9.549792956420332e-09,0.0010315106483176,-0.0240681879222393,0.0,0.0,0.0,-0.0095470584928989,60.0,-16.25523567199707,-0.0,-7.254622147456757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4283142089844,0.0,0.0,9.681089431978762e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365783691406,0.0,0.0,0.0001019465344143,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,7.529736467404291e-05,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,0.000101946570794,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78466796875,0.0,0.0,0.0004835898580495,290.7059020996094,294.1499938964844,266.64666748046875,265.7390441894531,268.7854919433594,266.73095703125,289.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031520194374,9.549792956420332e-09,0.0010315106483176,-0.0240681879222393,0.0,0.0,0.0,-0.0095470584928989,60.0,-16.25523567199707,-0.0,-7.254622147456757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001019262635963,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,7.528239075327292e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001019262999761,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004834936989936,290.6988830566406,294.1499938964844,266.6099853515625,265.7035522460937,268.7461242675781,266.6958923339844,289.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.525788158271098e-09,0.0010313051752746,-0.0240053404122591,0.0,0.0,0.0,-0.0095351571217179,60.0,-16.262868881225586,-0.0,-7.251734501778628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
