time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,9.679164213594048e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3235778808594,0.0,0.0,0.0001019262635963,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,7.528239075327292e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0001019262999761,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0004834936989936,290.6988830566406,294.1499938964844,266.6099853515625,265.7035522460937,268.7461242675781,266.6958923339844,289.6874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313146049156,9.525788158271098e-09,0.0010313051752746,-0.0240053404122591,0.0,0.0,0.0,-0.0095351571217179,60.0,-16.262868881225586,-0.0,-7.251734501778628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070739746094,0.0,0.0,9.680738003225996e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.31707763671875,0.0,0.0,0.0001019428382278,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,7.529463618993759e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,0.0001019428746076,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0004835723375435,290.69537353515625,294.1499938964844,266.5916748046875,265.6858215332031,268.7264404296875,266.6781311035156,289.6814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314821265637,9.5453911441723e-09,0.0010314725805073,-0.024056663736701,0.0,0.0,0.0,-0.0095448745414614,60.0,-16.270906448364258,-0.0,-7.254092793118616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4000244140625,0.0,0.0,9.684436372481288e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31060791015625,0.0,0.0,0.0001019817864289,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,7.532339805038646e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001019818228087,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77276611328125,0.0,0.0,0.0004837570886593,290.6918334960937,294.1499938964844,266.5733337402344,265.6681213378906,268.7067565917969,266.6601867675781,289.6755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318760760128,9.591461846980565e-09,0.0010318664135411,-0.02417728677392,0.0,0.0,0.0,-0.0095677133649587,60.0,-16.282320022583008,-0.0,-7.259635026457546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.697161294752732e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001021157877403,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,7.54223729018122e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001021158241201,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0004843927454203,290.6846923828125,294.1499938964844,266.5366516113281,265.6327209472656,268.6674194335937,266.623779296875,289.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332314996048,9.749991036756e-09,0.0010332218371331,-0.0245923437178134,0.0,0.0,0.0,-0.0096463020890951,60.0,-16.3143310546875,-0.0,-7.27872375705374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3859558105469,0.0,0.0,9.697161294752732e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001021157877403,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,7.54223729018122e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001021158241201,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7667236328125,0.0,0.0,0.0004843927454203,290.6846923828125,294.1499938964844,266.5366516113281,265.6327209472656,268.6674194335937,266.623779296875,289.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332314996048,9.749991036756e-09,0.0010332218371331,-0.0245923437178134,0.0,0.0,0.0,-0.0096463020890951,60.0,-16.3143310546875,-0.0,-7.27872375705374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,9.71662811934948e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001023207805701,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,7.557377830380574e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001023208169499,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0004853651334997,290.6775207519531,294.1499938964844,266.5,265.59735107421875,268.6280517578125,266.5865783691406,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517036039317e-09,0.0010352953104302,-0.025227291509509,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.358150482177734,-0.0,-7.307974669856776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,9.71662811934948e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,0.0001023207805701,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992858886719,0.0,0.0,7.557377830380574e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001023208169499,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0004853651334997,290.6775207519531,294.1499938964844,266.5,265.59735107421875,268.6280517578125,266.5865783691406,289.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353053221479,9.992517036039317e-09,0.0010352953104302,-0.025227291509509,0.0,0.0,0.0,-0.0097665311768651,60.0,-16.358150482177734,-0.0,-7.307974669856776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634948730469,0.0,0.0,9.731342288432644e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.27703857421875,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001024757584673,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569274902344,0.0,0.0,0.000486100121634,290.6731872558594,294.1499938964844,266.4779968261719,265.5761413574219,268.6044006347656,266.5639038085937,289.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175830844616485e-08,0.0010368627263233,-0.0257072001695632,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.38970947265625,-0.0,-7.330122997473154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578796386719,0.0,0.0,9.742728434503078e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718811035156,0.0,0.0,0.000102595622593,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28619384765625,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75445556640625,0.0,0.0,0.0004866688977926,290.6702575683594,294.1499938964844,266.4633483886719,265.5619812011719,268.588623046875,266.54864501953125,289.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317689813632569e-08,0.0010380756575614,-0.0260785687714815,0.0,0.0,0.0,-0.0099277319386601,60.0,-16.41341209411621,-0.0,-7.347285446712706e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004882972571067,290.6629638671875,294.1499938964844,266.4266662597656,265.526611328125,268.54913330078125,266.5099792480469,289.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836041393042e-08,0.0010415483266115,-0.027141747996211,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.47988510131836,-0.0,-7.396533163728236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3438720703125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,0.0001029389095492,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2731018066406,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,0.0004882972571067,290.6629638671875,294.1499938964844,266.4266662597656,265.526611328125,268.54913330078125,266.5099792480469,289.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836041393042e-08,0.0010415483266115,-0.027141747996211,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.47988510131836,-0.0,-7.396533163728236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25250244140625,0.0,0.0,0.0001031324645737,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001031325009535,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450866699219,0.0,0.0,0.00048921542475,290.6592712402344,294.1499938964844,266.4083251953125,265.5089111328125,268.5293884277344,266.4904479980469,289.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51677894592285,-0.0,-7.424373649200788e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.329833984375,0.0,0.0,9.815669909585269e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0001033637381624,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001033637672662,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.741943359375,0.0,0.0,0.0004903125227428,290.6555480957031,294.1499938964844,266.3900146484375,265.4912109375,268.50958251953125,266.470703125,289.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226470419956058e-08,0.0010458457982167,-0.0284573789685964,0.0,0.0,0.0,-0.010378248989582,60.0,-16.557586669921875,-0.0,-7.457708051106239e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,7.678503607166931e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0004931443836539,290.6481018066406,294.1499938964844,266.35333251953125,265.4557189941406,268.4698486328125,266.4306945800781,289.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.655902862548828,-0.0,-7.544100810719101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158264160156,0.0,0.0,9.8723619885277e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24688720703125,0.0,0.0,7.678503607166931e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.0004931443836539,290.6481018066406,294.1499938964844,266.35333251953125,265.4557189941406,268.4698486328125,266.4306945800781,289.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.655902862548828,-0.0,-7.544100810719101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,7.736415136605501e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0004968636785633,290.6405029296875,294.1499938964844,266.3166809082031,265.420166015625,268.429931640625,266.38970947265625,289.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.783588409423828,-0.0,-7.65832339766348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017272949219,0.0,0.0,9.946819045580924e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23370361328125,0.0,0.0,7.736415136605501e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290954589844,0.0,0.0,0.0004968636785633,290.6405029296875,294.1499938964844,266.3166809082031,265.420166015625,268.429931640625,266.38970947265625,289.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.783588409423828,-0.0,-7.65832339766348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0005013197078369,290.6328430175781,294.1499938964844,266.2799987792969,265.384521484375,268.3897399902344,266.34796142578125,289.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.939035415649414,-0.0,-7.796301559892528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001003602519631,291.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823974609375,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225341796875,0.0,0.0,0.0005013197078369,290.6328430175781,294.1499938964844,266.2799987792969,265.384521484375,268.3897399902344,266.34796142578125,289.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409363448619,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.939035415649414,-0.0,-7.796301559892528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001013431392493,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.000106719249743,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0005062294658273,290.6250305175781,294.1499938964844,266.24334716796875,265.3487243652344,268.3492431640625,266.3058166503906,289.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.11482048034668,-0.0,-7.949754632363695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733764648437,0.0,0.0,0.0001013431392493,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19390869140625,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.000106719249743,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,0.0005062294658273,290.6250305175781,294.1499938964844,266.24334716796875,265.3487243652344,268.3492431640625,266.3058166503906,289.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.038843534886837,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.11482048034668,-0.0,-7.949754632363695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0001018480688799,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.200439453125,0.0,0.0,7.92151695350185e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001072509621735,291.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005087516619823,290.6210632324219,294.1499938964844,266.2250061035156,265.330810546875,268.328857421875,266.2847595214844,289.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825767363253362e-08,0.0010851703118532,-0.0404883325099945,0.0,0.0,0.0,-0.0126582998782396,60.0,-17.207763671875,-0.0,-8.029167730683184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2590637207031,0.0,0.0,0.0001023503646138,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0001077798660844,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,7.960583752719685e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001077798951882,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.000511260703206,290.6170959472656,294.1499938964844,266.2066650390625,265.3128356933594,268.30841064453125,266.2637939453125,289.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451618733981377e-08,0.0010905215749517,-0.0421242266893386,0.0,0.0,0.0,-0.0129685597494244,60.0,-17.301733016967773,-0.0,-8.108558091635133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001088023636839,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001088023927877,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0005161110311746,290.6090087890625,294.1499938964844,266.1700134277344,265.2767639160156,268.26727294921875,266.22222900390625,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856793999671,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.488338470458984,-0.0,-8.26313524271427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.0001033213484333,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0001088023636839,291.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001088023927877,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,0.0005161110311746,290.6090087890625,294.1499938964844,266.1700134277344,265.2767639160156,268.26727294921875,266.22222900390625,289.5446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856793999671,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.488338470458984,-0.0,-8.26313524271427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001097291824407,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005205072811804,290.600830078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2258605957031,266.18145751953125,289.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.664621353149414,-0.0,-8.4045048254211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001042014482663,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,0.0001097291824407,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,0.0005205072811804,290.600830078125,294.1499938964844,266.1333312988281,265.2405090332031,268.2258605957031,266.18145751953125,289.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.664621353149414,-0.0,-8.4045048254211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001049481870722,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,8.162637095665559e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001105155315599,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0005242374027147,290.592529296875,294.1499938964844,266.0966796875,265.2040710449219,268.1842041015625,266.1414794921875,289.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688549457441692e-08,0.0011181986192241,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.823272705078125,-0.0,-8.525391592684174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0001049481870722,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001105155024561,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,8.162637095665559e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,0.0001105155315599,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0005242374027147,290.592529296875,294.1499938964844,266.0966796875,265.2040710449219,268.1842041015625,266.1414794921875,289.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182182934135,1.9688549457441692e-08,0.0011181986192241,-0.0505795627832412,0.0,0.0,0.0,-0.01457323692739,60.0,-17.823272705078125,-0.0,-8.525391592684174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0005271674017421,290.5841369628906,294.1499938964844,266.0599975585937,265.1673889160156,268.14239501953125,266.1023254394531,289.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.0419417268158213e-08,0.0011244479101151,-0.0524872839450836,0.0,0.0,0.0,-0.0149355577304959,60.0,-17.95648193359375,-0.0,-8.62095248521655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,8.20825807750225e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0001111332021537,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0005271674017421,290.5841369628906,294.1499938964844,266.0599975585937,265.1673889160156,268.14239501953125,266.1023254394531,289.5087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244682827964,2.0419417268158213e-08,0.0011244479101151,-0.0524872839450836,0.0,0.0,0.0,-0.0149355577304959,60.0,-17.95648193359375,-0.0,-8.62095248521655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001057608969858,291.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001113713224185,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,8.225847705034539e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001113713515223,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,0.0005282970378175,290.57989501953125,294.1499938964844,266.0416564941406,265.14898681640625,268.1214599609375,266.0830078125,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268781963735,2.0701209635376472e-08,0.0011268574744462,-0.0532226711511611,0.0,0.0,0.0,-0.0150752542540431,60.0,-18.012704849243164,-0.0,-8.657939076783806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.000105938197521,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001115580234909,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,8.239637827500701e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001115580598707,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0005291827255859,290.5756225585937,294.1499938964844,266.0233459472656,265.1304931640625,268.1005249023437,266.0638732910156,289.4967346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287676170468,2.0922128030065323e-08,0.0011287466622889,-0.0537991411983966,0.0,0.0,0.0,-0.0151847740635275,60.0,-18.061643600463867,-0.0,-8.686990327078092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0005302158533595,290.56707763671875,294.1499938964844,265.9866638183594,265.0933532714844,268.0586242675781,266.0260314941406,289.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-18.1352767944336,-0.0,-8.720940769535448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0005302158533595,290.56707763671875,294.1499938964844,265.9866638183594,265.0933532714844,268.0586242675781,266.0260314941406,289.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715337455272,0.0,0.0,0.0,-0.0153125310316681,60.0,-18.1352767944336,-0.0,-8.720940769535448e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0005302255158312,290.5584411621094,294.1499938964844,265.95001220703125,265.0559387207031,268.01678466796875,265.98883056640625,289.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.172855377197266,-0.0,-8.721254829424654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573181152344,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,0.0001117778883781,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585693359375,0.0,0.0,0.0005302255158312,290.5584411621094,294.1499938964844,265.95001220703125,265.0559387207031,268.01678466796875,265.98883056640625,289.4725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.172855377197266,-0.0,-8.721254829424654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0005295201553963,290.5497741699219,294.1499938964844,265.9154663085937,265.02020263671875,267.9751281738281,265.95269775390625,289.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.180009841918945,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0001060057402355,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642639160156,0.0,0.0,0.0001116291896323,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510925292969,0.0,0.0,0.0005295201553963,290.5497741699219,294.1499938964844,265.9154663085937,265.02020263671875,267.9751281738281,265.95269775390625,289.4604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.180009841918945,-0.0,-8.698063425072179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
