time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001114191545639,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0005285238148644,290.54107666015625,294.1499938964844,265.8850402832031,264.9881286621094,267.9337158203125,265.9193115234375,289.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16829490661621,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001114191545639,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435546875,0.0,0.0,0.0005285238148644,290.54107666015625,294.1499938964844,265.8850402832031,264.9881286621094,267.9337158203125,265.9193115234375,289.4482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16829490661621,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001056842593243,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001112906247726,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,8.219887240557e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464111328125,0.0,0.0,0.0001112906538764,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,0.000527914322447,290.5367126464844,294.1499938964844,265.8713073730469,264.973388671875,267.91314697265625,265.90399169921875,289.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732145369052,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15675163269043,-0.0,-8.645383076100188e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001055503889801,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001111496530938,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,8.209475345211104e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0001111496821977,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,0.0005272455746307,290.5323486328125,294.1499938964844,265.8585510253906,264.9595031738281,267.8926696777344,265.889404296875,289.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.14259147644043,-0.0,-8.623493386039628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0005257063312456,290.5235900878906,294.1499938964844,265.8358154296875,264.9341735839844,267.8520202636719,265.86309814453125,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10452651977539,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286499023437,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283874511719,0.0,0.0,0.0005257063312456,290.5235900878906,294.1499938964844,265.8358154296875,264.9341735839844,267.8520202636719,265.86309814453125,289.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10452651977539,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.00011044650455,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.0005239100428298,290.51483154296875,294.1499938964844,265.8166198730469,264.9120483398437,267.8119506835937,265.8406066894531,289.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.054018020629883,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,8.157538832165301e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9168395996094,0.0,0.0,0.00011044650455,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.0005239100428298,290.51483154296875,294.1499938964844,265.8166198730469,264.9120483398437,267.8119506835937,265.8406066894531,289.4113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.054018020629883,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,0.0005218681180849,290.50604248046875,294.1499938964844,265.8008117675781,264.89288330078125,267.7724609375,265.82147216796875,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992605209350586,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,0.0001044738673954,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0001100160152418,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,0.0005218681180849,290.50604248046875,294.1499938964844,265.8008117675781,264.89288330078125,267.7724609375,265.82147216796875,289.3989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992605209350586,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0005195931880734,290.49725341796875,294.1499938964844,265.7882080078125,264.8765869140625,267.733642578125,265.8056945800781,289.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92014503479004,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576477050781,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,8.090322808129713e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0005195931880734,290.49725341796875,294.1499938964844,265.7882080078125,264.8765869140625,267.733642578125,265.8056945800781,289.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.92014503479004,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0001037733673001,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.000109278356831,290.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,8.071261981967837e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001092783859348,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0005183690227568,290.49285888671875,294.1499938964844,265.7830505371094,264.8694763183594,267.71453857421875,265.7990417480469,289.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.013847442343831,60.0,-17.87991714477539,-0.0,-8.335560153227561e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.00010352001118,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,0.0001090115620172,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,0.000109011591121,291.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0005171034717932,290.48846435546875,294.1499938964844,265.7785949707031,264.8630065917969,267.695556640625,265.79296875,289.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.83781623840332,-0.0,-8.29490787168652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001084489704226,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0005144347669556,290.47967529296875,294.1499938964844,265.77178955078125,264.8519592285156,267.658203125,265.7830505371094,289.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74651336669922,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0001029857594403,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001084489704226,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901794433594,0.0,0.0,0.0005144347669556,290.47967529296875,294.1499938964844,265.77178955078125,264.8519592285156,267.658203125,265.7830505371094,289.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74651336669922,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0005116264219395,290.47088623046875,294.1499938964844,265.76763916015625,264.84332275390625,267.6217041015625,265.77593994140625,289.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.647216796875,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,7.966275734361261e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824890136719,0.0,0.0,0.0005116264219395,290.47088623046875,294.1499938964844,265.76763916015625,264.84332275390625,267.6217041015625,265.77593994140625,289.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.647216796875,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001072482045856,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0005087387398816,290.46209716796875,294.1499938964844,265.76593017578125,264.8369140625,267.5860900878906,265.7712707519531,289.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54249382019043,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,0.0001072482045856,291.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5748291015625,0.0,0.0,0.0005087387398816,290.46209716796875,294.1499938964844,265.76593017578125,264.8369140625,267.5860900878906,265.7712707519531,289.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.54249382019043,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001066381446435,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0005058448878116,290.4533386230469,294.1499938964844,265.7664489746094,264.83258056640625,267.5513000488281,265.768798828125,289.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.434518814086914,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9292297363281,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001066381446435,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0005058448878116,290.4533386230469,294.1499938964844,265.7664489746094,264.83258056640625,267.5513000488281,265.768798828125,289.3240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.434518814086914,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001063382442225,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001063382660504,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633239746094,0.0,0.0,0.0005044224089942,290.4489440917969,294.1499938964844,265.7675170898437,264.8311462402344,267.53424072265625,265.76837158203125,289.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.380159378051758,-0.0,-7.893051190421829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761047363281,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0001060447393683,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266052246094,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001060447684722,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0005030301981605,290.444580078125,294.1499938964844,265.7690734863281,264.8302001953125,267.5174255371094,265.7684326171875,289.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.326091766357422,-0.0,-7.849539684912089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0005003852420486,290.4358215332031,294.1499938964844,265.7735595703125,264.82958984375,267.4844055175781,265.7698974609375,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.220422744750977,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136291503906,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.0005003852420486,290.4358215332031,294.1499938964844,265.7735595703125,264.82958984375,267.4844055175781,265.7698974609375,289.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.220422744750977,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0004979995428584,290.42706298828125,294.1499938964844,265.7797546386719,264.8305969238281,267.4523010253906,265.7731018066406,289.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12086296081543,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.754098623991013e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.802490234375,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54412841796875,0.0,0.0,0.0004979995428584,290.42706298828125,294.1499938964844,265.7797546386719,264.8305969238281,267.4523010253906,265.7731018066406,289.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12086296081543,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0004959454527124,290.4183044433594,294.1499938964844,265.7874755859375,264.8330993652344,267.42108154296875,265.7778625488281,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.030227661132812,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.928433428285643e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914123535156,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0004959454527124,290.4183044433594,294.1499938964844,265.7874755859375,264.8330993652344,267.42108154296875,265.7778625488281,289.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.030227661132812,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0001041974246618,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001041974537656,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0004942673258483,290.4095764160156,294.1499938964844,265.7965087890625,264.8369140625,267.3907165527344,265.7840576171875,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376081615686,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.950763702392578,-0.0,-7.578434946253766e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9238586425781,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,0.0001041974246618,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0001041974537656,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,0.0004942673258483,290.4095764160156,294.1499938964844,265.7965087890625,264.8369140625,267.3907165527344,265.7840576171875,289.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376081615686,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.950763702392578,-0.0,-7.578434946253766e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173889160156,0.0,0.0,9.880983270704746e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,0.0001040515126078,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707580566406,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001040515344357,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52490234375,0.0,0.0,0.00049357523676,290.4051818847656,294.1499938964844,265.80145263671875,264.8392639160156,267.3758544921875,265.7876281738281,289.2550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.2039756747128653e-08,0.0010528021957725,-0.0305858235806226,0.0,0.0,0.0,-0.0107814408838748,60.0,-16.915658950805664,-0.0,-7.55722453504859e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0001039226044667,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7693786621094,0.0,0.0,0.0001039226262946,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5210266113281,0.0,0.0,0.0004929637070745,290.4007873535156,294.1499938964844,265.8066711425781,264.8418884277344,267.3612060546875,265.79150390625,289.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887223649864609e-08,0.0010514978785067,-0.0301866624504327,0.0,0.0,0.0,-0.0107058230787515,60.0,-16.883264541625977,-0.0,-7.538509549931406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,9.849022171692924e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0004919787170365,290.3920288085937,294.1499938964844,265.8178100585937,264.847900390625,267.3324890136719,265.80010986328125,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641517083660348e-08,0.0010493966983631,-0.0295436438173055,0.0,0.0,0.0,-0.0105840153992176,60.0,-16.82668685913086,-0.0,-7.508412380730078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,9.849022171692924e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432922363281,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524475097656,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5133056640625,0.0,0.0,0.0004919787170365,290.3920288085937,294.1499938964844,265.8178100585937,264.847900390625,267.3324890136719,265.80010986328125,289.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641517083660348e-08,0.0010493966983631,-0.0295436438173055,0.0,0.0,0.0,-0.0105840153992176,60.0,-16.82668685913086,-0.0,-7.508412380730078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001035518507706,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001035518725984,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0004912050208076,290.3832092285156,294.1499938964844,265.8297119140625,264.8547668457031,267.3045654296875,265.80975341796875,289.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385670959949,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.778898239135742,-0.0,-7.48481454593275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853759765625,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001035518507706,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402709960937,0.0,0.0,7.648304017493501e-05,290.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0001035518725984,291.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055236816406,0.0,0.0,0.0004912050208076,290.3832092285156,294.1499938964844,265.8297119140625,264.8547668457031,267.3045654296875,265.80975341796875,289.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385670959949,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.778898239135742,-0.0,-7.48481454593275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8726501464844,0.0,0.0,9.82001147349365e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192443847656,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73651123046875,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49774169921875,0.0,0.0,0.0004905295791104,290.3743896484375,294.1499938964844,265.8421936035156,264.8623352050781,267.2774658203125,265.8202819824219,289.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.7360782623291,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
