time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3971862792969,0.0,0.0,9.606600360712036e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648681640625,0.0,0.0,0.0001011621352517,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,7.471800927305594e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3148193359375,0.0,0.0,0.0001011621425277,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,0.0004798693989869,290.009521484375,294.1499938964844,266.45001220703125,265.5704650878906,266.71337890625,266.4200439453125,288.74334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620789415658692e-09,0.0010235666995868,-0.0216356460005044,0.0,0.0,0.0,-0.0090865110978484,60.0,-15.609380722045898,-0.0,-7.143302838130694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.000479771697428,289.99969482421875,294.1499938964844,266.455810546875,265.5771484375,266.7087097167969,266.42999267578125,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.59641779982212e-09,0.0010233583161607,-0.0215718261897563,0.0,0.0,0.0,-0.0090744290500879,60.0,-15.592921257019045,-0.0,-7.140394586713229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,9.604644583305344e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534545898437,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587646484375,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3040466308594,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,0.000479771697428,289.99969482421875,294.1499938964844,266.455810546875,265.5771484375,266.7087097167969,266.42999267578125,288.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.59641779982212e-09,0.0010233583161607,-0.0215718261897563,0.0,0.0,0.0,-0.0090744290500879,60.0,-15.592921257019045,-0.0,-7.140394586713229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,9.60329780355096e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0001011273561744,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,7.469231786672026e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001011273634503,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.000479704409372,289.9898376464844,294.1499938964844,266.4595642089844,265.5813293457031,266.7041931152344,266.43829345703125,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232232743874,8.579631227689788e-09,0.0010232147760689,-0.0215278659015893,0.0,0.0,0.0,-0.0090661067515611,60.0,-15.57874870300293,-0.0,-7.138390856198384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,9.60329780355096e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,0.0001011273561744,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472900390625,0.0,0.0,7.469231786672026e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29327392578125,0.0,0.0,0.0001011273634503,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1524658203125,0.0,0.0,0.000479704409372,289.9898376464844,294.1499938964844,266.4595642089844,265.5813293457031,266.7041931152344,266.43829345703125,288.72027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232232743874,8.579631227689788e-09,0.0010232147760689,-0.0215278659015893,0.0,0.0,0.0,-0.0090661067515611,60.0,-15.57874870300293,-0.0,-7.138390856198384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676452636719,0.0,0.0,9.602928184904158e-05,291.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363342285156,0.0,0.0,0.0001011234562611,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.341552734375,0.0,0.0,7.468944386346266e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.000101123470813,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004796859284397,289.98492431640625,294.1499938964844,266.460693359375,265.58251953125,266.70196533203125,266.4418334960937,288.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231838095933,8.575018917156285e-09,0.0010231753112748,-0.0215157885104417,0.0,0.0,0.0,-0.0090638203546404,60.0,-15.572592735290527,-0.0,-7.137840896120906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.602907084627076e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,0.0001011232379823,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,7.468928379239514e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,0.0001011232525343,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434631347656,0.0,0.0,0.0004796849098056,289.97998046875,294.1499938964844,266.4613342285156,265.5830993652344,266.6997985839844,266.4448547363281,288.70880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231815977022,8.574757792700893e-09,0.0010231729829683,-0.021515104919672,0.0,0.0,0.0,-0.0090636909008026,60.0,-15.567245483398438,-0.0,-7.137809632240534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,9.604075603419916e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001011355416267,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,7.469836418749765e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001011355561786,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0004797432629857,289.9700927734375,294.1499938964844,266.4611511230469,265.5825500488281,266.6954650878906,266.44976806640625,288.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233059292659,8.589307043394001e-09,0.0010232974309474,-0.0215532053261995,0.0,0.0,0.0,-0.009070903994143,60.0,-15.558956146240234,-0.0,-7.139545488143997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3499450683594,0.0,0.0,9.604075603419916e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001011355416267,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243408203125,0.0,0.0,7.469836418749765e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716979980469,0.0,0.0,0.0001011355561786,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,0.0004797432629857,289.9700927734375,294.1499938964844,266.4611511230469,265.5825500488281,266.6954650878906,266.44976806640625,288.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233059292659,8.589307043394001e-09,0.0010232974309474,-0.0215532053261995,0.0,0.0,0.0,-0.009070903994143,60.0,-15.558956146240234,-0.0,-7.139545488143997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.607260290067644e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001011690837913,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,7.472313882317394e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001011690910672,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0004799023736268,289.9601745605469,294.1499938964844,266.45904541015625,265.5797424316406,266.69122314453125,266.4527282714844,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645279929,8.628984637937265e-09,0.0010236365487799,-0.0216571073979139,0.0,0.0,0.0,-0.0090905725955963,60.0,-15.55515956878662,-0.0,-7.144281255477837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381652832031,0.0,0.0,9.607260290067644e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078308105469,0.0,0.0,0.0001011690837913,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3128662109375,0.0,0.0,7.472313882317394e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,0.0001011690910672,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253967285156,0.0,0.0,0.0004799023736268,289.9601745605469,294.1499938964844,266.45904541015625,265.5797424316406,266.69122314453125,266.4527282714844,288.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023645279929,8.628984637937265e-09,0.0010236365487799,-0.0216571073979139,0.0,0.0,0.0,-0.0090905725955963,60.0,-15.55515956878662,-0.0,-7.144281255477837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,9.613252041162924e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0001012321736197,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,7.476974133169279e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001012321881717,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004802016483154,289.9502258300781,294.1499938964844,266.4551086425781,265.5747985839844,266.6869812011719,266.4537048339844,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242834687232,8.703628928685703e-09,0.0010242747375741,-0.0218525733798742,0.0,0.0,0.0,-0.0091275768354535,60.0,-15.556714057922363,-0.0,-7.15319430355521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32635498046875,0.0,0.0,9.613252041162924e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2964172363281,0.0,0.0,0.0001012321736197,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013916015625,0.0,0.0,7.476974133169279e-05,290.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,0.0001012321881717,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1163024902344,0.0,0.0,0.0004802016483154,289.9502258300781,294.1499938964844,266.4551086425781,265.5747985839844,266.6869812011719,266.4537048339844,288.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242834687232,8.703628928685703e-09,0.0010242747375741,-0.0218525733798742,0.0,0.0,0.0,-0.0091275768354535,60.0,-15.556714057922363,-0.0,-7.15319430355521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,9.622128709452228e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001013256551232,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,7.483878289349377e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001013256623991,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0004806450742762,289.94024658203125,294.1499938964844,266.44940185546875,265.5678100585937,266.6827087402344,266.45294189453125,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252292267978,8.814224017328343e-09,0.0010252203792333,-0.0221421755850315,0.0,0.0,0.0,-0.0091824028640985,60.0,-15.56369400024414,-0.0,-7.166411108983084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3145751953125,0.0,0.0,9.622128709452228e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850036621094,0.0,0.0,0.0001013256551232,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,7.483878289349377e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001013256623991,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.107177734375,0.0,0.0,0.0004806450742762,289.94024658203125,294.1499938964844,266.44940185546875,265.5678100585937,266.6827087402344,266.45294189453125,288.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252292267978,8.814224017328343e-09,0.0010252203792333,-0.0221421755850315,0.0,0.0,0.0,-0.0091824028640985,60.0,-15.56369400024414,-0.0,-7.166411108983084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086853027344,0.0,0.0,9.62759877438657e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.279296875,0.0,0.0,0.0001013832588796,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841796875,0.0,0.0,7.48813254176639e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338562011719,0.0,0.0,0.0001013832661556,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10260009765625,0.0,0.0,0.0004809183301404,289.93524169921875,294.1499938964844,266.4458923339844,265.5635681152344,266.6805725097656,266.4518737792969,288.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258118854835,8.882373947471933e-09,0.0010258030379191,-0.022320631891489,0.0,0.0,0.0,-0.0092161875218153,60.0,-15.569337844848633,-0.0,-7.174561034162252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027648925781,0.0,0.0,9.634091111365706e-05,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,0.0001014516237773,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784423828125,0.0,0.0,7.493182056350634e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001014516310533,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,0.0004812426050193,289.93023681640625,294.1499938964844,266.44195556640625,265.5588684082031,266.67840576171875,266.4503479003906,288.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265035089105,8.963256803440345e-09,0.0010264945449307,-0.0225324239581823,0.0,0.0,0.0,-0.0092562846839427,60.0,-15.576665878295898,-0.0,-7.184240047308776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,9.649503044784068e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0001016139212879,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,7.505169196520001e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001016139285638,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0004820124886464,289.920166015625,294.1499938964844,266.4328308105469,265.5480651855469,266.67401123046875,266.44598388671875,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155276536887412e-09,0.0010281364666298,-0.0230352208018302,0.0,0.0,0.0,-0.0093514760956168,60.0,-15.59604263305664,-0.0,-7.20724386837901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909545898437,0.0,0.0,9.649503044784068e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621459960937,0.0,0.0,0.0001016139212879,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669372558594,0.0,0.0,7.505169196520001e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001016139285638,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0004820124886464,289.920166015625,294.1499938964844,266.4328308105469,265.5480651855469,266.67401123046875,266.44598388671875,288.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281455470249,9.155276536887412e-09,0.0010281364666298,-0.0230352208018302,0.0,0.0,0.0,-0.0093514760956168,60.0,-15.59604263305664,-0.0,-7.20724386837901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.66817606240511e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001018105467665,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,7.519692735513672e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001018105613184,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0004829452373087,289.9100952148437,294.1499938964844,266.4220886230469,265.5354919433594,266.66949462890625,266.43963623046875,288.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301349684596,9.387917110359469e-09,0.0010301256552338,-0.0236443560570478,0.0,0.0,0.0,-0.0094668054953217,60.0,-15.622337341308594,-0.0,-7.235163224095231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.66817606240511e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507019042969,0.0,0.0,0.0001018105467665,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,7.519692735513672e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066650390625,0.0,0.0,0.0001018105613184,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07958984375,0.0,0.0,0.0004829452373087,289.9100952148437,294.1499938964844,266.4220886230469,265.5354919433594,266.66949462890625,266.43963623046875,288.6288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301349684596,9.387917110359469e-09,0.0010301256552338,-0.0236443560570478,0.0,0.0,0.0,-0.0094668054953217,60.0,-15.622337341308594,-0.0,-7.235163224095231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.689939906820656e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,0.0001020397321553,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.53662025090307e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001020397467073,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004840323817916,289.89996337890625,294.1499938964844,266.4097900390625,265.521240234375,266.6648254394531,266.43121337890625,288.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032453845255,9.659074429180237e-09,0.0010324441827833,-0.0243543088436126,0.0,0.0,0.0,-0.0096012288704514,60.0,-15.655055046081545,-0.0,-7.267773582952941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2673034667969,0.0,0.0,9.689939906820656e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,0.0001020397321553,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.53662025090307e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957702636719,0.0,0.0,0.0001020397467073,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703125,0.0,0.0,0.0004840323817916,289.89996337890625,294.1499938964844,266.4097900390625,265.521240234375,266.6648254394531,266.43121337890625,288.6174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032453845255,9.659074429180237e-09,0.0010324441827833,-0.0243543088436126,0.0,0.0,0.0,-0.0096012288704514,60.0,-15.655055046081545,-0.0,-7.267773582952941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0001022940996335,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,7.555407501058653e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001022941141854,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0004852389974985,289.8898010253906,294.1499938964844,266.3959655761719,265.50543212890625,266.6600036621094,266.4210510253906,288.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960028357625106e-09,0.001035017427057,-0.0251422356814146,0.0,0.0,0.0,-0.0097504239529371,60.0,-15.69286060333252,-0.0,-7.30405247395538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25543212890625,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22772216796875,0.0,0.0,0.0001022940996335,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,7.555407501058653e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0001022941141854,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,0.0004852389974985,289.8898010253906,294.1499938964844,266.3959655761719,265.50543212890625,266.6600036621094,266.4210510253906,288.6061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350274387747,9.960028357625106e-09,0.001035017427057,-0.0251422356814146,0.0,0.0,0.0,-0.0097504239529371,60.0,-15.69286060333252,-0.0,-7.30405247395538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.24951171875,0.0,0.0,9.727026190375908e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2219543457031,0.0,0.0,0.0001024302691803,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265625,0.0,0.0,7.565464329672977e-05,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1793518066406,0.0,0.0,0.0001024302764562,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0004858848988078,289.8846740722656,294.1499938964844,266.38848876953125,265.4969482421875,266.65753173828125,266.4152526855469,288.6004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364050976932,1.0121131488460833e-08,0.0010363949695602,-0.0255640018731355,0.0,0.0,0.0,-0.0098302895203232,60.0,-15.713717460632324,-0.0,-7.323509976231436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2435607910156,0.0,0.0,9.740401583258064e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001025711244437,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22076416015625,0.0,0.0,7.575868221465498e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0001025711317197,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05157470703125,0.0,0.0,0.0004865530645474,289.87957763671875,294.1499938964844,266.38067626953125,265.4881286621094,266.6549987792969,266.40899658203125,288.5947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037830254063,1.0287784846241266e-08,0.0010378198930993,-0.0260002817958593,0.0,0.0,0.0,-0.0099129071459174,60.0,-15.735678672790527,-0.0,-7.343665231474007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.768196468940003e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.0004879414627794,289.8692932128906,294.1499938964844,266.3639831542969,265.46942138671875,266.6497497558594,266.39520263671875,288.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634079394833408e-08,0.0010407810332253,-0.0269067957997322,0.0,0.0,0.0,-0.0100845796987414,60.0,-15.782365798950195,-0.0,-7.385634859247149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,9.768196468940003e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001028638143907,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,7.597485819132999e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.162841796875,0.0,0.0,0.0001028638216666,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421447753906,0.0,0.0,0.0004879414627794,289.8692932128906,294.1499938964844,266.3639831542969,265.46942138671875,266.6497497558594,266.39520263671875,288.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407916270196,1.0634079394833408e-08,0.0010407810332253,-0.0269067957997322,0.0,0.0,0.0,-0.0100845796987414,60.0,-15.782365798950195,-0.0,-7.385634859247149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0004893743898719,289.8589782714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6442565917969,266.3795471191406,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.832213401794434,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19305419921875,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517944335937,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,0.0004893743898719,289.8589782714844,294.1499938964844,266.3459167480469,265.44940185546875,266.6442565917969,266.3795471191406,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991481502742316e-08,0.0010438370518386,-0.0278423186391592,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.832213401794434,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0004908199771307,289.8486022949219,294.1499938964844,266.3265991210937,265.4281921386719,266.63848876953125,266.3622436523437,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860743701457,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.883892059326172,-0.0,-7.47303161574564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,9.825822053244336e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1814270019531,0.0,0.0,0.0001034706438076,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1858215332031,0.0,0.0,7.64230644563213e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.14068603515625,0.0,0.0,0.0001034706510836,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02313232421875,0.0,0.0,0.0004908199771307,289.8486022949219,294.1499938964844,266.3265991210937,265.4281921386719,266.63848876953125,266.3622436523437,288.5607604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469314875081,1.1352056183966397e-08,0.0010469201952219,-0.0287860743701457,0.0,0.0,0.0,-0.0104405106976628,60.0,-15.883892059326172,-0.0,-7.47303161574564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.00049225310795,289.83819580078125,294.1499938964844,266.3059997558594,265.4058837890625,266.6324768066406,266.3436279296875,288.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.936541557312012,-0.0,-7.516734967794036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957397460937,0.0,0.0,9.854511881712824e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001037727561197,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,7.664620352443308e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.12957763671875,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,0.00049225310795,289.83819580078125,294.1499938964844,266.3059997558594,265.4058837890625,266.6324768066406,266.3436279296875,288.5494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709510694402072e-08,0.0010499766794964,-0.0297215897589921,0.0,0.0,0.0,-0.01061771530658,60.0,-15.936541557312012,-0.0,-7.516734967794036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1897277832031,0.0,0.0,9.86856612144038e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639404296875,0.0,0.0,0.0001039207563735,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,7.675551751162857e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239929199219,0.0,0.0,0.0001039207636495,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087280273437,0.0,0.0,0.0004929551505483,289.8329467773437,294.1499938964844,266.2952575683594,265.3943176269531,266.6293640136719,266.3336486816406,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884614181667532e-08,0.0010514738969504,-0.0301798321306705,0.0,0.0,0.0,-0.0107045210897922,60.0,-15.962964057922363,-0.0,-7.538189805700314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.882348240353168e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1580810546875,0.0,0.0,0.0001040658899,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.162353515625,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0004936436307616,289.82769775390625,294.1499938964844,266.28424072265625,265.3825378417969,266.62615966796875,266.3233642578125,288.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056334597332352e-08,0.0010529422434046,-0.0306292083114385,0.0,0.0,0.0,-0.0107896504923701,60.0,-15.989282608032228,-0.0,-7.559260239986544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0004949566209688,289.81719970703125,294.1499938964844,266.2613220214844,265.3582458496094,266.6195068359375,266.3018493652344,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.23838290733147e-08,0.0010557426139712,-0.0314861759543418,0.0,0.0,0.0,-0.0109520033001899,60.0,-16.0411319732666,-0.0,-7.599525275736596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17169189453125,0.0,0.0,9.908633364830166e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1463928222656,0.0,0.0,0.0001043426818796,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1506042480469,0.0,0.0,7.706715405220166e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,0.0001043426964315,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99420166015625,0.0,0.0,0.0004949566209688,289.81719970703125,294.1499938964844,266.2613220214844,265.3582458496094,266.6195068359375,266.3018493652344,288.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.23838290733147e-08,0.0010557426139712,-0.0314861759543418,0.0,0.0,0.0,-0.0109520033001899,60.0,-16.0411319732666,-0.0,-7.599525275736596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
