time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.0001045964454533,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,0.0004961603553965,289.806640625,294.1499938964844,266.2373352050781,265.3331298828125,266.612548828125,266.27899169921875,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684072459023813e-08,0.0010583099210634,-0.0322717688977718,0.0,0.0,0.0,-0.0111008463427424,60.0,-16.090669631958008,-0.0,-7.636533183585925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,9.932731336448342e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.0001045964454533,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387939453125,0.0,0.0,7.725457544438541e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09600830078125,0.0,0.0,0.0001045964600052,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9844665527344,0.0,0.0,0.0004961603553965,289.806640625,294.1499938964844,266.2373352050781,265.3331298828125,266.612548828125,266.27899169921875,288.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583226103335,1.2684072459023813e-08,0.0010583099210634,-0.0322717688977718,0.0,0.0,0.0,-0.0111008463427424,60.0,-16.090669631958008,-0.0,-7.636533183585925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.954071720130742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001048211779561,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0004972263122908,289.7960205078125,294.1499938964844,266.2123107910156,265.3072814941406,266.6051940917969,266.2550048828125,288.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949954886209982e-08,0.0010605833958834,-0.0329674147069454,0.0,0.0,0.0,-0.0112326564267277,60.0,-16.137088775634766,-0.0,-7.669381574260117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.954071720130742e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228942871094,0.0,0.0,0.0001048211634042,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,7.742055458948016e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0847473144531,0.0,0.0,0.0001048211779561,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97467041015625,0.0,0.0,0.0004972263122908,289.7960205078125,294.1499938964844,266.2123107910156,265.3072814941406,266.6051940917969,266.2550048828125,288.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605964343994,1.2949954886209982e-08,0.0010605833958834,-0.0329674147069454,0.0,0.0,0.0,-0.0112326564267277,60.0,-16.137088775634766,-0.0,-7.669381574260117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.972129191737622e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001050113205565,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.756100967526436e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001050113351084,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.000498128356412,289.785400390625,294.1499938964844,266.18634033203125,265.28076171875,266.5975341796875,266.2300109863281,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625205468386,1.3174943802596316e-08,0.0010625073919072,-0.0335560254752635,0.0,0.0,0.0,-0.0113441925495862,60.0,-16.17957305908203,-0.0,-7.697232007330967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354064941406,0.0,0.0,9.972129191737622e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111145019531,0.0,0.0,0.0001050113205565,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.756100967526436e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0001050113351084,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96484375,0.0,0.0,0.000498128356412,289.785400390625,294.1499938964844,266.18634033203125,265.28076171875,266.5975341796875,266.2300109863281,288.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625205468386,1.3174943802596316e-08,0.0010625073919072,-0.0335560254752635,0.0,0.0,0.0,-0.0113441925495862,60.0,-16.17957305908203,-0.0,-7.697232007330967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293640136719,0.0,0.0,9.98008472379297e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001050950959324,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092224121094,0.0,0.0,7.762288441881537e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,0.0001050951104843,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004985257401131,289.7800598144531,294.1499938964844,266.1730041503906,265.2673034667969,266.5935363769531,266.21710205078125,288.4870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633681667968,1.3274062737878012e-08,0.0010633548954501,-0.0338153280317783,0.0,0.0,0.0,-0.0113933309912681,60.0,-16.19904136657715,-0.0,-7.709518001774995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,9.987182420445606e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,0.000105169841845,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1033020019531,0.0,0.0,7.767808710923418e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,0.000105169849121,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.0004988802829757,289.77471923828125,294.1499938964844,266.159423828125,265.2536926269531,266.5894775390625,266.2040100097656,288.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641245171427,1.3362495998592294e-08,0.0010641111293807,-0.0340466685593128,0.0,0.0,0.0,-0.0114371702075004,60.0,-16.21750259399414,-0.0,-7.72048736052966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,9.998948371503502e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001052937441272,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,7.776960410410538e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001052937586791,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0004994680057279,289.7640075683594,294.1499938964844,266.13165283203125,265.22613525390625,266.5810241699219,266.1771545410156,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653781937435,1.3509094287655898e-08,0.0010653646895661,-0.0344301611185073,0.0,0.0,0.0,-0.0115098459646105,60.0,-16.251020431518555,-0.0,-7.738689333791626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,9.998948371503502e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0874938964844,0.0,0.0,0.0001052937441272,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914306640625,0.0,0.0,7.776960410410538e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001052937586791,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0004994680057279,289.7640075683594,294.1499938964844,266.13165283203125,265.22613525390625,266.5810241699219,266.1771545410156,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653781937435,1.3509094287655898e-08,0.0010653646895661,-0.0344301611185073,0.0,0.0,0.0,-0.0115098459646105,60.0,-16.251020431518555,-0.0,-7.738689333791626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0001000766060315,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0001053854866768,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,7.783735782140866e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001053854939527,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0004999032244086,289.7532653808594,294.1499938964844,266.10308837890625,265.1982116699219,266.5722351074219,266.1495361328125,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663064895197,1.3617634131435352e-08,0.0010662928689271,-0.0347140841186046,0.0,0.0,0.0,-0.0115636540576815,60.0,-16.280284881591797,-0.0,-7.752178987630033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990295410156,0.0,0.0,0.0001000766060315,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,0.0001053854866768,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0795593261719,0.0,0.0,7.783735782140866e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001053854939527,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0004999032244086,289.7532653808594,294.1499938964844,266.10308837890625,265.1982116699219,266.5722351074219,266.1495361328125,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663064895197,1.3617634131435352e-08,0.0010662928689271,-0.0347140841186046,0.0,0.0,0.0,-0.0115636540576815,60.0,-16.280284881591797,-0.0,-7.752178987630033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001001362979877,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,0.0001054483509506,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,7.788379298290238e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001054483582265,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0005002014222554,289.7425231933594,294.1499938964844,266.0737609863281,265.16998291015625,266.56304931640625,266.12115478515625,288.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.369201019230104e-08,0.0010669288458302,-0.0349086336791515,0.0,0.0,0.0,-0.0116005251184105,60.0,-16.305261611938477,-0.0,-7.761429543506895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001001362979877,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638427734375,0.0,0.0,0.0001054483509506,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,7.788379298290238e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281677246094,0.0,0.0,0.0001054483582265,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0005002014222554,289.7425231933594,294.1499938964844,266.0737609863281,265.16998291015625,266.56304931640625,266.12115478515625,288.4472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.369201019230104e-08,0.0010669288458302,-0.0349086336791515,0.0,0.0,0.0,-0.0116005251184105,60.0,-16.305261611938477,-0.0,-7.761429543506895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001001705022645,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001054843596648,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.791038660798222e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001054843669408,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0005003722617402,289.73175048828125,294.1499938964844,266.0437316894531,265.1415405273437,266.553466796875,266.092041015625,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673069627955,1.3734614334737216e-08,0.0010672932257875,-0.0350200794637203,0.0,0.0,0.0,-0.0116216465830802,60.0,-16.326229095458984,-0.0,-7.766731613401134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,0.0001001705022645,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,0.0001054843596648,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0558166503906,0.0,0.0,7.791038660798222e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168151855469,0.0,0.0,0.0001054843669408,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151916503906,0.0,0.0,0.0005003722617402,289.73175048828125,294.1499938964844,266.0437316894531,265.1415405273437,266.553466796875,266.092041015625,288.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673069627955,1.3734614334737216e-08,0.0010672932257875,-0.0350200794637203,0.0,0.0,0.0,-0.0116216465830802,60.0,-16.326229095458984,-0.0,-7.766731613401134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687255859375,0.0,0.0,0.0001001799100777,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,0.0001054942695191,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04986572265625,0.0,0.0,7.79177134972997e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.000105494284071,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9101867675781,0.0,0.0,0.0005004192353226,289.7263488769531,294.1499938964844,266.0284729003906,265.1272888183594,266.5484924316406,266.0772399902344,288.4301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674071963876,1.3746338289877258e-08,0.0010673934593796,-0.0350507423281669,0.0,0.0,0.0,-0.0116274589672684,60.0,-16.335552215576172,-0.0,-7.76819035763765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0626525878906,0.0,0.0,0.0001001842101686,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401916503906,0.0,0.0,0.0001054988024407,290.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0439453125,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0005004407139495,289.720947265625,294.1499938964844,266.0130615234375,265.1130065917969,266.54345703125,266.06231689453125,288.4244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.3751695782104887e-08,0.0010674393270164,-0.0350647568702697,0.0,0.0,0.0,-0.0116301150992512,60.0,-16.344135284423828,-0.0,-7.76885755726653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001001792843453,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001054936074069,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,7.791721873218194e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005004160921089,289.71014404296875,294.1499938964844,265.9818115234375,265.0844421386719,266.5331115722656,266.03204345703125,288.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745547811083725e-08,0.0010673868237063,-0.0350486747920513,0.0,0.0,0.0,-0.0116270668804645,60.0,-16.359373092651367,-0.0,-7.768092302740116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.050537109375,0.0,0.0,0.0001001792843453,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,0.0001054936074069,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,7.791721873218194e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,0.0001054936219588,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951416015625,0.0,0.0,0.0005004160921089,289.71014404296875,294.1499938964844,265.9818115234375,265.0844421386719,266.5331115722656,266.03204345703125,288.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674005607143,1.3745547811083725e-08,0.0010673868237063,-0.0350486747920513,0.0,0.0,0.0,-0.0116270668804645,60.0,-16.359373092651367,-0.0,-7.768092302740116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,0.0005003266269341,289.6993103027344,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.00115966796875,288.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.37221336364746,-0.0,-7.765311949015087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384216308594,0.0,0.0,0.0001001613636617,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0001054747408488,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02020263671875,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98272705078125,0.0,0.0,0.0001054747481248,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88507080078125,0.0,0.0,0.0005003266269341,289.6993103027344,294.1499938964844,265.95001220703125,265.0559387207031,266.5223083496094,266.00115966796875,288.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723212788363526e-08,0.0010671959025785,-0.0349902547895908,0.0,0.0,0.0,-0.0116159953176975,60.0,-16.37221336364746,-0.0,-7.765311949015087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0005001919344067,289.6884765625,294.1499938964844,265.917236328125,265.0271911621094,266.5111389160156,265.9696960449219,288.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.383747100830078,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263061523437,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97137451171875,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0005001919344067,289.6884765625,294.1499938964844,265.917236328125,265.0271911621094,266.5111389160156,265.9696960449219,288.3900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689619215995208e-08,0.0010669087059795,-0.0349023789167404,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.383747100830078,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.000500044261571,289.6776123046875,294.1499938964844,265.8830261230469,264.997802734375,266.49951171875,265.937255859375,288.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.395263671875,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964904785156,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599914550781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,0.000500044261571,289.6776123046875,294.1499938964844,265.8830261230469,264.997802734375,266.49951171875,265.937255859375,288.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652771357897109e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.395263671875,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543151855469,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85986328125,0.0,0.0,0.0004999702796339,289.67218017578125,294.1499938964844,265.8653564453125,264.9828186035156,266.4935302734375,265.9206237792969,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.401247024536133,-0.0,-7.754253772418451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00213623046875,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98114013671875,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0004998994991183,289.666748046875,294.1499938964844,265.8473205566406,264.9676818847656,266.4874572753906,265.9036865234375,288.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.40752601623535,-0.0,-7.752057484822218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004997699870727,289.6558837890625,294.1499938964844,265.8101501464844,264.9367370605469,266.4749450683594,265.8689270019531,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.421070098876953,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9900817871094,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693603515625,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372863769531,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446655273437,0.0,0.0,0.0004997699870727,289.6558837890625,294.1499938964844,265.8101501464844,264.9367370605469,266.4749450683594,265.8689270019531,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.421070098876953,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0004996661446057,289.64501953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4619445800781,265.8326721191406,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.436420440673828,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9575500488281,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9259033203125,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83453369140625,0.0,0.0,0.0004996661446057,289.64501953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4619445800781,265.8326721191406,288.3439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.436420440673828,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004995912895537,289.6341247558594,294.1499938964844,265.7312316894531,264.8721008300781,266.448486328125,265.79510498046875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45357894897461,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9491271972656,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0004995912895537,289.6341247558594,294.1499938964844,265.7312316894531,264.8721008300781,266.448486328125,265.79510498046875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45357894897461,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0004995543276891,289.6231994628906,294.1499938964844,265.689453125,264.83819580078125,266.4344482421875,265.7558288574219,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47318458557129,-0.0,-7.741353158507992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93731689453125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0004995543276891,289.6231994628906,294.1499938964844,265.689453125,264.83819580078125,266.4344482421875,265.7558288574219,288.3208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47318458557129,-0.0,-7.741353158507992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0004995470517314,289.6177673339844,294.1499938964844,265.66796875,264.8208312988281,266.42724609375,265.7357177734375,288.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.48369789123535,-0.0,-7.741128627003492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9418640136719,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8918151855469,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0004995525232516,289.6123046875,294.1499938964844,265.6460876464844,264.8031921386719,266.4198913574219,265.7151184082031,288.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.49493408203125,-0.0,-7.74129631508913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0004995894269086,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.518898010253906,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
