time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9298400878906,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136657714844,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,0.0001053193409461,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0004995894269086,289.60137939453125,294.1499938964844,265.60113525390625,264.7669372558594,266.4048156738281,265.6729431152344,288.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.518898010253906,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0004996645147912,289.5904235839844,294.1499938964844,265.5545654296875,264.7293701171875,266.38916015625,265.6290283203125,288.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.545503616333008,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90185546875,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0004996645147912,289.5904235839844,294.1499938964844,265.5545654296875,264.7293701171875,266.38916015625,265.6290283203125,288.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.545503616333008,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.000499781104736,289.5794677734375,294.1499938964844,265.50634765625,264.6903991699219,266.3728332519531,265.5832824707031,288.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.574777603149414,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90576171875,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88690185546875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.857666015625,0.0,0.0,0.0001053597443387,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7733154296875,0.0,0.0,0.000499781104736,289.5794677734375,294.1499938964844,265.50634765625,264.6903991699219,266.3728332519531,265.5832824707031,288.2744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.574777603149414,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0004999311640858,289.5684814453125,294.1499938964844,265.4564819335937,264.64996337890625,266.35595703125,265.5361022949219,288.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.606067657470703,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89373779296875,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,0.0001053913656505,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8462829589844,0.0,0.0,0.0001053913729265,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7630310058594,0.0,0.0,0.0004999311640858,289.5684814453125,294.1499938964844,265.4564819335937,264.64996337890625,266.35595703125,265.5361022949219,288.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-16.606067657470703,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8877258300781,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692321777344,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.872314453125,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.840576171875,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,0.0005000215605832,289.5630187988281,294.1499938964844,265.430908203125,264.6291809082031,266.34722900390625,265.51177978515625,288.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647055929766342e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.62285614013672,-0.0,-7.75583757217646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,0.0001001198470476,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86334228515625,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348999023437,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,0.0005001192912459,289.5574951171875,294.1499938964844,265.4049072265625,264.60797119140625,266.33837890625,265.487060546875,288.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.640138626098633,-0.0,-7.758868747487213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0005003445548936,289.5465087890625,294.1499938964844,265.3516540527344,264.5643615722656,266.320068359375,265.4361877441406,288.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727620817860496e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.676685333251953,-0.0,-7.765861198549828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697204589844,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,0.0001054785243468,290.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8545837402344,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.823486328125,0.0,0.0,0.0001054785316227,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,0.0005003445548936,289.5465087890625,294.1499938964844,265.3516540527344,264.5643615722656,266.320068359375,265.4361877441406,288.23944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727620817860496e-08,0.0010672333883121,-0.0350017845630645,0.0,0.0,0.0,-0.0116181792691349,60.0,-16.676685333251953,-0.0,-7.765861198549828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001002161661745,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0005006003775633,289.5354919433594,294.1499938964844,265.2966613769531,264.51904296875,266.3012084960937,265.38385009765625,288.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.715253829956055,-0.0,-7.773803645250157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8576965332031,0.0,0.0,0.0001002161661745,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001055324537446,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,7.794590783305466e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81207275390625,0.0,0.0,0.0001055324610206,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320861816406,0.0,0.0,0.0005006003775633,289.5354919433594,294.1499938964844,265.2966613769531,264.51904296875,266.3012084960937,265.38385009765625,288.2277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791427555531754e-08,0.0010677789105102,-0.0351686850190162,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.715253829956055,-0.0,-7.773803645250157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005008924636058,289.5244445800781,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294677734375,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.38642688440882e-08,0.001068401732482,-0.0353592112660408,0.0,0.0,0.0,-0.0116859208792448,60.0,-16.756641387939453,-0.0,-7.78287585490034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006591796875,0.0,0.0,0.0001055940301739,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,0.0005008924636058,289.5244445800781,294.1499938964844,265.2398986816406,264.4718933105469,266.2815246582031,265.3294677734375,288.2160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.38642688440882e-08,0.001068401732482,-0.0353592112660408,0.0,0.0,0.0,-0.0116859208792448,60.0,-16.756641387939453,-0.0,-7.78287585490034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0005012161564081,289.5133972167969,294.1499938964844,265.181396484375,264.42291259765625,266.2611999511719,265.2734680175781,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.800180435180664,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336486816406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191223144531,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7892150878906,0.0,0.0,0.0001056622713804,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113647460937,0.0,0.0,0.0005012161564081,289.5133972167969,294.1499938964844,265.181396484375,264.42291259765625,266.2611999511719,265.2734680175781,288.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.800180435180664,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132019042969,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7061462402344,0.0,0.0,0.000501392991282,289.5078430175781,294.1499938964844,265.1514892578125,264.3976745605469,266.25067138671875,265.24462890625,288.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.823070526123047,-0.0,-7.798437451356224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82159423828125,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7009582519531,0.0,0.0,0.0005015758797526,289.5023193359375,294.1499938964844,265.12109375,264.3719787597656,266.2400207519531,265.2154541015625,288.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84640884399414,-0.0,-7.804128188126924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0005019737291149,289.4912109375,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.895193099975586,-0.0,-7.816511526925751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926025390625,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7954406738281,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7663269042969,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,0.0005019737291149,289.4912109375,294.1499938964844,265.0589904785156,264.3190002441406,266.21807861328125,265.1555480957031,288.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133957115802788e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.895193099975586,-0.0,-7.816511526925751e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0005024092970415,289.4801025390625,294.1499938964844,264.9950256347656,264.2639465332031,266.1954345703125,265.093994140625,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.946334838867188,-0.0,-7.830083603721506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7807922363281,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6800537109375,0.0,0.0,0.0005024092970415,289.4801025390625,294.1499938964844,264.9950256347656,264.2639465332031,266.1954345703125,265.093994140625,288.1690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242608870063124e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.946334838867188,-0.0,-7.830083603721506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.000502890557982,289.468994140625,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-17.000568389892578,-0.0,-7.845090976843495e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.771728515625,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.743408203125,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,0.000502890557982,289.468994140625,294.1499938964844,264.9292297363281,264.20672607421875,266.1719055175781,265.0303649902344,288.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362650624377693e-08,0.0010726629989221,-0.0366627052426338,0.0,0.0,0.0,-0.0119329886510968,60.0,-17.000568389892578,-0.0,-7.845090976843495e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001007820756058,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0001061283765011,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,7.838605961296707e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0001061283837771,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0005034272326156,289.45782470703125,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.449650266494018e-08,0.0010738073615357,-0.037012755870819,0.0,0.0,0.0,-0.011999343521893,60.0,-17.058059692382812,-0.0,-7.861842732381774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001007820756058,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0001061283765011,290.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,7.838605961296707e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0001061283837771,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0005034272326156,289.45782470703125,294.1499938964844,264.8615417480469,264.1472473144531,266.1474609375,264.9646301269531,288.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738219134509,1.449650266494018e-08,0.0010738073615357,-0.037012755870819,0.0,0.0,0.0,-0.011999343521893,60.0,-17.058059692382812,-0.0,-7.861842732381774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0001008392355288,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0001061885704984,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75390625,0.0,0.0,7.843051571398973e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261657714844,0.0,0.0,0.0001061885777744,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65380859375,0.0,0.0,0.0005037127411924,289.4522399902344,294.1499938964844,264.8269958496094,264.1166381835937,266.13494873046875,264.9311218261719,288.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567722139702257e-08,0.0010744163300842,-0.0371990054845809,0.0,0.0,0.0,-0.0120346499606966,60.0,-17.087806701660156,-0.0,-7.870762885886506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7613830566406,0.0,0.0,0.0001009003826766,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74530029296875,0.0,0.0,0.0001062529699993,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479858398437,0.0,0.0,7.847807864891365e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,0.0001062529699993,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485290527344,0.0,0.0,0.0005040182149969,289.4466552734375,294.1499938964844,264.7919921875,264.08544921875,266.1221923828125,264.8970642089844,288.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643911860900973e-08,0.0010750677902251,-0.0373982489109039,0.0,0.0,0.0,-0.0120724206790328,60.0,-17.118532180786133,-0.0,-7.880311869712386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001010332780424,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0001063929084921,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,0.0001063929084921,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005046820151619,289.4354553222656,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8275756835937,288.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809486081901468e-08,0.0010764835169538,-0.0378312245011329,0.0,0.0,0.0,-0.0121545018628239,60.0,-17.182537078857422,-0.0,-7.90108174442139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492980957031,0.0,0.0,0.0001010332780424,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7334289550781,0.0,0.0,0.0001063929084921,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.736083984375,0.0,0.0,7.858144090278074e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088928222656,0.0,0.0,0.0001063929084921,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379699707031,0.0,0.0,0.0005046820151619,289.4354553222656,294.1499938964844,264.7204895019531,264.0212707519531,266.0960998535156,264.8275756835937,288.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764983016997,1.4809486081901468e-08,0.0010764835169538,-0.0378312245011329,0.0,0.0,0.0,-0.0121545018628239,60.0,-17.182537078857422,-0.0,-7.90108174442139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001011821368592,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0001065496617229,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.869721594033763e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001065496689989,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005054256180301,289.4242248535156,294.1499938964844,264.64703369140625,263.95465087890625,266.069091796875,264.7559814453125,288.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994959940395347e-08,0.0010780693264678,-0.0383162163197994,0.0,0.0,0.0,-0.0122464494779706,60.0,-17.25078773498535,-0.0,-7.924381151269699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.0001011821368592,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,0.0001065496617229,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72418212890625,0.0,0.0,7.869721594033763e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.69732666015625,0.0,0.0,0.0001065496689989,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273803710937,0.0,0.0,0.0005054256180301,289.4242248535156,294.1499938964844,264.64703369140625,263.95465087890625,266.069091796875,264.7559814453125,288.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078084227629,1.4994959940395347e-08,0.0010780693264678,-0.0383162163197994,0.0,0.0,0.0,-0.0122464494779706,60.0,-17.25078773498535,-0.0,-7.924381151269699e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0001013507207971,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001067271878127,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.882833597250283e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001067271950887,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0005062677082605,289.4129638671875,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.6820983886719,288.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798803996294,1.5205007031227072e-08,0.0010798651492223,-0.0388654246926307,0.0,0.0,0.0,-0.012350576929748,60.0,-17.323850631713867,-0.0,-7.950808367240826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251281738281,0.0,0.0,0.0001013507207971,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001067271878127,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,7.882833597250283e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,0.0001067271950887,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61676025390625,0.0,0.0,0.0005062677082605,289.4129638671875,294.1499938964844,264.5716552734375,263.8854675292969,266.0410461425781,264.6820983886719,288.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798803996294,1.5205007031227072e-08,0.0010798651492223,-0.0388654246926307,0.0,0.0,0.0,-0.012350576929748,60.0,-17.323850631713867,-0.0,-7.950808367240826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001015415036818,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001069280915544,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.897672185208648e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001069280988303,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0005072207422927,289.40167236328125,294.1499938964844,264.4942626953125,263.813720703125,266.0121154785156,264.606201171875,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819130111485,1.544271732711877e-08,0.001081897644326,-0.0394869297742843,0.0,0.0,0.0,-0.0124684199690818,60.0,-17.40164566040039,-0.0,-7.980769822779622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0001015415036818,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001069280915544,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7003173828125,0.0,0.0,7.897672185208648e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6741943359375,0.0,0.0,0.0001069280988303,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6060791015625,0.0,0.0,0.0005072207422927,289.40167236328125,294.1499938964844,264.4942626953125,263.813720703125,266.0121154785156,264.606201171875,288.08599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819130111485,1.544271732711877e-08,0.001081897644326,-0.0394869297742843,0.0,0.0,0.0,-0.0124684199690818,60.0,-17.40164566040039,-0.0,-7.980769822779622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7069396972656,0.0,0.0,0.0001016463284031,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0001070384751074,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6943359375,0.0,0.0,7.905825623311102e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,0.0001070384823833,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0005077443202026,289.3960266113281,294.1499938964844,264.454833984375,263.77685546875,265.9972229003906,264.5673522949219,288.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830298997461,1.5573325740092514e-08,0.001083014300093,-0.039828386157751,0.0,0.0,0.0,-0.0125331664457917,60.0,-17.442859649658203,-0.0,-7.997255835334728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7008972167969,0.0,0.0,0.0001017583417706,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,0.0001071564402082,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,7.914537854958326e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,0.0001071564402082,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0005083038704469,289.390380859375,294.1499938964844,264.4148864746094,263.73931884765625,265.9820861816406,264.5279235839844,288.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842232732102,1.571289587332103e-08,0.0010842076735571,-0.0401932634413242,0.0,0.0,0.0,-0.0126023571938276,60.0,-17.485553741455078,-0.0,-8.014891506036292e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
