time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440612792969,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327697753906,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36492919921875,0.0,0.0,0.0005842996179126,289.14801025390625,294.1499938964844,262.2642517089844,261.65447998046875,265.0791320800781,262.3424377441406,287.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.628870010375977,-0.0,-1.0590611765337601e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,0.0005882309633307,289.1347351074219,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.875600814819336,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4190368652344,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208679199219,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40185546875,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35223388671875,0.0,0.0,0.0005882309633307,289.1347351074219,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.875600814819336,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,0.0005917515372857,289.1213684082031,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.1063289642334,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161376953125,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394470214844,0.0,0.0,0.0005917515372857,289.1213684082031,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.1063289642334,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.0005949336336925,289.1079406738281,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.322921752929688,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39129638671875,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3265686035156,0.0,0.0,0.0005949336336925,289.1079406738281,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.322921752929688,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001196558514493,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0005977056571282,289.0943908691406,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.52505683898925,-0.0,-1.1082155992880872e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001196558514493,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773193359375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609313964844,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3136291503906,0.0,0.0,0.0005977056571282,289.0943908691406,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.7703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.52505683898925,-0.0,-1.1082155992880872e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808288574219,0.0,0.0,0.0001199024336528,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3703308105469,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720703125,0.0,0.0,9.32574548642151e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35406494140625,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30712890625,0.0,0.0,0.0005989374476484,289.0876159667969,294.1499938964844,261.7335205078125,261.1379699707031,264.7801818847656,261.800537109375,287.7634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312600593468e-08,0.001277505652979,-0.0989965796470642,0.0,0.0,0.0,-0.023811025545001,60.0,-22.62034034729004,-0.0,-1.1127877996841565e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0001201264531118,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3633117675781,0.0,0.0,0.0001264989405171,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650207519531,0.0,0.0,9.343168494524434e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34716796875,0.0,0.0,0.0001264989405171,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,0.0006000564317218,289.080810546875,294.1499938964844,261.676513671875,261.0824890136719,264.7451477050781,261.742431640625,287.75653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.86023195630969e-08,0.0012798922834917,-0.0997176840901374,0.0,0.0,0.0,-0.0239494293928146,60.0,-22.711238861083984,-0.0,-1.1169496616503238e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.3734277470503e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0006019998108968,289.0671691894531,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696573019027,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.88045692443848,-0.0,-1.1241960606866996e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3492126464844,0.0,0.0,0.0001269086351385,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,9.3734277470503e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,0.0001269086351385,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,0.0006019998108968,289.0671691894531,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696573019027,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.88045692443848,-0.0,-1.1241960606866996e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.000603592256084,289.0534973144531,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874336680397,-0.1019952148199081,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.03386306762696,-0.0,-1.130151332517926e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34521484375,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351135253906,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367919921875,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194885253906,0.0,0.0,0.0001272443478228,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.000603592256084,289.0534973144531,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874336680397,-0.1019952148199081,0.0,0.0,0.0,-0.0243867635726928,60.0,-23.03386306762696,-0.0,-1.130151332517926e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0006048795767128,289.0397644042969,294.1499938964844,261.3467102050781,260.7618408203125,264.5290222167969,261.406494140625,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.17281723022461,-0.0,-1.1349767703450203e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309020996094,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3209533691406,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226318359375,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0006048795767128,289.0397644042969,294.1499938964844,261.3467102050781,260.7618408203125,264.5290222167969,261.406494140625,287.7141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.17281723022461,-0.0,-1.1349767703450203e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0006058914004825,289.0260314941406,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.298282623291016,-0.0,-1.1387768239501385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165588378906,0.0,0.0,0.000121294564451,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067932128906,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30841064453125,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916564941406,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2480163574219,0.0,0.0,0.0006058914004825,289.0260314941406,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.298282623291016,-0.0,-1.1387768239501385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30938720703125,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997131347656,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846984863281,0.0,0.0,0.000127816965687,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,0.0006063085165806,289.0191345214844,294.1499938964844,261.1913452148437,260.6109313964844,264.4178466796875,261.2480163574219,287.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.3564395904541,-0.0,-1.1403453470393289e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3022155761719,0.0,0.0,0.0001214477597386,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2926025390625,0.0,0.0,0.0001278903364436,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.445937030250208e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777404785156,0.0,0.0,0.0001278903509955,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0006066566566005,289.0122375488281,294.1499938964844,261.1412353515625,260.5622863769531,264.3804016113281,261.1968688964844,287.68524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.41119384765625,-0.0,-1.1416550904641559e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.0006071843090467,288.9984436035156,294.1499938964844,261.043701171875,260.4676208496094,264.30517578125,261.09698486328125,287.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.51222801208496,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878723144531,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799987792969,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637634277344,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22149658203125,0.0,0.0,0.0006071843090467,288.9984436035156,294.1499938964844,261.043701171875,260.4676208496094,264.30517578125,261.09698486328125,287.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.51222801208496,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20819091796875,0.0,0.0,0.0006074691191315,288.984619140625,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.599454879760746,-0.0,-1.1447146164300649e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2735290527344,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497863769531,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20819091796875,0.0,0.0,0.0006074691191315,288.984619140625,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.599454879760746,-0.0,-1.1447146164300649e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,0.0006075824494473,288.9707946777344,294.1499938964844,260.8588562011719,260.2884826660156,264.1532287597656,260.90850830078125,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.67674827575684,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25152587890625,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358093261719,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19488525390625,0.0,0.0,0.0006075824494473,288.9707946777344,294.1499938964844,260.8588562011719,260.2884826660156,264.1532287597656,260.90850830078125,287.6408996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.67674827575684,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0006075803539715,288.9569702148437,294.1499938964844,260.768798828125,260.2012939453125,264.07672119140625,260.8177185058594,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959394371137,-0.1045620739459991,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.74605178833008,-0.0,-1.145133552427069e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.24481201171875,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373046875,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815795898437,0.0,0.0,0.0006075803539715,288.9569702148437,294.1499938964844,260.768798828125,260.2012939453125,264.07672119140625,260.8177185058594,287.6258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047950241670152e-08,0.0012959394371137,-0.1045620739459991,0.0,0.0,0.0,-0.0248800069093704,60.0,-23.74605178833008,-0.0,-1.145133552427069e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2376403808594,0.0,0.0,0.0001216248128912,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22869873046875,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,9.459708235226572e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001280767901334,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1748962402344,0.0,0.0,0.0006075410638004,288.9500427246094,294.1499938964844,260.7241516113281,260.1581115722656,264.038330078125,260.7727966308594,287.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.046968626880698e-08,0.0012958556180819,-0.1045367643237114,0.0,0.0,0.0,-0.0248751435428857,60.0,-23.778711318969727,-0.0,-1.1449853332123896e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23046875,0.0,0.0,0.0001216118107549,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,0.0001280630967812,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2230529785156,0.0,0.0,9.45869614952244e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078552246094,0.0,0.0,0.0001280630967812,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,0.0006074761040508,288.943115234375,294.1499938964844,260.6797790527344,260.1152038574219,263.9999084472656,260.7281494140625,287.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.0453471683576936e-08,0.0012957169674336,-0.1044949442148208,0.0,0.0,0.0,-0.0248671043664217,60.0,-23.81005096435547,-0.0,-1.1447403380770993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,0.0006072768010199,288.92926025390625,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86920547485352,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2160949707031,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073974609375,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1938781738281,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1548767089844,0.0,0.0,0.0006072768010199,288.92926025390625,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.86920547485352,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0006069841329008,288.9154357910156,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.923126220703125,-0.0,-1.1428866031337749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1946105957031,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0006069841329008,288.9154357910156,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.923126220703125,-0.0,-1.1428866031337749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0006066149799153,288.9015808105469,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.973108291625977,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874389648437,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789855957031,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.180419921875,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659240722656,0.0,0.0,0.0001278815616387,291.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0006066149799153,288.9015808105469,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.973108291625977,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648254394531,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,9.438275446882471e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0006061646272428,288.8877258300781,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.01806259155273,-0.0,-1.1398020660635669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1648254394531,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16619873046875,0.0,0.0,9.438275446882471e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519470214844,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11480712890625,0.0,0.0,0.0006061646272428,288.8877258300781,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.01806259155273,-0.0,-1.1398020660635669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
