time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837280273437,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847351074219,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8743896484375,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,0.000592385942582,288.61151123046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42770004272461,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87774658203125,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406677246094,0.0,0.0,0.0005921798874624,288.6045837402344,294.1499938964844,258.88580322265625,258.3857421875,262.12860107421875,258.92022705078125,287.2113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43587875366211,-0.0,-1.0878134304448397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8707580566406,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,0.000591994728893,288.5976867675781,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.444494247436523,-0.0,-1.0871333699924437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467102050781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0005916846566833,288.5838317871094,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.463054656982425,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86163330078125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85577392578125,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85675048828125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8467102050781,0.0,0.0,0.0001247340696863,291.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.0005916846566833,288.5838317871094,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.463054656982425,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.050000000745058,0.0005914627690799,288.5699768066406,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.168701171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48369407653809,-0.0,-1.0851802301203861e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8475646972656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.841796875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8070983886719,0.0,0.050000000745058,0.0005914627690799,288.5699768066406,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.168701171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645776303073944e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48369407653809,-0.0,-1.0851802301203861e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.676513671875,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6753234863281,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755065917969,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6734619140625,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66815185546875,0.6319118738174438,0.050000000745058,0.2040386348962783,287.46600341796875,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8032531738281,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877106189728,2.386404673870857e-07,0.4350874722003937,-0.1503425240516662,0.0,0.0,0.0,10.181952476501465,60.0,-1313.2569580078125,-0.0,12.27959156036377,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868408203125,0.6301215887069702,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.6301215887069702,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38677978515625,0.6301215887069702,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.6301215887069702,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.6301215887069702,0.050000000745058,0.225986436009407,286.26519775390625,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7421875,1.0,0.121085450053215,0.3173443675041199,0.3173443675041199,0.988309681415558,1.0,-0.482026606798172,0.0571950227022171,0.4248315989971161,-0.0985019132494926,0.0,0.0,0.0,12.517273902893066,60.0,-1702.44189453125,-0.0,16.680715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8965148925781,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.66656494140625,1.0,0.1405766457319259,0.4899616837501526,0.4899616837501526,0.9766193628311156,1.0,-0.4867866337299347,0.1420251131057739,0.3447615206241607,-0.0144034884870052,0.0,0.0,0.0,20.052230834960938,60.0,-1435.6036376953125,-0.0,23.184385299682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8965148925781,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.66656494140625,1.0,0.1405766457319259,0.4899616837501526,0.4899616837501526,0.9766193628311156,1.0,-0.4867866337299347,0.1420251131057739,0.3447615206241607,-0.0144034884870052,0.0,0.0,0.0,20.052230834960938,60.0,-1435.6036376953125,-0.0,23.184385299682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,304.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.907362478966993e-21,-7.495236203327137e-21,2.587873926308536e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.548591136932373,0.050000000745058,0.0482533685863018,290.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.548591136932373,0.050000000745058,0.0356397740542888,290.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080627441406,0.548591136932373,0.050000000745058,0.0482533685863018,291.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146850585937,0.548591136932373,0.050000000745058,0.2288932055234909,284.5910949707031,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.2117004394531,284.7855224609375,1.0,0.1489743888378143,0.534010112285614,0.534010112285614,0.9707741737365724,1.0,-0.4882481098175049,0.1631659865379333,0.3250820934772491,0.0065324320457875,0.0,0.0,1.0,23.72171974182129,60.0,920.7964477539062,-6595.0458984375,26.33437156677246,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8514099121094,306.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,3539.915283203125,18000.0,0.0,0.0,0.0108906673267483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5430451035499573,0.5430477261543274,-2.591539669083432e-06,0.0,1.1052642548747826e-05,0.0,0.0,18.719757080078125,0.0,0.0,0.0,0.3358162641525268,4.0,0.0,1.0
367560,290.49609375,297.1499938964844,293.1499938964844,0.0008470652392134,-77.16340637207031,286.4483642578125,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4167175292969,297.1499938964844,293.1499938964844,0.0009242395171895,-88.65991973876953,286.5646667480469,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1099853515625,297.1499938964844,293.1499938964844,0.0008307136595249,-58.85744857788086,286.3720397949219,0.5319679379463196,0.050000000745058,0.0357416495680809,290.344970703125,297.1499938964844,293.1499938964844,0.0009418267873115,-90.34701538085938,286.5860290527344,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2107238769531,297.1499938964844,293.1499938964844,0.0007293851813301,-331.89825439453125,286.3310546875,0.5319679379463196,0.050000000745058,0.2295474857091903,285.48516845703125,291.1499938964844,258.60223388671875,258.105712890625,280.0446472167969,291.20977783203125,286.1564636230469,1.0,0.1565366387367248,0.5482088327407837,0.5482088327407837,0.9766193628311156,1.0,-0.4896438419818878,0.1689493060111999,0.3206945359706878,0.0121513754129409,0.0,0.0,1.0,27.22673797607422,60.0,2312.00537109375,-6985.37646484375,29.364864349365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5345764160156,306.70758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,8288.0576171875,18000.0,0.0,0.0,0.0280142650008201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233444929122924,0.923351526260376,-7.051533884805394e-06,0.0,2.843091715476476e-05,0.0,0.0,87.63812255859375,0.0,0.0,0.0,0.5229337215423584,4.0,0.0,1.0
367620,290.5337829589844,297.1499938964844,293.1499938964844,0.0018246403196826,-156.58514404296875,290.0190734863281,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4441833496094,297.1499938964844,293.1499938964844,0.0019550351426005,-176.67286682128906,290.20684814453125,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1426696777344,297.1499938964844,293.1499938964844,0.0019829967059195,-132.35569763183594,290.2200927734375,0.5093176364898682,0.050000000745058,0.035927377641201,290.37359619140625,297.1499938964844,293.1499938964844,0.0019984312821179,-180.5931854248047,290.2677001953125,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2357177734375,297.1499938964844,293.1499938964844,0.0014529443578794,-622.8455810546875,289.50640869140625,0.5093176364898682,0.050000000745058,0.2307403236627578,287.5086975097656,291.1499938964844,258.55718994140625,258.0584716796875,279.5900573730469,291.2304992675781,287.82965087890625,1.0,0.169370412826538,0.5666375756263733,0.5666375756263733,0.988309681415558,1.0,-0.4921883940696716,0.1760922372341156,0.316096156835556,0.019006447866559,0.0,0.0,1.0,33.616416931152344,60.0,2141.483642578125,-6851.5283203125,34.93417739868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4882507324219,305.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,14803.8232421875,18000.0,0.0,0.0,0.0632844567298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375138998031616,1.2375266551971436,-1.2647537005250342e-05,0.0,6.422567821573466e-05,0.0,0.0,210.7197723388672,0.0,0.0,0.0,0.6810574531555176,4.0,0.0,1.0
367680,290.5337829589844,297.1499938964844,293.1499938964844,0.0018246403196826,-156.58514404296875,290.0190734863281,0.5093176364898682,0.050000000745058,0.0461923442780971,290.4441833496094,297.1499938964844,293.1499938964844,0.0019550351426005,-176.67286682128906,290.20684814453125,0.5093176364898682,0.050000000745058,0.0486427620053291,290.1426696777344,297.1499938964844,293.1499938964844,0.0019829967059195,-132.35569763183594,290.2200927734375,0.5093176364898682,0.050000000745058,0.035927377641201,290.37359619140625,297.1499938964844,293.1499938964844,0.0019984312821179,-180.5931854248047,290.2677001953125,0.5093176364898682,0.050000000745058,0.0486427620053291,291.2357177734375,297.1499938964844,293.1499938964844,0.0014529443578794,-622.8455810546875,289.50640869140625,0.5093176364898682,0.050000000745058,0.2307403236627578,287.5086975097656,291.1499938964844,258.55718994140625,258.0584716796875,279.5900573730469,291.2304992675781,287.82965087890625,1.0,0.169370412826538,0.5666375756263733,0.5666375756263733,0.988309681415558,1.0,-0.4921883940696716,0.1760922372341156,0.316096156835556,0.019006447866559,0.0,0.0,1.0,33.616416931152344,60.0,2141.483642578125,-6851.5283203125,34.93417739868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4882507324219,305.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,14803.8232421875,18000.0,0.0,0.0,0.0632844567298889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375138998031616,1.2375266551971436,-1.2647537005250342e-05,0.0,6.422567821573466e-05,0.0,0.0,210.7197723388672,0.0,0.0,0.0,0.6810574531555176,4.0,0.0,1.0
367740,290.5846252441406,297.1499938964844,293.1499938964844,0.0026918947696685,-223.1869659423828,292.3312072753906,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48345947265625,297.1499938964844,293.1499938964844,0.0028778964187949,-251.16305541992188,292.5928649902344,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1863708496094,297.1499938964844,293.1499938964844,0.0030152308754622,-194.27947998046875,292.7699584960937,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4146423339844,297.1499938964844,293.1499938964844,0.0029435707256197,-256.84674072265625,292.6847229003906,0.4952703714370727,0.050000000745058,0.0488574653863906,291.27313232421875,297.1499938964844,293.1499938964844,0.002093099290505,-867.3273315429688,291.4952087402344,0.4952703714370727,0.050000000745058,0.2317587882280349,288.5756225585937,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.2666015625,288.7938232421875,1.0,0.179539144039154,0.5769233107566833,0.5769233107566833,1.0,1.0,-0.494361013174057,0.1799915581941604,0.3143694400787353,0.0226715505123138,0.0,0.0,1.0,39.071815490722656,60.0,1552.224609375,-6645.154296875,39.734466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.191162109375,303.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17060.953125,19080.0,0.0,0.0,0.097739964723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328510046005249,1.3285245895385742,-1.457590133213671e-05,0.0,9.919363947119564e-05,0.0,0.0,260.70538330078125,0.0,0.0,0.0,0.741815447807312,4.0,0.0,1.0
367800,290.5846252441406,297.1499938964844,293.1499938964844,0.0026918947696685,-223.1869659423828,292.3312072753906,0.4952703714370727,0.050000000745058,0.0463962331414222,290.48345947265625,297.1499938964844,293.1499938964844,0.0028778964187949,-251.16305541992188,292.5928649902344,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1863708496094,297.1499938964844,293.1499938964844,0.0030152308754622,-194.27947998046875,292.7699584960937,0.4952703714370727,0.050000000745058,0.0360859595239162,290.4146423339844,297.1499938964844,293.1499938964844,0.0029435707256197,-256.84674072265625,292.6847229003906,0.4952703714370727,0.050000000745058,0.0488574653863906,291.27313232421875,297.1499938964844,293.1499938964844,0.002093099290505,-867.3273315429688,291.4952087402344,0.4952703714370727,0.050000000745058,0.2317587882280349,288.5756225585937,291.1499938964844,258.5142517089844,258.0124816894531,279.3739318847656,291.2666015625,288.7938232421875,1.0,0.179539144039154,0.5769233107566833,0.5769233107566833,1.0,1.0,-0.494361013174057,0.1799915581941604,0.3143694400787353,0.0226715505123138,0.0,0.0,1.0,39.071815490722656,60.0,1552.224609375,-6645.154296875,39.734466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.191162109375,303.99481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17060.953125,19080.0,0.0,0.0,0.097739964723587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328510046005249,1.3285245895385742,-1.457590133213671e-05,0.0,9.919363947119564e-05,0.0,0.0,260.70538330078125,0.0,0.0,0.0,0.741815447807312,4.0,0.0,1.0
367860,290.6379699707031,297.1499938964844,293.1499938964844,0.0034490982070565,-277.70855712890625,294.1173400878906,0.4856111705303192,0.050000000745058,0.0465650372207164,290.52593994140625,297.1499938964844,293.1499938964844,0.0036939666606485,-312.6214599609375,294.44708251953125,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2322998046875,297.1499938964844,293.1499938964844,0.0039363163523375,-245.4664001464844,294.7596130371094,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4593811035156,297.1499938964844,293.1499938964844,0.0037798800040036,-319.6434631347656,294.5622863769531,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3139343261719,297.1499938964844,293.1499938964844,0.002642482984811,-1066.019287109375,293.0146789550781,0.4856111705303192,0.050000000745058,0.2326020002365112,289.36444091796875,291.1499938964844,258.4734191894531,257.9678039550781,279.26611328125,291.30712890625,289.53570556640625,1.0,0.1875077039003372,0.5825210809707642,0.5825210809707642,1.0,1.0,-0.4961598217487335,0.1823186874389648,0.3138411343097687,0.0248142108321189,0.0,0.0,1.0,43.58851623535156,48.0,1119.2066650390625,-6558.572265625,43.74024200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56573486328125,303.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18629.865234375,19080.0,0.0,0.0,0.1292876601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882511854171753,1.3882670402526855,-1.5916290067252703e-05,0.0,0.000131210530526,0.0,0.0,297.48150634765625,0.0,0.0,0.0,0.7585974335670471,4.0,0.0,1.0
367920,290.6379699707031,297.1499938964844,293.1499938964844,0.0034490982070565,-277.70855712890625,294.1173400878906,0.4856111705303192,0.050000000745058,0.0465650372207164,290.52593994140625,297.1499938964844,293.1499938964844,0.0036939666606485,-312.6214599609375,294.44708251953125,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2322998046875,297.1499938964844,293.1499938964844,0.0039363163523375,-245.4664001464844,294.7596130371094,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4593811035156,297.1499938964844,293.1499938964844,0.0037798800040036,-319.6434631347656,294.5622863769531,0.4856111705303192,0.050000000745058,0.0490352287888526,291.3139343261719,297.1499938964844,293.1499938964844,0.002642482984811,-1066.019287109375,293.0146789550781,0.4856111705303192,0.050000000745058,0.2326020002365112,289.36444091796875,291.1499938964844,258.4734191894531,257.9678039550781,279.26611328125,291.30712890625,289.53570556640625,1.0,0.1875077039003372,0.5825210809707642,0.5825210809707642,1.0,1.0,-0.4961598217487335,0.1823186874389648,0.3138411343097687,0.0248142108321189,0.0,0.0,1.0,43.58851623535156,48.0,1119.2066650390625,-6558.572265625,43.74024200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.56573486328125,303.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18629.865234375,19080.0,0.0,0.0,0.1292876601219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882511854171753,1.3882670402526855,-1.5916290067252703e-05,0.0,0.000131210530526,0.0,0.0,297.48150634765625,0.0,0.0,0.0,0.7585974335670471,4.0,0.0,1.0
367980,290.69073486328125,297.1499938964844,293.1499938964844,0.0041217054240405,-322.692138671875,295.5704650878906,0.4833227396011352,0.050000000745058,0.0466072522103786,290.568115234375,297.1499938964844,293.1499938964844,0.0044333897531032,-363.876220703125,295.96551513671875,0.4833227396011352,0.050000000745058,0.0490796826779842,290.2770690917969,297.1499938964844,293.1499938964844,0.0047857039608061,-288.3102722167969,296.3940734863281,0.4833227396011352,0.050000000745058,0.0362500846385955,290.5043640136719,297.1499938964844,293.1499938964844,0.0045386599376797,-371.8712768554688,296.097900390625,0.4833227396011352,0.050000000745058,0.0490796826779842,291.3544616699219,297.1499938964844,293.1499938964844,0.0031168633140623,-1228.9317626953125,294.24334716796875,0.4833227396011352,0.050000000745058,0.2328128814697265,289.9933166503906,291.1499938964844,258.4347229003906,257.924560546875,279.21173095703125,291.3478698730469,290.1322937011719,1.0,0.1889586001634597,0.5856751799583435,0.5856751799583435,1.0,1.0,-0.4966099858283996,0.1834158301353454,0.3131941556930542,0.0259074848145246,0.0,0.0,1.0,44.718597412109375,36.0,838.536865234375,-6566.22021484375,44.74671173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50018310546875,303.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.318359375,19080.0,0.0,0.0,0.1565759032964706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003247022628784,1.4003407955169678,-1.6194337149499916e-05,0.0,0.000158904629643,0.0,0.0,305.3107604980469,0.0,0.0,0.0,0.7646551132202148,4.0,0.0,1.0
368040,290.69073486328125,297.1499938964844,293.1499938964844,0.0041217054240405,-322.692138671875,295.5704650878906,0.4833227396011352,0.050000000745058,0.0466072522103786,290.568115234375,297.1499938964844,293.1499938964844,0.0044333897531032,-363.876220703125,295.96551513671875,0.4833227396011352,0.050000000745058,0.0490796826779842,290.2770690917969,297.1499938964844,293.1499938964844,0.0047857039608061,-288.3102722167969,296.3940734863281,0.4833227396011352,0.050000000745058,0.0362500846385955,290.5043640136719,297.1499938964844,293.1499938964844,0.0045386599376797,-371.8712768554688,296.097900390625,0.4833227396011352,0.050000000745058,0.0490796826779842,291.3544616699219,297.1499938964844,293.1499938964844,0.0031168633140623,-1228.9317626953125,294.24334716796875,0.4833227396011352,0.050000000745058,0.2328128814697265,289.9933166503906,291.1499938964844,258.4347229003906,257.924560546875,279.21173095703125,291.3478698730469,290.1322937011719,1.0,0.1889586001634597,0.5856751799583435,0.5856751799583435,1.0,1.0,-0.4966099858283996,0.1834158301353454,0.3131941556930542,0.0259074848145246,0.0,0.0,1.0,44.718597412109375,36.0,838.536865234375,-6566.22021484375,44.74671173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50018310546875,303.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18955.318359375,19080.0,0.0,0.0,0.1565759032964706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003247022628784,1.4003407955169678,-1.6194337149499916e-05,0.0,0.000158904629643,0.0,0.0,305.3107604980469,0.0,0.0,0.0,0.7646551132202148,4.0,0.0,1.0
368100,290.7161865234375,297.1499938964844,293.1499938964844,0.004436946939677,-342.51513671875,296.2073974609375,0.4845317304134369,0.050000000745058,0.0465848930180072,290.58856201171875,297.1499938964844,293.1499938964844,0.0047846753150224,-386.5601501464844,296.6337585449219,0.4845317304134369,0.050000000745058,0.0490561351180076,290.2984924316406,297.1499938964844,293.1499938964844,0.0051959874108433,-307.3250732421875,297.1150817871094,0.4845317304134369,0.050000000745058,0.0362326949834823,290.52655029296875,297.1499938964844,293.1499938964844,0.0048991763032972,-394.9026794433594,296.77252197265625,0.4845317304134369,0.050000000745058,0.0490561351180076,291.3741149902344,297.1499938964844,293.1499938964844,0.0033328442368656,-1300.2554931640625,294.7794189453125,0.4845317304134369,0.050000000745058,0.2327011823654174,290.26513671875,291.1499938964844,258.4161682128906,257.90350341796875,279.1954040527344,291.3676452636719,290.3934936523437,1.0,0.187769204378128,0.5867013335227966,0.5867013335227966,1.0,1.0,-0.4963718056678772,0.1836390048265457,0.3127327859401703,0.0261877514421939,0.0,0.0,1.0,44.1207275390625,36.0,747.2448120117188,-6604.9931640625,44.21373748779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6377868652344,303.5123596191406,278.1499938964844,0.0,18000.0,313.1499938964844,19014.560546875,20160.0,0.0,0.0,0.1683769971132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025112390518188,1.4025274515151978,-1.6244952348642983e-05,0.0,0.0001708812487777,0.0,0.0,306.74322509765625,0.0,0.0,0.0,0.7807520627975464,4.0,0.0,1.0
368160,290.740478515625,297.1499938964844,293.1499938964844,0.0047415322624146,-360.8022766113281,296.8000793457031,0.4870278835296631,0.050000000745058,0.0465391837060451,290.60845947265625,297.1499938964844,293.1499938964844,0.0051265470683574,-407.4876708984375,297.2557678222656,0.4870278835296631,0.050000000745058,0.0490080006420612,290.3192138671875,297.1499938964844,293.1499938964844,0.0056002363562583,-324.9034729003906,297.7869567871094,0.4870278835296631,0.050000000745058,0.0361971408128738,290.54852294921875,297.1499938964844,293.1499938964844,0.0052495803683996,-416.0657958984375,297.3992004394531,0.4870278835296631,0.050000000745058,0.0490080006420612,291.3931579589844,297.1499938964844,293.1499938964844,0.0035367826931178,-1365.64013671875,295.2767028808594,0.4870278835296631,0.050000000745058,0.2324728518724441,290.51806640625,291.1499938964844,258.3981628417969,257.8828430175781,279.1836242675781,291.38690185546875,290.6397399902344,1.0,0.1854920089244842,0.5874811410903931,0.5874811410903931,1.0,1.0,-0.4958848059177398,0.1837039440870285,0.3121808469295501,0.0263416729867458,0.0,0.0,1.0,42.89817428588867,25.0,686.8734741210938,-6675.193359375,43.12555694580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86602783203125,303.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,19787.90625,20160.0,0.0,0.0,0.1789038777351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307478666305542,1.4307647943496704,-1.6905654774745926e-05,0.0,0.0001815646974137,0.0,0.0,325.6457824707031,0.0,0.0,0.0,0.7816593050956726,4.0,0.0,1.0
368220,290.7854919433594,297.1499938964844,293.1499938964844,0.0053233499638736,-393.0455322265625,297.8846740722656,0.495134025812149,0.050000000745058,0.046398464590311,290.64654541015625,297.1499938964844,293.1499938964844,0.0057866512797772,-444.3645935058594,298.39263916015625,0.495134025812149,0.050000000745058,0.048859816044569,290.3583984375,297.1499938964844,293.1499938964844,0.0063970913179218,-356.01226806640625,299.0157470703125,0.495134025812149,0.050000000745058,0.0360876955091953,290.5903015136719,297.1499938964844,293.1499938964844,0.0059290896169841,-453.4046325683594,298.5442199707031,0.495134025812149,0.050000000745058,0.048859816044569,291.4294128417969,297.1499938964844,293.1499938964844,0.0039119296707212,-1479.620361328125,296.1855773925781,0.495134025812149,0.050000000745058,0.2317699342966079,290.9930725097656,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4235534667969,291.1073608398437,1.0,0.1785311549901962,0.5885360836982727,0.5885360836982727,1.0,1.0,-0.4943854808807373,0.1835060268640518,0.3108794391155243,0.0263877287507057,0.0,0.0,1.0,39.13423538208008,25.0,621.5877685546875,-6841.56787109375,39.78842544555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.534912109375,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,20059.220703125,20160.0,0.0,0.0,0.1960918456315994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405231475830078,1.4405401945114136,-1.7137450413429178e-05,0.0,0.0001990082964766,0.0,0.0,332.3661804199219,0.0,0.0,0.0,0.7865568995475769,4.0,0.0,1.0
368280,290.7854919433594,297.1499938964844,293.1499938964844,0.0053233499638736,-393.0455322265625,297.8846740722656,0.495134025812149,0.050000000745058,0.046398464590311,290.64654541015625,297.1499938964844,293.1499938964844,0.0057866512797772,-444.3645935058594,298.39263916015625,0.495134025812149,0.050000000745058,0.048859816044569,290.3583984375,297.1499938964844,293.1499938964844,0.0063970913179218,-356.01226806640625,299.0157470703125,0.495134025812149,0.050000000745058,0.0360876955091953,290.5903015136719,297.1499938964844,293.1499938964844,0.0059290896169841,-453.4046325683594,298.5442199707031,0.495134025812149,0.050000000745058,0.048859816044569,291.4294128417969,297.1499938964844,293.1499938964844,0.0039119296707212,-1479.620361328125,296.1855773925781,0.495134025812149,0.050000000745058,0.2317699342966079,290.9930725097656,291.1499938964844,258.3637390136719,257.8427124023437,279.16876220703125,291.4235534667969,291.1073608398437,1.0,0.1785311549901962,0.5885360836982727,0.5885360836982727,1.0,1.0,-0.4943854808807373,0.1835060268640518,0.3108794391155243,0.0263877287507057,0.0,0.0,1.0,39.13423538208008,25.0,621.5877685546875,-6841.56787109375,39.78842544555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.534912109375,304.4001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,20059.220703125,20160.0,0.0,0.0,0.1960918456315994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405231475830078,1.4405401945114136,-1.7137450413429178e-05,0.0,0.0001990082964766,0.0,0.0,332.3661804199219,0.0,0.0,0.0,0.7865568995475769,4.0,0.0,1.0
368340,290.82623291015625,297.1499938964844,293.1499938964844,0.0058869291096925,-420.8273315429688,298.8647766113281,0.5024102330207825,0.050000000745058,0.0462861135601997,290.6825256347656,297.1499938964844,293.1499938964844,0.0064347824081778,-476.064697265625,299.416748046875,0.5024102330207825,0.050000000745058,0.0487415045499801,290.3949584960937,297.1499938964844,293.1499938964844,0.0072022546082735,-382.8947448730469,300.1224975585937,0.5024102330207825,0.050000000745058,0.036000307649374,290.6283874511719,297.1499938964844,293.1499938964844,0.0066023026593029,-485.6779174804688,299.5780639648437,0.5024102330207825,0.050000000745058,0.0487415045499801,291.4631652832031,297.1499938964844,293.1499938964844,0.0042573902755975,-1576.5074462890625,297.0086975097656,0.5024102330207825,0.050000000745058,0.2312087118625641,291.4466552734375,291.1499938964844,258.3314514160156,257.8042297363281,279.1612243652344,291.4576721191406,291.5587463378906,1.0,0.173149362206459,0.5892375707626343,0.5892375707626343,1.0,1.0,-0.4931881725788116,0.1833020746707916,0.30988609790802,0.0263806078583002,0.0,0.0,0.941026508808136,36.129051208496094,25.0,603.1371459960938,-7043.89404296875,37.13807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3933410644531,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,20585.443359375,21240.0,0.0,0.0,0.2082965075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207253456115725,1.4207422733306885,-1.6912470528041013e-05,0.0,0.0002113944792654,0.0,0.0,321.97735595703125,0.0,0.0,0.0,0.7912412285804749,4.0,0.0,1.0
368400,290.82623291015625,297.1499938964844,293.1499938964844,0.0058869291096925,-420.8273315429688,298.8647766113281,0.5024102330207825,0.050000000745058,0.0462861135601997,290.6825256347656,297.1499938964844,293.1499938964844,0.0064347824081778,-476.064697265625,299.416748046875,0.5024102330207825,0.050000000745058,0.0487415045499801,290.3949584960937,297.1499938964844,293.1499938964844,0.0072022546082735,-382.8947448730469,300.1224975585937,0.5024102330207825,0.050000000745058,0.036000307649374,290.6283874511719,297.1499938964844,293.1499938964844,0.0066023026593029,-485.6779174804688,299.5780639648437,0.5024102330207825,0.050000000745058,0.0487415045499801,291.4631652832031,297.1499938964844,293.1499938964844,0.0042573902755975,-1576.5074462890625,297.0086975097656,0.5024102330207825,0.050000000745058,0.2312087118625641,291.4466552734375,291.1499938964844,258.3314514160156,257.8042297363281,279.1612243652344,291.4576721191406,291.5587463378906,1.0,0.173149362206459,0.5892375707626343,0.5892375707626343,1.0,1.0,-0.4931881725788116,0.1833020746707916,0.30988609790802,0.0263806078583002,0.0,0.0,0.941026508808136,36.129051208496094,25.0,603.1371459960938,-7043.89404296875,37.13807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3933410644531,305.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,20585.443359375,21240.0,0.0,0.0,0.2082965075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4207253456115725,1.4207422733306885,-1.6912470528041013e-05,0.0,0.0002113944792654,0.0,0.0,321.97735595703125,0.0,0.0,0.0,0.7912412285804749,4.0,0.0,1.0
368460,290.8634033203125,297.1499938964844,293.1499938964844,0.0064378855749964,-444.6271362304688,299.7619323730469,0.5086182355880737,0.050000000745058,0.0462012998759746,290.7169494628906,297.1499938964844,293.1499938964844,0.0070759197697043,-503.0851135253906,300.3497009277344,0.5086182355880737,0.050000000745058,0.0486521907150745,290.42938232421875,297.1499938964844,293.1499938964844,0.0080249616876244,-405.9952392578125,301.1300354003906,0.5086182355880737,0.050000000745058,0.0359343439340591,290.6630249023437,297.1499938964844,293.1499938964844,0.0072768712416291,-513.4642944335938,300.52362060546875,0.5086182355880737,0.050000000745058,0.0486521907150745,291.4945983886719,297.1499938964844,293.1499938964844,0.0045780157670378,-1658.3272705078125,297.7669982910156,0.5086182355880737,0.050000000745058,0.2307850569486618,291.89306640625,291.1499938964844,258.3013610839844,257.7675170898437,279.1573181152344,291.4894714355469,292.0028686523437,1.0,0.1688504964113235,0.5897546410560608,0.5897546410560608,0.9995601773262024,1.0,-0.4922843873500824,0.1831468194723129,0.3091375529766083,0.0263815764337778,0.0,0.0,0.8121014833450317,33.86052703857422,25.0,594.093994140625,-7226.7490234375,35.14567565917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34552001953125,306.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22995.306640625,21240.0,0.0,0.0,0.2159151434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316298484802246,1.3163142204284668,-1.5721827367087826e-05,0.0,0.0002191264356952,0.0,0.0,270.4374084472656,0.0,0.0,0.0,0.7279437780380249,4.0,0.0,1.0
368520,290.8634033203125,297.1499938964844,293.1499938964844,0.0064378855749964,-444.6271362304688,299.7619323730469,0.5086182355880737,0.050000000745058,0.0462012998759746,290.7169494628906,297.1499938964844,293.1499938964844,0.0070759197697043,-503.0851135253906,300.3497009277344,0.5086182355880737,0.050000000745058,0.0486521907150745,290.42938232421875,297.1499938964844,293.1499938964844,0.0080249616876244,-405.9952392578125,301.1300354003906,0.5086182355880737,0.050000000745058,0.0359343439340591,290.6630249023437,297.1499938964844,293.1499938964844,0.0072768712416291,-513.4642944335938,300.52362060546875,0.5086182355880737,0.050000000745058,0.0486521907150745,291.4945983886719,297.1499938964844,293.1499938964844,0.0045780157670378,-1658.3272705078125,297.7669982910156,0.5086182355880737,0.050000000745058,0.2307850569486618,291.89306640625,291.1499938964844,258.3013610839844,257.7675170898437,279.1573181152344,291.4894714355469,292.0028686523437,1.0,0.1688504964113235,0.5897546410560608,0.5897546410560608,0.9995601773262024,1.0,-0.4922843873500824,0.1831468194723129,0.3091375529766083,0.0263815764337778,0.0,0.0,0.8121014833450317,33.86052703857422,25.0,594.093994140625,-7226.7490234375,35.14567565917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34552001953125,306.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,22995.306640625,21240.0,0.0,0.0,0.2159151434898376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.316298484802246,1.3163142204284668,-1.5721827367087826e-05,0.0,0.0002191264356952,0.0,0.0,270.4374084472656,0.0,0.0,0.0,0.7279437780380249,4.0,0.0,1.0
368580,290.8975830078125,297.1499938964844,293.1499938964844,0.0069910464808344,-466.0423889160156,300.57958984375,0.5140113234519958,0.050000000745058,0.0461350828409194,290.7497863769531,297.1499938964844,293.1499938964844,0.0077296160161495,-527.3746948242188,301.19775390625,0.5140113234519958,0.050000000745058,0.0485824644565582,290.4621887207031,297.1499938964844,293.1499938964844,0.0088894553482532,-426.7880554199219,302.04595947265625,0.5140113234519958,0.050000000745058,0.0358828417956829,290.6946105957031,297.1499938964844,293.1499938964844,0.007972227409482,-538.6112060546875,301.3865661621094,0.5140113234519958,0.050000000745058,0.0485824644565582,291.52398681640625,297.1499938964844,293.1499938964844,0.0048830239102244,-1730.9830322265625,298.4578857421875,0.5140113234519958,0.050000000745058,0.2304542958736419,292.3092346191406,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.5191955566406,292.40167236328125,1.0,0.1654097586870193,0.5901786684989929,0.5901786684989929,0.9991203546524048,1.0,-0.4915787875652313,0.1830307394266128,0.3085480332374573,0.0263916216790676,0.0,0.0,0.6290960311889648,32.08951950073242,25.0,513.9006958007812,-7208.1494140625,33.59517288208008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.344970703125,306.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25481.4140625,21240.0,0.0,0.0,0.2191539108753204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574909210205078,0.9575022459030152,-1.1329801964166109e-05,0.0,0.0002224133640993,0.0,0.0,130.22161865234375,0.0,0.0,0.0,0.5671927332878113,4.0,0.0,1.0
368640,290.8975830078125,297.1499938964844,293.1499938964844,0.0069910464808344,-466.0423889160156,300.57958984375,0.5140113234519958,0.050000000745058,0.0461350828409194,290.7497863769531,297.1499938964844,293.1499938964844,0.0077296160161495,-527.3746948242188,301.19775390625,0.5140113234519958,0.050000000745058,0.0485824644565582,290.4621887207031,297.1499938964844,293.1499938964844,0.0088894553482532,-426.7880554199219,302.04595947265625,0.5140113234519958,0.050000000745058,0.0358828417956829,290.6946105957031,297.1499938964844,293.1499938964844,0.007972227409482,-538.6112060546875,301.3865661621094,0.5140113234519958,0.050000000745058,0.0485824644565582,291.52398681640625,297.1499938964844,293.1499938964844,0.0048830239102244,-1730.9830322265625,298.4578857421875,0.5140113234519958,0.050000000745058,0.2304542958736419,292.3092346191406,291.1499938964844,258.2734069824219,257.73260498046875,279.15533447265625,291.5191955566406,292.40167236328125,1.0,0.1654097586870193,0.5901786684989929,0.5901786684989929,0.9991203546524048,1.0,-0.4915787875652313,0.1830307394266128,0.3085480332374573,0.0263916216790676,0.0,0.0,0.6290960311889648,32.08951950073242,25.0,513.9006958007812,-7208.1494140625,33.59517288208008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.344970703125,306.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25481.4140625,21240.0,0.0,0.0,0.2191539108753204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9574909210205078,0.9575022459030152,-1.1329801964166109e-05,0.0,0.0002224133640993,0.0,0.0,130.22161865234375,0.0,0.0,0.0,0.5671927332878113,4.0,0.0,1.0
