time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9136657714844,297.1499938964844,293.1499938964844,0.0072851148433983,-477.2989807128906,300.9549255371094,0.5164220333099365,0.050000000745058,0.0461074858903884,290.7651672363281,297.1499938964844,293.1499938964844,0.008082334883511,-540.1754760742188,301.5890808105469,0.5164220333099365,0.050000000745058,0.0485534034669399,290.477783203125,297.1499938964844,293.1499938964844,0.0093663819134235,-437.6881713867188,302.4707336425781,0.5164220333099365,0.050000000745058,0.0358613803982734,290.7094116210937,297.1499938964844,293.1499938964844,0.0083494074642658,-551.8583984375,301.7855529785156,0.5164220333099365,0.050000000745058,0.0485534034669399,291.53790283203125,297.1499938964844,293.1499938964844,0.0050389510579407,-1769.20849609375,298.7685546875,0.5164220333099365,0.050000000745058,0.2303164452314376,292.4786376953125,291.1499938964844,258.26025390625,257.71588134765625,279.1547241210937,291.53326416015625,292.5484313964844,1.0,0.1639525145292282,0.590368926525116,0.590368926525116,0.9989004135131836,1.0,-0.4912847280502319,0.1829862147569656,0.3082984983921051,0.0264007467776536,0.0,0.0,0.523340106010437,31.3514461517334,25.0,402.2022705078125,-7016.28466796875,32.95027542114258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8695373535156,306.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,25814.751953125,20160.0,0.0,0.0,0.2189973145723343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705751359462738,0.7057601809501648,-8.862610229698475e-06,0.0,0.0002222544280812,0.0,0.0,69.466064453125,0.0,0.0,0.0,0.453633576631546,4.0,0.0,1.0
368760,290.92901611328125,297.1499938964844,293.1499938964844,0.0076157543808221,-490.731689453125,301.3038635253906,0.5186530351638794,0.050000000745058,0.0460829548537731,290.7798156738281,297.1499938964844,293.1499938964844,0.0084834527224302,-555.47412109375,301.9567565917969,0.5186530351638794,0.050000000745058,0.04852756857872,290.4926452636719,297.1499938964844,293.1499938964844,0.0099171688780188,-450.61322021484375,302.87481689453125,0.5186530351638794,0.050000000745058,0.0358422994613647,290.7235107421875,297.1499938964844,293.1499938964844,0.0087794866412878,-567.6504516601562,302.1614074707031,0.5186530351638794,0.050000000745058,0.04852756857872,291.5511779785156,297.1499938964844,293.1499938964844,0.005209844559431,-1815.28759765625,299.0448303222656,0.5186530351638794,0.050000000745058,0.2301938980817794,292.5901184082031,291.1499938964844,258.24761962890625,257.6996459960937,279.1542663574219,291.5467834472656,292.6186218261719,1.0,0.1626449972391128,0.590545654296875,0.590545654296875,0.998650848865509,1.0,-0.491023302078247,0.1829493045806884,0.3080739974975586,0.0264120083302259,0.0,0.0,0.4157560765743255,30.69528579711914,25.0,198.2445526123047,-6613.79150390625,32.37758255004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42950439453125,306.1371459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24079.9765625,20160.0,0.0,0.0,0.2174067497253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693371057510376,0.469343900680542,-6.788641258026473e-06,0.0,0.0002206402132287,0.0,0.0,32.636314392089844,0.0,0.0,0.0,0.3831500709056854,4.0,0.0,1.0
368820,290.9574584960937,297.1499938964844,293.1499938964844,0.0085140336304903,-531.73486328125,301.91656494140625,0.5226100087165833,0.050000000745058,0.0460416339337825,290.8067321777344,297.1499938964844,293.1499938964844,0.0095956018194556,-602.1673583984375,302.6250915527344,0.5226100087165833,0.050000000745058,0.048484057188034,290.5201110839844,297.1499938964844,293.1499938964844,0.0114894937723875,-489.5491943359375,303.6400451660156,0.5226100087165833,0.050000000745058,0.0358101576566696,290.7497253417969,297.1499938964844,293.1499938964844,0.0099778603762388,-615.6602172851562,302.8510131835937,0.5226100087165833,0.050000000745058,0.048484057188034,291.57550048828125,297.1499938964844,293.1499938964844,0.0056554214097559,-1959.2086181640625,299.4524841308594,0.5226100087165833,0.050000000745058,0.2299874871969223,292.4956359863281,291.1499938964844,258.2240295410156,257.66864013671875,279.15350341796875,291.5716247558594,292.40118408203125,1.0,0.160416305065155,0.5908555388450623,0.5908555388450623,0.99815171957016,1.0,-0.4905829727649688,0.1828914880752563,0.3076914846897125,0.0264358296990394,0.0,0.0,0.2371856123208999,29.59010887145996,25.0,-421.4090576171875,-5504.09765625,31.4143295288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7024230957031,304.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,21574.26171875,20160.0,0.0,0.0,0.2090832293033599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140283584594726,0.2140336036682129,-5.236545803199988e-06,0.0,0.0002121928991982,0.0,0.0,10.515317916870115,0.0,0.0,0.0,0.3102084994316101,4.0,0.0,1.0
368880,290.9574584960937,297.1499938964844,293.1499938964844,0.0085140336304903,-531.73486328125,301.91656494140625,0.5226100087165833,0.050000000745058,0.0460416339337825,290.8067321777344,297.1499938964844,293.1499938964844,0.0095956018194556,-602.1673583984375,302.6250915527344,0.5226100087165833,0.050000000745058,0.048484057188034,290.5201110839844,297.1499938964844,293.1499938964844,0.0114894937723875,-489.5491943359375,303.6400451660156,0.5226100087165833,0.050000000745058,0.0358101576566696,290.7497253417969,297.1499938964844,293.1499938964844,0.0099778603762388,-615.6602172851562,302.8510131835937,0.5226100087165833,0.050000000745058,0.048484057188034,291.57550048828125,297.1499938964844,293.1499938964844,0.0056554214097559,-1959.2086181640625,299.4524841308594,0.5226100087165833,0.050000000745058,0.2299874871969223,292.4956359863281,291.1499938964844,258.2240295410156,257.66864013671875,279.15350341796875,291.5716247558594,292.40118408203125,1.0,0.160416305065155,0.5908555388450623,0.5908555388450623,0.99815171957016,1.0,-0.4905829727649688,0.1828914880752563,0.3076914846897125,0.0264358296990394,0.0,0.0,0.2371856123208999,29.59010887145996,25.0,-421.4090576171875,-5504.09765625,31.4143295288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7024230957031,304.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,21574.26171875,20160.0,0.0,0.0,0.2090832293033599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2140283584594726,0.2140336036682129,-5.236545803199988e-06,0.0,0.0002121928991982,0.0,0.0,10.515317916870115,0.0,0.0,0.0,0.3102084994316101,4.0,0.0,1.0
368940,290.98291015625,297.1499938964844,293.1499938964844,0.0098737506195902,-594.135009765625,302.47149658203125,0.5273894667625427,0.050000000745058,0.0459950752556324,290.8306884765625,297.1499938964844,293.1499938964844,0.0113375261425971,-673.079833984375,303.26568603515625,0.5273894667625427,0.050000000745058,0.048435028642416,290.54705810546875,297.1499938964844,293.1499938964844,0.0178180448710918,-631.2384033203125,304.1090393066406,0.5667629241943359,0.0731867179274559,0.0425999946892261,290.7734375,297.1499938964844,293.1499938964844,0.0118748303502798,-688.3667602539062,303.5213623046875,0.5273894667625427,0.050000000745058,0.048435028642416,291.59649658203125,297.1499938964844,293.1499938964844,0.0062816403806209,-2182.81005859375,299.7016296386719,0.5273894667625427,0.050000000745058,0.2297549098730087,291.9555053710937,291.1499938964844,258.20263671875,257.63970947265625,279.15838623046875,291.5931396484375,291.7890930175781,1.0,0.1587056070566177,0.5917190313339233,0.5917190313339233,0.9976525902748108,1.0,-0.4982717335224151,0.1857109516859054,0.3125607967376709,0.0281377080827951,0.0,0.0,0.1622012108564376,28.412378311157227,28.0,-880.43359375,-4899.9990234375,31.124059677124023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1493225097656,303.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,20514.26953125,19080.0,0.0,0.0,0.1935465782880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395198106765747,0.1395246535539627,-4.844388058700133e-06,0.0,0.0001964251714525,0.0,0.0,6.226495742797852,0.0,0.0,0.0,0.2772932648658752,4.0,0.0,1.0
369000,290.98291015625,297.1499938964844,293.1499938964844,0.0098737506195902,-594.135009765625,302.47149658203125,0.5273894667625427,0.050000000745058,0.0459950752556324,290.8306884765625,297.1499938964844,293.1499938964844,0.0113375261425971,-673.079833984375,303.26568603515625,0.5273894667625427,0.050000000745058,0.048435028642416,290.54705810546875,297.1499938964844,293.1499938964844,0.0178180448710918,-631.2384033203125,304.1090393066406,0.5667629241943359,0.0731867179274559,0.0425999946892261,290.7734375,297.1499938964844,293.1499938964844,0.0118748303502798,-688.3667602539062,303.5213623046875,0.5273894667625427,0.050000000745058,0.048435028642416,291.59649658203125,297.1499938964844,293.1499938964844,0.0062816403806209,-2182.81005859375,299.7016296386719,0.5273894667625427,0.050000000745058,0.2297549098730087,291.9555053710937,291.1499938964844,258.20263671875,257.63970947265625,279.15838623046875,291.5931396484375,291.7890930175781,1.0,0.1587056070566177,0.5917190313339233,0.5917190313339233,0.9976525902748108,1.0,-0.4982717335224151,0.1857109516859054,0.3125607967376709,0.0281377080827951,0.0,0.0,0.1622012108564376,28.412378311157227,28.0,-880.43359375,-4899.9990234375,31.124059677124023,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1493225097656,303.9534606933594,278.1499938964844,0.0,18000.0,313.1499938964844,20514.26953125,19080.0,0.0,0.0,0.1935465782880783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395198106765747,0.1395246535539627,-4.844388058700133e-06,0.0,0.0001964251714525,0.0,0.0,6.226495742797852,0.0,0.0,0.0,0.2772932648658752,4.0,0.0,1.0
369060,291.00634765625,297.1499938964844,293.1499938964844,0.0116792675107717,-665.6398315429688,303.06268310546875,0.5356940627098083,0.050000000745058,0.0459215082228183,290.8529663085937,297.1499938964844,293.1499938964844,0.0137666556984186,-754.2954711914062,303.9581298828125,0.5356940627098083,0.050000000745058,0.0483575575053691,290.6356506347656,297.1499938964844,293.1499938964844,0.0591382421553134,-1209.300048828125,304.053955078125,0.7102890610694885,0.12131367623806,0.0776848644018173,290.7958984375,297.1499938964844,293.1499938964844,0.0145435957238078,-776.8289184570312,304.12554931640625,0.5414044857025146,0.0590029060840606,0.0496175475418567,291.6177062988281,297.1499938964844,293.1499938964844,0.0070105828344821,-2437.93701171875,299.9262390136719,0.5356940627098083,0.050000000745058,0.2293874472379684,291.2479858398437,291.1499938964844,258.1834411621094,257.6129455566406,279.1801452636719,291.6142883300781,291.0951232910156,1.0,0.1593193709850311,0.5960137844085693,0.5960137844085693,0.9971829056739808,1.0,-0.5411694049835205,0.2014687657356262,0.3397006690502167,0.0381338149309158,0.0,0.0,0.1959153264760971,26.81941795349121,31.0,-948.066162109375,-5257.17431640625,33.70718765258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5331115722656,304.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,19117.78515625,19080.0,0.0,0.0,0.1728666275739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385248452425003,0.1385293751955032,-4.526815700955922e-06,0.0,0.0001754376426106,0.0,0.0,5.781982898712158,0.0,0.0,0.0,0.2836253046989441,4.0,0.0,1.0
369120,291.00634765625,297.1499938964844,293.1499938964844,0.0116792675107717,-665.6398315429688,303.06268310546875,0.5356940627098083,0.050000000745058,0.0459215082228183,290.8529663085937,297.1499938964844,293.1499938964844,0.0137666556984186,-754.2954711914062,303.9581298828125,0.5356940627098083,0.050000000745058,0.0483575575053691,290.6356506347656,297.1499938964844,293.1499938964844,0.0591382421553134,-1209.300048828125,304.053955078125,0.7102890610694885,0.12131367623806,0.0776848644018173,290.7958984375,297.1499938964844,293.1499938964844,0.0145435957238078,-776.8289184570312,304.12554931640625,0.5414044857025146,0.0590029060840606,0.0496175475418567,291.6177062988281,297.1499938964844,293.1499938964844,0.0070105828344821,-2437.93701171875,299.9262390136719,0.5356940627098083,0.050000000745058,0.2293874472379684,291.2479858398437,291.1499938964844,258.1834411621094,257.6129455566406,279.1801452636719,291.6142883300781,291.0951232910156,1.0,0.1593193709850311,0.5960137844085693,0.5960137844085693,0.9971829056739808,1.0,-0.5411694049835205,0.2014687657356262,0.3397006690502167,0.0381338149309158,0.0,0.0,0.1959153264760971,26.81941795349121,31.0,-948.066162109375,-5257.17431640625,33.70718765258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5331115722656,304.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,19117.78515625,19080.0,0.0,0.0,0.1728666275739669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385248452425003,0.1385293751955032,-4.526815700955922e-06,0.0,0.0001754376426106,0.0,0.0,5.781982898712158,0.0,0.0,0.0,0.2836253046989441,4.0,0.0,1.0
369180,291.0313720703125,297.1499938964844,293.1499938964844,0.0137588214129209,-729.6656494140625,303.7174377441406,0.5589637756347656,0.050000000745058,0.045752365142107,290.8903503417969,297.1499938964844,293.1499938964844,0.0333143137395381,-1189.805908203125,304.09979248046875,0.6494714617729187,0.0883219763636589,0.0732113495469093,290.7626953125,297.1499938964844,293.1499938964844,0.0937594249844551,-1709.2073974609375,304.0290222167969,0.8131504058837891,0.159317061305046,0.1055736094713211,290.8581848144531,297.1499938964844,293.1499938964844,0.0499533265829086,-1478.761962890625,304.07379150390625,0.7009094953536987,0.1061743795871734,0.0910586342215538,291.6455078125,297.1499938964844,293.1499938964844,0.0077117085456848,-2660.744873046875,300.2148742675781,0.5589637756347656,0.050000000745058,0.2285425364971161,290.6781921386719,291.1499938964844,258.1664428710937,257.58837890625,279.2085266113281,291.6416320800781,290.5953674316406,1.0,0.1629662066698074,0.6033819913864136,0.6033819913864136,0.9967132210731506,1.0,-0.6529642939567566,0.2427741140127182,0.4101901650428772,0.0637197047472,0.0,0.0,0.2994312345981598,23.32324981689453,34.0,-676.7715454101562,-6728.4794921875,41.73529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33819580078125,305.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18827.95703125,19080.0,0.0,0.0,0.1533546298742294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945713013410568,0.1945758759975433,-4.571304998535197e-06,0.0,0.0001556354545755,0.0,0.0,8.32990550994873,0.0,0.0,0.0,0.2922673225402832,4.0,0.0,1.0
369240,291.0313720703125,297.1499938964844,293.1499938964844,0.0137588214129209,-729.6656494140625,303.7174377441406,0.5589637756347656,0.050000000745058,0.045752365142107,290.8903503417969,297.1499938964844,293.1499938964844,0.0333143137395381,-1189.805908203125,304.09979248046875,0.6494714617729187,0.0883219763636589,0.0732113495469093,290.7626953125,297.1499938964844,293.1499938964844,0.0937594249844551,-1709.2073974609375,304.0290222167969,0.8131504058837891,0.159317061305046,0.1055736094713211,290.8581848144531,297.1499938964844,293.1499938964844,0.0499533265829086,-1478.761962890625,304.07379150390625,0.7009094953536987,0.1061743795871734,0.0910586342215538,291.6455078125,297.1499938964844,293.1499938964844,0.0077117085456848,-2660.744873046875,300.2148742675781,0.5589637756347656,0.050000000745058,0.2285425364971161,290.6781921386719,291.1499938964844,258.1664428710937,257.58837890625,279.2085266113281,291.6416320800781,290.5953674316406,1.0,0.1629662066698074,0.6033819913864136,0.6033819913864136,0.9967132210731506,1.0,-0.6529642939567566,0.2427741140127182,0.4101901650428772,0.0637197047472,0.0,0.0,0.2994312345981598,23.32324981689453,34.0,-676.7715454101562,-6728.4794921875,41.73529052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33819580078125,305.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18827.95703125,19080.0,0.0,0.0,0.1533546298742294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945713013410568,0.1945758759975433,-4.571304998535197e-06,0.0,0.0001556354545755,0.0,0.0,8.32990550994873,0.0,0.0,0.0,0.2922673225402832,4.0,0.0,1.0
369300,291.04547119140625,297.1499938964844,293.1499938964844,0.014868389815092,-756.759033203125,304.0589294433594,0.5729253888130188,0.050000000745058,0.0456690788269043,290.93408203125,297.1499938964844,293.1499938964844,0.0533973239362239,-1541.833740234375,304.0726013183594,0.722636878490448,0.1083710268139839,0.0937472879886627,290.8332214355469,297.1499938964844,293.1499938964844,0.1086056232452392,-1926.174560546875,304.0240783691406,0.8578270077705383,0.175709381699562,0.1175082623958587,290.9103698730469,297.1499938964844,293.1499938964844,0.0677925497293472,-1807.006591796875,304.0553894042969,0.7599583864212036,0.1249689310789108,0.1099971532821655,291.6639099121094,297.1499938964844,293.1499938964844,0.0080309174954891,-2751.405029296875,300.3833312988281,0.5729253888130188,0.050000000745058,0.228126510977745,290.4892272949219,291.1499938964844,258.1587829589844,257.57696533203125,279.2073059082031,291.6596984863281,290.4454650878906,1.0,0.1659939438104629,0.6061976552009583,0.6061976552009583,0.9964783191680908,1.0,-0.7140639424324036,0.2657390832901001,0.4483248591423034,0.0778257548809051,0.0,0.0,0.3628714680671692,21.697250366210938,34.0,-468.3578186035156,-7706.1455078125,47.04962158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3224182128906,306.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18651.32421875,18000.0,0.0,0.0,0.1471026241779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445695698261261,0.2445742189884185,-4.652076313504949e-06,0.0,0.0001492904702899,0.0,0.0,10.844507217407228,0.0,0.0,0.0,0.2867322564125061,4.0,0.0,1.0
369360,291.06329345703125,297.1499938964844,293.1499938964844,0.0194109864532947,-871.7501831054688,304.1278686523437,0.6193903684616089,0.0679879859089851,0.0525565594434738,290.988037109375,297.1499938964844,293.1499938964844,0.0694771632552146,-1839.5748291015625,304.0575866699219,0.7810298800468445,0.1258511394262313,0.111385129392147,290.9053955078125,297.1499938964844,293.1499938964844,0.1220822408795356,-2116.655517578125,304.02252197265625,0.905090034008026,0.1908899396657943,0.1284783780574798,290.9677734375,297.1499938964844,293.1499938964844,0.0825323313474655,-2093.623779296875,304.0458984375,0.8161745071411133,0.1420680731534958,0.1268701702356338,291.68572998046875,297.1499938964844,293.1499938964844,0.0083034746348857,-2818.95947265625,300.57147216796875,0.5884047746658325,0.050000000745058,0.2277205139398574,290.4037170410156,291.1499938964844,258.15167236328125,257.5661315917969,279.1990051269531,291.68121337890625,290.392578125,1.0,0.1697231382131576,0.6080473065376282,0.6080473065376282,0.9967121481895448,1.0,-0.7764166593551636,0.2894062101840973,0.4870104491710663,0.0918468534946441,0.0,0.0,0.4217100143432617,20.16394424438477,37.0,-255.4975128173828,-8612.474609375,53.22774505615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0323791503906,307.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17521.939453125,18000.0,0.0,0.0,0.1439069062471389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992358803749084,0.2992404401302337,-4.558476121019339e-06,0.0,0.0001460472267353,0.0,0.0,13.337717056274414,0.0,0.0,0.0,0.307609885931015,4.0,0.0,1.0
369420,291.1596374511719,297.1499938964844,293.1499938964844,0.0498998798429966,-1405.3707275390625,304.0850524902344,0.7633455991744995,0.1014657840132713,0.0849392116069793,291.1084899902344,297.1499938964844,293.1499938964844,0.0945733860135078,-2331.3837890625,304.0469970703125,0.8876090049743652,0.1562238484621048,0.1412706673145294,291.0590515136719,297.1499938964844,293.1499938964844,0.1364306211471557,-2308.8740234375,304.0437316894531,0.9845271110534668,0.2166192233562469,0.1398181617259979,291.0871887207031,297.1499938964844,293.1499938964844,0.1077340394258499,-2589.885009765625,304.038818359375,0.9218981266021729,0.17315673828125,0.1570279896259308,291.739501953125,297.1499938964844,293.1499938964844,0.008750032633543,-2912.888916015625,300.951416015625,0.6205818057060242,0.050000000745058,0.2270018011331558,290.3971862792969,291.1499938964844,258.1391296386719,257.5462341308594,279.17266845703125,291.7346496582031,290.4005432128906,1.0,0.1793407797813415,0.6089472770690918,0.6089472770690918,0.9971798062324524,1.0,-0.9001581072807312,0.3370216190814972,0.5631365180015564,0.1180857792496681,0.0,0.0,0.5235657691955566,17.670352935791016,25.0,-16.67371940612793,-10264.3408203125,68.48368835449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,307.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17026.072265625,18000.0,0.0,0.0,0.1468648463487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355797469615936,0.4355847537517547,-5.013477220927598e-06,0.0,0.0001490491558797,0.0,0.0,22.79667282104492,0.0,0.0,0.0,0.3456100523471832,4.0,0.0,1.0
369480,291.1596374511719,297.1499938964844,293.1499938964844,0.0498998798429966,-1405.3707275390625,304.0850524902344,0.7633455991744995,0.1014657840132713,0.0849392116069793,291.1084899902344,297.1499938964844,293.1499938964844,0.0945733860135078,-2331.3837890625,304.0469970703125,0.8876090049743652,0.1562238484621048,0.1412706673145294,291.0590515136719,297.1499938964844,293.1499938964844,0.1364306211471557,-2308.8740234375,304.0437316894531,0.9845271110534668,0.2166192233562469,0.1398181617259979,291.0871887207031,297.1499938964844,293.1499938964844,0.1077340394258499,-2589.885009765625,304.038818359375,0.9218981266021729,0.17315673828125,0.1570279896259308,291.739501953125,297.1499938964844,293.1499938964844,0.008750032633543,-2912.888916015625,300.951416015625,0.6205818057060242,0.050000000745058,0.2270018011331558,290.3971862792969,291.1499938964844,258.1391296386719,257.5462341308594,279.17266845703125,291.7346496582031,290.4005432128906,1.0,0.1793407797813415,0.6089472770690918,0.6089472770690918,0.9971798062324524,1.0,-0.9001581072807312,0.3370216190814972,0.5631365180015564,0.1180857792496681,0.0,0.0,0.5235657691955566,17.670352935791016,25.0,-16.67371940612793,-10264.3408203125,68.48368835449219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,307.12274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17026.072265625,18000.0,0.0,0.0,0.1468648463487625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355797469615936,0.4355847537517547,-5.013477220927598e-06,0.0,0.0001490491558797,0.0,0.0,22.79667282104492,0.0,0.0,0.0,0.3456100523471832,4.0,0.0,1.0
369540,291.2841796875,297.1499938964844,293.1499938964844,0.0717504397034645,-1785.4686279296875,304.0708312988281,0.8477485775947571,0.1266489028930664,0.1086889132857322,291.22967529296875,297.1499938964844,293.1499938964844,0.1160536333918571,-2746.6328125,304.0456848144531,0.9696903824806212,0.1833721101284027,0.1675036996603012,291.1319274902344,297.1499938964844,293.1499938964844,0.1114870756864547,-1956.182861328125,304.1174621582031,0.9560016989707948,0.254648894071579,0.1186829283833503,291.2029113769531,297.1499938964844,293.1499938964844,0.1190356537699699,-2799.317626953125,304.0603942871094,0.9750677943229676,0.2019272893667221,0.1704342365264892,291.8008117675781,297.1499938964844,293.1499938964844,0.0091465003788471,-2982.76904296875,301.30718994140625,0.6346595883369446,0.050000000745058,0.2267268598079681,290.47857666015625,291.1499938964844,258.1287841796875,257.52880859375,279.1619873046875,291.79608154296875,290.49188232421875,1.0,0.1833576709032058,0.6093834042549133,0.6093834042549133,0.99764746427536,1.0,-0.9504863023757936,0.3570711314678192,0.5934152007102966,0.128250777721405,0.0,0.0,0.6087746620178223,16.778366088867188,45.0,119.96427917480467,-11073.166015625,75.89794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,306.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16718.37109375,18000.0,0.0,0.0,0.1597299873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883305668830872,0.5883364081382751,-5.882740424567601e-06,0.0,0.0001621056289877,0.0,0.0,38.7695198059082,0.0,0.0,0.0,0.3979728817939758,4.0,0.0,1.0
369600,291.2841796875,297.1499938964844,293.1499938964844,0.0717504397034645,-1785.4686279296875,304.0708312988281,0.8477485775947571,0.1266489028930664,0.1086889132857322,291.22967529296875,297.1499938964844,293.1499938964844,0.1160536333918571,-2746.6328125,304.0456848144531,0.9696903824806212,0.1833721101284027,0.1675036996603012,291.1319274902344,297.1499938964844,293.1499938964844,0.1114870756864547,-1956.182861328125,304.1174621582031,0.9560016989707948,0.254648894071579,0.1186829283833503,291.2029113769531,297.1499938964844,293.1499938964844,0.1190356537699699,-2799.317626953125,304.0603942871094,0.9750677943229676,0.2019272893667221,0.1704342365264892,291.8008117675781,297.1499938964844,293.1499938964844,0.0091465003788471,-2982.76904296875,301.30718994140625,0.6346595883369446,0.050000000745058,0.2267268598079681,290.47857666015625,291.1499938964844,258.1287841796875,257.52880859375,279.1619873046875,291.79608154296875,290.49188232421875,1.0,0.1833576709032058,0.6093834042549133,0.6093834042549133,0.99764746427536,1.0,-0.9504863023757936,0.3570711314678192,0.5934152007102966,0.128250777721405,0.0,0.0,0.6087746620178223,16.778366088867188,45.0,119.96427917480467,-11073.166015625,75.89794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,306.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,16718.37109375,18000.0,0.0,0.0,0.1597299873828888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883305668830872,0.5883364081382751,-5.882740424567601e-06,0.0,0.0001621056289877,0.0,0.0,38.7695198059082,0.0,0.0,0.0,0.3979728817939758,4.0,0.0,1.0
369660,291.40606689453125,297.1499938964844,293.1499938964844,0.0896480977535247,-2116.79052734375,304.0675048828125,0.8847268223762512,0.1492028087377548,0.1294693201780319,291.3454895019531,297.1499938964844,293.1499938964844,0.1366731375455856,-3129.922607421875,304.0460510253906,0.994805634021759,0.2085381746292114,0.1917459368705749,291.2101745605469,297.1499938964844,293.1499938964844,0.1221722513437271,-2105.174072265625,304.1101989746094,0.9665920734405518,0.2900404632091522,0.128360629081726,291.2650451660156,297.1499938964844,293.1499938964844,0.1216297671198844,-2844.6357421875,304.0829772949219,0.9665920734405518,0.2386519461870193,0.1737899035215377,291.86065673828125,297.1499938964844,293.1499938964844,0.0095709646120667,-3056.802001953125,301.6380310058594,0.6256188750267029,0.050000000745058,0.2268961369991302,290.5474548339844,291.1499938964844,258.1206970214844,257.5138854980469,279.1439208984375,291.8563537597656,290.5433959960937,1.0,0.1963430494070053,0.6080260276794434,0.6080260276794434,0.9985475540161132,1.0,-1.020349383354187,0.3849615752696991,0.6353877782821655,0.1402523219585418,0.0,0.0,0.6830037236213684,18.488508224487305,65.0,51.79397964477539,-11689.0556640625,92.41969299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59088134765625,305.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16558.59765625,18000.0,0.0,0.0,0.1786959320306778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358534932136536,0.7358605265617371,-7.03285377312568e-06,0.0,0.0001813536509871,0.0,0.0,61.384307861328125,0.0,0.0,0.0,0.4565271139144897,4.0,0.0,1.0
369720,291.40606689453125,297.1499938964844,293.1499938964844,0.0896480977535247,-2116.79052734375,304.0675048828125,0.8847268223762512,0.1492028087377548,0.1294693201780319,291.3454895019531,297.1499938964844,293.1499938964844,0.1366731375455856,-3129.922607421875,304.0460510253906,0.994805634021759,0.2085381746292114,0.1917459368705749,291.2101745605469,297.1499938964844,293.1499938964844,0.1221722513437271,-2105.174072265625,304.1101989746094,0.9665920734405518,0.2900404632091522,0.128360629081726,291.2650451660156,297.1499938964844,293.1499938964844,0.1216297671198844,-2844.6357421875,304.0829772949219,0.9665920734405518,0.2386519461870193,0.1737899035215377,291.86065673828125,297.1499938964844,293.1499938964844,0.0095709646120667,-3056.802001953125,301.6380310058594,0.6256188750267029,0.050000000745058,0.2268961369991302,290.5474548339844,291.1499938964844,258.1206970214844,257.5138854980469,279.1439208984375,291.8563537597656,290.5433959960937,1.0,0.1963430494070053,0.6080260276794434,0.6080260276794434,0.9985475540161132,1.0,-1.020349383354187,0.3849615752696991,0.6353877782821655,0.1402523219585418,0.0,0.0,0.6830037236213684,18.488508224487305,65.0,51.79397964477539,-11689.0556640625,92.41969299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59088134765625,305.7818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,16558.59765625,18000.0,0.0,0.0,0.1786959320306778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7358534932136536,0.7358605265617371,-7.03285377312568e-06,0.0,0.0001813536509871,0.0,0.0,61.384307861328125,0.0,0.0,0.0,0.4565271139144897,4.0,0.0,1.0
369780,291.5215148925781,297.1499938964844,293.1499938964844,0.1075795143842697,-2452.529296875,304.0650939941406,0.8956893682479858,0.169973224401474,0.1486058831214904,291.4497985839844,297.1499938964844,293.1499938964844,0.1574821919202804,-3507.4521484375,304.0448913574219,0.9954258799552916,0.2330948263406753,0.2128535509109497,291.3671264648437,297.1499938964844,293.1499938964844,0.1502634733915329,-2490.73779296875,304.0763854980469,0.9844666123390198,0.3075629770755768,0.1508104652166366,291.3475341796875,297.1499938964844,293.1499938964844,0.1498051881790161,-3367.784912109375,304.0580139160156,0.9844666123390198,0.2697547972202301,0.2041851580142974,291.9217224121094,297.1499938964844,293.1499938964844,0.0101212654262781,-3170.132568359375,301.9092712402344,0.6049543619155884,0.050000000745058,0.2273277789354324,290.426025390625,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9175720214844,290.40460205078125,1.0,0.2173073887825012,0.6032642126083374,0.6032642126083374,0.9994475841522216,1.0,-1.1325949430465698,0.4294607639312744,0.7031341791152954,0.1570685356855392,0.0,0.0,0.7858313322067261,22.16082763671875,85.0,-152.18028259277344,-12554.14453125,125.19863891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10076904296875,304.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,15963.369140625,18000.0,0.0,0.0,0.2028446197509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191599488258362,0.9191686511039734,-8.740482371649705e-06,0.0,0.0002058615064015,0.0,0.0,101.03304290771484,0.0,0.0,0.0,0.5359854698181152,4.0,0.0,1.0
369840,291.5215148925781,297.1499938964844,293.1499938964844,0.1075795143842697,-2452.529296875,304.0650939941406,0.8956893682479858,0.169973224401474,0.1486058831214904,291.4497985839844,297.1499938964844,293.1499938964844,0.1574821919202804,-3507.4521484375,304.0448913574219,0.9954258799552916,0.2330948263406753,0.2128535509109497,291.3671264648437,297.1499938964844,293.1499938964844,0.1502634733915329,-2490.73779296875,304.0763854980469,0.9844666123390198,0.3075629770755768,0.1508104652166366,291.3475341796875,297.1499938964844,293.1499938964844,0.1498051881790161,-3367.784912109375,304.0580139160156,0.9844666123390198,0.2697547972202301,0.2041851580142974,291.9217224121094,297.1499938964844,293.1499938964844,0.0101212654262781,-3170.132568359375,301.9092712402344,0.6049543619155884,0.050000000745058,0.2273277789354324,290.426025390625,291.1499938964844,258.1148681640625,257.5015869140625,279.11572265625,291.9175720214844,290.40460205078125,1.0,0.2173073887825012,0.6032642126083374,0.6032642126083374,0.9994475841522216,1.0,-1.1325949430465698,0.4294607639312744,0.7031341791152954,0.1570685356855392,0.0,0.0,0.7858313322067261,22.16082763671875,85.0,-152.18028259277344,-12554.14453125,125.19863891601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.10076904296875,304.8277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,15963.369140625,18000.0,0.0,0.0,0.2028446197509765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191599488258362,0.9191686511039734,-8.740482371649705e-06,0.0,0.0002058615064015,0.0,0.0,101.03304290771484,0.0,0.0,0.0,0.5359854698181152,4.0,0.0,1.0
369900,291.5772399902344,297.1499938964844,293.1499938964844,0.116886518895626,-2623.392333984375,304.0636291503906,0.8935648202896118,0.1796545535326004,0.1575766801834106,291.50408935546875,297.1499938964844,293.1499938964844,0.1715592443943023,-3757.66943359375,304.0386047363281,0.994114339351654,0.2439715415239334,0.2260768711566925,291.45904541015625,297.1499938964844,293.1499938964844,0.1701997071504593,-2756.103759765625,304.05340576171875,0.9921443462371826,0.3120900392532348,0.1656921505928039,291.4008483886719,297.1499938964844,293.1499938964844,0.1697706431150436,-3727.49853515625,304.03826904296875,0.9921443462371826,0.2821259498596191,0.2243337631225586,291.95440673828125,297.1499938964844,293.1499938964844,0.0104371663182973,-3238.1904296875,302.02325439453125,0.5906128287315369,0.050000000745058,0.2276557683944702,290.3077697753906,291.1499938964844,258.11279296875,257.4964294433594,279.1011962890625,291.9503173828125,290.280029296875,1.0,0.2304659783840179,0.5997219085693359,0.5997219085693359,0.9998976588249208,1.0,-1.2017613649368286,0.4568840563297272,0.7448773384094238,0.1666300743818283,0.0,0.0,0.8536122441291809,24.80731964111328,85.0,-253.80789184570312,-13066.14453125,149.260498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3868408203125,304.3475952148437,278.1499938964844,0.0,18000.0,313.1499938964844,15640.6669921875,18000.0,0.0,0.0,0.2168014645576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0298495292663574,1.02985942363739,-9.977551599149592e-06,0.0,0.0002200259186793,0.0,0.0,132.8191680908203,0.0,0.0,0.0,0.5863953232765198,4.0,0.0,1.0
369960,291.6318359375,297.1499938964844,293.1499938964844,0.1264671832323074,-2796.829345703125,304.0618896484375,0.8853830695152283,0.1888605952262878,0.1661449074745178,291.5567626953125,297.1499938964844,293.1499938964844,0.1836159527301788,-3969.720703125,304.03692626953125,0.9846135377883912,0.2544741332530975,0.2362437844276428,291.5462341308594,297.1499938964844,293.1499938964844,0.1952877342700958,-3081.47314453125,304.0253295898437,0.9977700114250184,0.3163882791996002,0.1835582852363586,291.4640197753906,297.1499938964844,293.1499938964844,0.1948809623718261,-4168.38134765625,304.0129089355469,0.9977700114250184,0.2918900549411773,0.2485230565071106,291.98834228515625,297.1499938964844,293.1499938964844,0.0107872933149337,-3314.478759765625,302.12481689453125,0.5727047324180603,0.050000000745058,0.2281182259321212,290.1549377441406,291.1499938964844,258.1112976074219,257.4919738769531,279.090087890625,291.9843139648437,290.1226806640625,1.0,0.2451111525297165,0.595874547958374,0.595874547958374,0.9999181032180786,1.0,-1.2751837968826294,0.4859681129455566,0.7892156839370728,0.1769516617059707,0.0,0.0,0.9350637793540956,28.28785896301269,105.0,-348.8419189453125,-13572.1953125,179.11256408691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7007141113281,303.86285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,15467.4619140625,18000.0,0.0,0.0,0.2318817228078842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1450971364974976,1.1451085805892944,-1.146049726230558e-05,0.0,0.0002353304735152,0.0,0.0,173.50230407714844,0.0,0.0,0.0,0.6401503682136536,4.0,0.0,1.0
370020,291.7372131347656,297.1499938964844,293.1499938964844,0.1467042118310928,-3155.850830078125,304.0574951171875,0.8529930710792542,0.2059486359357834,0.1821750700473785,291.6564636230469,297.1499938964844,293.1499938964844,0.209985539317131,-4423.75048828125,304.0305480957031,0.9447447657585144,0.2746152579784393,0.2558481991291046,291.7251281738281,297.1499938964844,293.1499938964844,0.2596989274024963,-3870.61328125,303.958740234375,0.9970386624336244,0.3207959234714508,0.2243165373802185,291.6087341308594,297.1499938964844,293.1499938964844,0.2421285361051559,-4951.08984375,303.98211669921875,0.9815075397491456,0.3052724003791809,0.2864221930503845,292.0589904785156,297.1499938964844,293.1499938964844,0.0116184074431657,-3495.523193359375,302.2951965332031,0.5281422734260559,0.050000000745058,0.2296962589025497,289.75006103515625,291.1499938964844,258.1099548339844,257.485107421875,279.0877990722656,292.05523681640625,289.708984375,1.0,0.2776240408420563,0.5892060399055481,0.5892060399055481,0.9999590516090392,1.0,-1.419137716293335,0.5434601306915283,0.8756775856018066,0.1987603306770324,0.0,0.0,1.0,38.90227890014648,123.0,-532.698486328125,-14324.14453125,255.34716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4804077148437,302.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16564.869140625,18000.0,0.0,0.0,0.2644177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081512451171875,1.308165431022644,-1.4137745893094689e-05,0.0,0.0002683504135347,0.0,0.0,248.9636688232422,0.0,0.0,0.0,0.7166825532913208,4.0,0.0,1.0
370080,291.7372131347656,297.1499938964844,293.1499938964844,0.1467042118310928,-3155.850830078125,304.0574951171875,0.8529930710792542,0.2059486359357834,0.1821750700473785,291.6564636230469,297.1499938964844,293.1499938964844,0.209985539317131,-4423.75048828125,304.0305480957031,0.9447447657585144,0.2746152579784393,0.2558481991291046,291.7251281738281,297.1499938964844,293.1499938964844,0.2596989274024963,-3870.61328125,303.958740234375,0.9970386624336244,0.3207959234714508,0.2243165373802185,291.6087341308594,297.1499938964844,293.1499938964844,0.2421285361051559,-4951.08984375,303.98211669921875,0.9815075397491456,0.3052724003791809,0.2864221930503845,292.0589904785156,297.1499938964844,293.1499938964844,0.0116184074431657,-3495.523193359375,302.2951965332031,0.5281422734260559,0.050000000745058,0.2296962589025497,289.75006103515625,291.1499938964844,258.1099548339844,257.485107421875,279.0877990722656,292.05523681640625,289.708984375,1.0,0.2776240408420563,0.5892060399055481,0.5892060399055481,0.9999590516090392,1.0,-1.419137716293335,0.5434601306915283,0.8756775856018066,0.1987603306770324,0.0,0.0,1.0,38.90227890014648,123.0,-532.698486328125,-14324.14453125,255.34716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4804077148437,302.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,16564.869140625,18000.0,0.0,0.0,0.2644177675247192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081512451171875,1.308165431022644,-1.4137745893094689e-05,0.0,0.0002683504135347,0.0,0.0,248.9636688232422,0.0,0.0,0.0,0.7166825532913208,4.0,0.0,1.0
370140,291.8371276855469,297.1499938964844,293.1499938964844,0.1676922738552093,-3517.197265625,304.0534362792969,0.8003262877464294,0.2214790135622024,0.1971597075462341,291.7499084472656,297.1499938964844,293.1499938964844,0.2379233539104461,-4890.89208984375,304.02392578125,0.8762323260307312,0.293504387140274,0.2747138738632202,291.8607482910156,297.1499938964844,293.1499938964844,0.276136189699173,-4068.598876953125,303.9936828613281,0.9139126539230348,0.3292405605316162,0.2289880365133285,291.7210693359375,297.1499938964844,293.1499938964844,0.266505479812622,-5356.3232421875,303.9965515136719,0.9045183658599854,0.3214882016181946,0.3014110326766968,292.1297302246094,297.1499938964844,293.1499938964844,0.0127106448635458,-3714.00634765625,302.4464416503906,0.478694349527359,0.050000000745058,0.2332154661417007,289.3154296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1102294921875,292.1262512207031,289.2823791503906,1.0,0.3088161945343017,0.5865315198898315,0.5865315198898315,1.0,1.0,-1.4827646017074585,0.5679444670677185,0.91482013463974,0.213057592511177,0.0,0.0,1.0,58.86637496948242,141.0,-563.149658203125,-14383.5126953125,333.639404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7178955078125,302.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17584.107421875,19080.0,0.0,0.0,0.2964265644550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487234115600586,1.348738431930542,-1.5022830666566732e-05,0.0,0.0003008352650795,0.0,0.0,272.7874755859375,0.0,0.0,0.0,0.7519736886024475,4.0,0.0,1.0
370200,291.8371276855469,297.1499938964844,293.1499938964844,0.1676922738552093,-3517.197265625,304.0534362792969,0.8003262877464294,0.2214790135622024,0.1971597075462341,291.7499084472656,297.1499938964844,293.1499938964844,0.2379233539104461,-4890.89208984375,304.02392578125,0.8762323260307312,0.293504387140274,0.2747138738632202,291.8607482910156,297.1499938964844,293.1499938964844,0.276136189699173,-4068.598876953125,303.9936828613281,0.9139126539230348,0.3292405605316162,0.2289880365133285,291.7210693359375,297.1499938964844,293.1499938964844,0.266505479812622,-5356.3232421875,303.9965515136719,0.9045183658599854,0.3214882016181946,0.3014110326766968,292.1297302246094,297.1499938964844,293.1499938964844,0.0127106448635458,-3714.00634765625,302.4464416503906,0.478694349527359,0.050000000745058,0.2332154661417007,289.3154296875,291.1499938964844,258.11090087890625,257.4810791015625,279.1102294921875,292.1262512207031,289.2823791503906,1.0,0.3088161945343017,0.5865315198898315,0.5865315198898315,1.0,1.0,-1.4827646017074585,0.5679444670677185,0.91482013463974,0.213057592511177,0.0,0.0,1.0,58.86637496948242,141.0,-563.149658203125,-14383.5126953125,333.639404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7178955078125,302.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17584.107421875,19080.0,0.0,0.0,0.2964265644550323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3487234115600586,1.348738431930542,-1.5022830666566732e-05,0.0,0.0003008352650795,0.0,0.0,272.7874755859375,0.0,0.0,0.0,0.7519736886024475,4.0,0.0,1.0
370260,291.9313659667969,297.1499938964844,293.1499938964844,0.1875089704990387,-3847.55224609375,304.0526733398437,0.7703531384468079,0.2356270104646682,0.2108324766159057,291.8381652832031,297.1499938964844,293.1499938964844,0.2646451890468597,-5323.43359375,304.0215148925781,0.8432442545890808,0.3110775053501129,0.2923098802566528,291.9537658691406,297.1499938964844,293.1499938964844,0.3000232875347137,-4342.056640625,304.0057373046875,0.8713597059249878,0.3430132567882538,0.2386684119701385,291.8136901855469,297.1499938964844,293.1499938964844,0.294266939163208,-5792.1171875,304.0013732910156,0.8671180009841919,0.3388896286487579,0.3184685111045837,292.19696044921875,297.1499938964844,293.1499938964844,0.0138234365731477,-3912.41552734375,302.6016845703125,0.4392504692077636,0.050000000745058,0.2367628961801529,288.9715881347656,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938781738281,288.9476928710937,1.0,0.3390183448791504,0.5841019153594971,0.5841019153594971,1.0,1.0,-1.5566588640213013,0.5977550148963928,0.9589038491249084,0.2275978475809097,0.0,0.0,1.0,79.16932678222656,144.0,-478.0927429199219,-14760.0,423.92529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4056701660156,301.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18779.978515625,19080.0,0.0,0.0,0.3260319530963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393833041191101,1.3938490152359009,-1.6044539734139107e-05,0.0,0.0003308809828013,0.0,0.0,301.0843200683594,0.0,0.0,0.0,0.7613989114761353,4.0,0.0,1.0
370320,291.9313659667969,297.1499938964844,293.1499938964844,0.1875089704990387,-3847.55224609375,304.0526733398437,0.7703531384468079,0.2356270104646682,0.2108324766159057,291.8381652832031,297.1499938964844,293.1499938964844,0.2646451890468597,-5323.43359375,304.0215148925781,0.8432442545890808,0.3110775053501129,0.2923098802566528,291.9537658691406,297.1499938964844,293.1499938964844,0.3000232875347137,-4342.056640625,304.0057373046875,0.8713597059249878,0.3430132567882538,0.2386684119701385,291.8136901855469,297.1499938964844,293.1499938964844,0.294266939163208,-5792.1171875,304.0013732910156,0.8671180009841919,0.3388896286487579,0.3184685111045837,292.19696044921875,297.1499938964844,293.1499938964844,0.0138234365731477,-3912.41552734375,302.6016845703125,0.4392504692077636,0.050000000745058,0.2367628961801529,288.9715881347656,291.1499938964844,258.1141357421875,257.4799499511719,279.12017822265625,292.1938781738281,288.9476928710937,1.0,0.3390183448791504,0.5841019153594971,0.5841019153594971,1.0,1.0,-1.5566588640213013,0.5977550148963928,0.9589038491249084,0.2275978475809097,0.0,0.0,1.0,79.16932678222656,144.0,-478.0927429199219,-14760.0,423.92529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4056701660156,301.8752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18779.978515625,19080.0,0.0,0.0,0.3260319530963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393833041191101,1.3938490152359009,-1.6044539734139107e-05,0.0,0.0003308809828013,0.0,0.0,301.0843200683594,0.0,0.0,0.0,0.7613989114761353,4.0,0.0,1.0
370380,292.0191650390625,297.1499938964844,293.1499938964844,0.2058966010808944,-4145.3818359375,304.0545349121094,0.7578513622283936,0.2486912906169891,0.223332941532135,291.9207458496094,297.1499938964844,293.1499938964844,0.2897180020809173,-5717.53857421875,304.0226745605469,0.8295116424560547,0.3275613784790039,0.3086749017238617,292.0345458984375,297.1499938964844,293.1499938964844,0.3236591815948486,-4606.78662109375,304.01446533203125,0.852789580821991,0.3569291532039642,0.2488394230604171,291.8973693847656,297.1499938964844,293.1499938964844,0.3210116624832153,-6200.7509765625,304.00640869140625,0.8513189554214478,0.3557701110839844,0.3351165354251861,292.2608947753906,297.1499938964844,293.1499938964844,0.0148597648367285,-4077.7998046875,302.7568054199219,0.4188938736915588,0.050000000745058,0.2395738363265991,288.7116394042969,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.258056640625,288.6961975097656,1.0,0.36246457695961,0.5820769667625427,0.5820769667625427,1.0,1.0,-1.6268879175186155,0.6264013051986694,1.0004866123199463,0.2417336106300354,0.0,0.0,1.0,95.54881286621094,147.0,-366.8542175292969,-15212.52734375,509.0834045410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4364013671875,301.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18996.845703125,19080.0,0.0,0.0,0.3527379333972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018577337265017,1.4018739461898804,-1.6229816537816077e-05,0.0,0.0003579841577447,0.0,0.0,306.31463623046875,0.0,0.0,0.0,0.7654242515563965,4.0,0.0,1.0
