time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0191650390625,297.1499938964844,293.1499938964844,0.2058966010808944,-4145.3818359375,304.0545349121094,0.7578513622283936,0.2486912906169891,0.223332941532135,291.9207458496094,297.1499938964844,293.1499938964844,0.2897180020809173,-5717.53857421875,304.0226745605469,0.8295116424560547,0.3275613784790039,0.3086749017238617,292.0345458984375,297.1499938964844,293.1499938964844,0.3236591815948486,-4606.78662109375,304.01446533203125,0.852789580821991,0.3569291532039642,0.2488394230604171,291.8973693847656,297.1499938964844,293.1499938964844,0.3210116624832153,-6200.7509765625,304.00640869140625,0.8513189554214478,0.3557701110839844,0.3351165354251861,292.2608947753906,297.1499938964844,293.1499938964844,0.0148597648367285,-4077.7998046875,302.7568054199219,0.4188938736915588,0.050000000745058,0.2395738363265991,288.7116394042969,291.1499938964844,258.1196594238281,257.4818420410156,279.1264343261719,292.258056640625,288.6961975097656,1.0,0.36246457695961,0.5820769667625427,0.5820769667625427,1.0,1.0,-1.6268879175186155,0.6264013051986694,1.0004866123199463,0.2417336106300354,0.0,0.0,1.0,95.54881286621094,147.0,-366.8542175292969,-15212.52734375,509.0834045410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4364013671875,301.8436889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18996.845703125,19080.0,0.0,0.0,0.3527379333972931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4018577337265017,1.4018739461898804,-1.6229816537816077e-05,0.0,0.0003579841577447,0.0,0.0,306.31463623046875,0.0,0.0,0.0,0.7654242515563965,4.0,0.0,1.0
370500,292.0607604980469,297.1499938964844,293.1499938964844,0.2143622189760208,-4279.63671875,304.0565185546875,0.7549392580986023,0.2548451423645019,0.2291882038116455,291.9599914550781,297.1499938964844,293.1499938964844,0.3013603985309601,-5896.63330078125,304.024658203125,0.8262059092521667,0.3354207277297973,0.3164370059967041,292.07244873046875,297.1499938964844,293.1499938964844,0.3345650136470794,-4726.59814453125,304.019287109375,0.8477989435195923,0.3636136651039123,0.2537349760532379,291.9368591308594,297.1499938964844,293.1499938964844,0.333482027053833,-6387.341796875,304.0098571777344,0.8474528193473816,0.3638795614242553,0.3430989980697632,292.2922058105469,297.1499938964844,293.1499938964844,0.0153231602162122,-4145.22802734375,302.8321838378906,0.4127141535282135,0.050000000745058,0.2407170981168747,288.6195373535156,291.1499938964844,258.1232604980469,257.4839172363281,279.1289978027344,292.2894592285156,288.6081237792969,1.0,0.3723334372043609,0.5812215209007263,0.5812215209007263,1.0,1.0,-1.660071611404419,0.6400548219680786,1.0200167894363403,0.2485064715147018,0.0,0.0,1.0,102.32655334472656,147.0,-302.6628723144531,-15477.02734375,548.9140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5488586425781,301.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19036.357421875,20160.0,0.0,0.0,0.36493581533432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033148288726809,1.4033311605453491,-1.626357334316708e-05,0.0,0.0003703634429257,0.0,0.0,307.27081298828125,0.0,0.0,0.0,0.7811552286148071,4.0,0.0,1.0
370560,292.1009826660156,297.1499938964844,293.1499938964844,0.2220604419708252,-4399.8017578125,304.0595397949219,0.7532936334609985,0.2607455253601074,0.2347877025604248,291.998046875,297.1499938964844,293.1499938964844,0.3120158910751343,-6057.919921875,304.0281066894531,0.8242875337600708,0.3430238962173462,0.3239278495311737,292.10906982421875,297.1499938964844,293.1499938964844,0.3443769812583923,-4832.66259765625,304.0252380371094,0.844440758228302,0.3700681924819946,0.2584576308727264,291.97509765625,297.1499938964844,293.1499938964844,0.3448855876922607,-6555.234375,304.0146179199219,0.8451269268989563,0.3717406392097473,0.3508249819278717,292.322998046875,297.1499938964844,293.1499938964844,0.0157314427196979,-4199.43359375,302.9067687988281,0.4079251885414123,0.050000000745058,0.2417198419570922,288.5648193359375,291.1499938964844,258.1274719238281,257.4867858886719,279.1313171386719,292.3203430175781,288.5595703125,1.0,0.3811967968940735,0.5804632306098938,0.5804632306098938,1.0,1.0,-1.6919392347335815,0.6532414555549622,1.0386977195739746,0.2550686597824096,0.0,0.0,1.0,108.34282684326172,135.0,-215.3443756103516,-15827.6484375,587.0556030273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7004699707031,302.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,19799.423828125,20160.0,0.0,0.0,0.3764759302139282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431164264678955,1.4311810731887815,-1.6915493688429706e-05,0.0,0.0003820752026513,0.0,0.0,325.9301147460937,0.0,0.0,0.0,0.7818670868873596,4.0,0.0,1.0
370620,292.1770324707031,297.1499938964844,293.1499938964844,0.2357671111822128,-4610.0244140625,304.0668640136719,0.7587193250656128,0.2718920409679413,0.2450996786355972,292.07037353515625,297.1499938964844,293.1499938964844,0.3312632143497467,-6344.0927734375,304.03668212890625,0.8297962546348572,0.3575378656387329,0.3379504978656769,292.1785888671875,297.1499938964844,293.1499938964844,0.3617288470268249,-5017.07275390625,304.03790283203125,0.8478084206581116,0.382339596748352,0.267238050699234,292.0477600097656,297.1499938964844,293.1499938964844,0.3654704093933105,-6852.99658203125,304.02545166015625,0.8504396677017212,0.386767715215683,0.3653234839439392,292.3816833496094,297.1499938964844,293.1499938964844,0.0163284558802843,-4268.80615234375,303.0521240234375,0.4047586619853973,0.050000000745058,0.2424344420433044,288.5130615234375,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3793334960937,288.5118713378906,1.0,0.3914217054843902,0.5792642831802368,0.5792642831802368,1.0,1.0,-1.749968409538269,0.6774573922157288,1.0725109577178955,0.2671899795532226,0.0,0.0,1.0,113.40524291992188,123.0,-96.95271301269533,-16441.2109375,642.1473388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1034851074219,302.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20062.10546875,20160.0,0.0,0.0,0.3974775969982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440626621246338,1.4406437873840332,-1.713991332508158e-05,0.0,0.0004033892473671,0.0,0.0,332.4378662109375,0.0,0.0,0.0,0.7866087555885315,4.0,0.0,1.0
370680,292.1770324707031,297.1499938964844,293.1499938964844,0.2357671111822128,-4610.0244140625,304.0668640136719,0.7587193250656128,0.2718920409679413,0.2450996786355972,292.07037353515625,297.1499938964844,293.1499938964844,0.3312632143497467,-6344.0927734375,304.03668212890625,0.8297962546348572,0.3575378656387329,0.3379504978656769,292.1785888671875,297.1499938964844,293.1499938964844,0.3617288470268249,-5017.07275390625,304.03790283203125,0.8478084206581116,0.382339596748352,0.267238050699234,292.0477600097656,297.1499938964844,293.1499938964844,0.3654704093933105,-6852.99658203125,304.02545166015625,0.8504396677017212,0.386767715215683,0.3653234839439392,292.3816833496094,297.1499938964844,293.1499938964844,0.0163284558802843,-4268.80615234375,303.0521240234375,0.4047586619853973,0.050000000745058,0.2424344420433044,288.5130615234375,291.1499938964844,258.1375732421875,257.4949035644531,279.1357421875,292.3793334960937,288.5118713378906,1.0,0.3914217054843902,0.5792642831802368,0.5792642831802368,1.0,1.0,-1.749968409538269,0.6774573922157288,1.0725109577178955,0.2671899795532226,0.0,0.0,1.0,113.40524291992188,123.0,-96.95271301269533,-16441.2109375,642.1473388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1034851074219,302.3768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20062.10546875,20160.0,0.0,0.0,0.3974775969982147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440626621246338,1.4406437873840332,-1.713991332508158e-05,0.0,0.0004033892473671,0.0,0.0,332.4378662109375,0.0,0.0,0.0,0.7866087555885315,4.0,0.0,1.0
370740,292.2472839355469,297.1499938964844,293.1499938964844,0.2475306689739227,-4786.64599609375,304.0749816894531,0.770851194858551,0.2822897434234619,0.2545005083084106,292.1376647949219,297.1499938964844,293.1499938964844,0.3480663001537323,-6588.6318359375,304.0464782714844,0.8423154950141907,0.3712382614612579,0.3509537279605865,292.2431030273437,297.1499938964844,293.1499938964844,0.376423567533493,-5170.068359375,304.05078125,0.8588460087776184,0.3938647508621216,0.2753147482872009,292.11541748046875,297.1499938964844,293.1499938964844,0.3834006786346435,-7106.93359375,304.037109375,0.8634138703346252,0.4009649455547333,0.3787901401519775,292.4360656738281,297.1499938964844,293.1499938964844,0.0167049504816532,-4300.86962890625,303.192138671875,0.406275063753128,0.050000000745058,0.2420831322669983,288.5201416015625,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4339599609375,288.5225524902344,1.0,0.3962649703025818,0.5783763527870178,0.5783763527870178,1.0,1.0,-1.8023165464401243,0.6995368599891663,1.1027796268463137,0.2782857418060303,0.0,0.0,1.0,112.69815826416016,111.0,-7.534063339233398,-17066.654296875,678.2483520507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5974426269531,302.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76171875,21240.0,0.0,0.0,0.4157546460628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431971311569214,1.4432142972946167,-1.720113323244732e-05,0.0,0.0004219381080474,0.0,0.0,334.2205505371094,0.0,0.0,0.0,0.8028963804244995,4.0,0.0,1.0
370800,292.2472839355469,297.1499938964844,293.1499938964844,0.2475306689739227,-4786.64599609375,304.0749816894531,0.770851194858551,0.2822897434234619,0.2545005083084106,292.1376647949219,297.1499938964844,293.1499938964844,0.3480663001537323,-6588.6318359375,304.0464782714844,0.8423154950141907,0.3712382614612579,0.3509537279605865,292.2431030273437,297.1499938964844,293.1499938964844,0.376423567533493,-5170.068359375,304.05078125,0.8588460087776184,0.3938647508621216,0.2753147482872009,292.11541748046875,297.1499938964844,293.1499938964844,0.3834006786346435,-7106.93359375,304.037109375,0.8634138703346252,0.4009649455547333,0.3787901401519775,292.4360656738281,297.1499938964844,293.1499938964844,0.0167049504816532,-4300.86962890625,303.192138671875,0.406275063753128,0.050000000745058,0.2420831322669983,288.5201416015625,291.1499938964844,258.1499938964844,257.5062255859375,279.1392822265625,292.4339599609375,288.5225524902344,1.0,0.3962649703025818,0.5783763527870178,0.5783763527870178,1.0,1.0,-1.8023165464401243,0.6995368599891663,1.1027796268463137,0.2782857418060303,0.0,0.0,1.0,112.69815826416016,111.0,-7.534063339233398,-17066.654296875,678.2483520507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5974426269531,302.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,20133.76171875,21240.0,0.0,0.0,0.4157546460628509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431971311569214,1.4432142972946167,-1.720113323244732e-05,0.0,0.0004219381080474,0.0,0.0,334.2205505371094,0.0,0.0,0.0,0.8028963804244995,4.0,0.0,1.0
370860,292.3121643066406,297.1499938964844,293.1499938964844,0.2571086287498474,-4927.05908203125,304.0840148925781,0.7880411148071289,0.2919982969760895,0.2631302773952484,292.20025634765625,297.1499938964844,293.1499938964844,0.3620316684246063,-6787.208984375,304.05767822265625,0.8603158593177795,0.3841921389102936,0.3630893230438232,292.3028869628906,297.1499938964844,293.1499938964844,0.3880984783172607,-5288.63232421875,304.0643310546875,0.8757254481315613,0.4047135412693023,0.2827989459037781,292.17840576171875,297.1499938964844,293.1499938964844,0.3982419371604919,-7312.28466796875,304.0499572753906,0.882274866104126,0.4144006073474884,0.3913739621639251,292.48504638671875,297.1499938964844,293.1499938964844,0.0168848391622304,-4300.044921875,303.3310241699219,0.4110928177833557,0.050000000745058,0.2410356998443603,288.59649658203125,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.48321533203125,288.6020812988281,1.0,0.3975033164024353,0.5777121782302856,0.5777121782302856,1.0,1.0,-1.850091457366944,0.7198714017868042,1.1302200555801392,0.2885327041149139,0.0,0.0,1.0,108.20834350585938,99.0,79.95232391357422,-17773.77734375,700.4468383789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1073608398437,303.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4318464994430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004382692859508,0.0,0.0,357.6164245605469,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370920,292.3121643066406,297.1499938964844,293.1499938964844,0.2571086287498474,-4927.05908203125,304.0840148925781,0.7880411148071289,0.2919982969760895,0.2631302773952484,292.20025634765625,297.1499938964844,293.1499938964844,0.3620316684246063,-6787.208984375,304.05767822265625,0.8603158593177795,0.3841921389102936,0.3630893230438232,292.3028869628906,297.1499938964844,293.1499938964844,0.3880984783172607,-5288.63232421875,304.0643310546875,0.8757254481315613,0.4047135412693023,0.2827989459037781,292.17840576171875,297.1499938964844,293.1499938964844,0.3982419371604919,-7312.28466796875,304.0499572753906,0.882274866104126,0.4144006073474884,0.3913739621639251,292.48504638671875,297.1499938964844,293.1499938964844,0.0168848391622304,-4300.044921875,303.3310241699219,0.4110928177833557,0.050000000745058,0.2410356998443603,288.59649658203125,291.1499938964844,258.1656188964844,257.5220947265625,279.1419677734375,292.48321533203125,288.6020812988281,1.0,0.3975033164024353,0.5777121782302856,0.5777121782302856,1.0,1.0,-1.850091457366944,0.7198714017868042,1.1302200555801392,0.2885327041149139,0.0,0.0,1.0,108.20834350585938,99.0,79.95232391357422,-17773.77734375,700.4468383789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1073608398437,303.2304382324219,278.1499938964844,0.0,18000.0,313.1499938964844,21062.71484375,21240.0,0.0,0.0,0.4318464994430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476115584373474,1.4761335849761963,-1.799477649910841e-05,0.0,0.0004382692859508,0.0,0.0,357.6164245605469,0.0,0.0,0.0,0.8061062693595886,4.0,0.0,1.0
370980,292.3720703125,297.1499938964844,293.1499938964844,0.265621930360794,-5050.52294921875,304.091796875,0.8095119595527649,0.3010737597942352,0.2710886597633362,292.25836181640625,297.1499938964844,293.1499938964844,0.3746940791606903,-6965.48828125,304.0673217773437,0.883706271648407,0.3964656591415405,0.3744702041149139,292.358154296875,297.1499938964844,293.1499938964844,0.3984579741954803,-5393.10888671875,304.0755615234375,0.8979462385177612,0.4149644076824188,0.2897818982601166,292.23687744140625,297.1499938964844,293.1499938964844,0.4116871058940887,-7496.65576171875,304.06085205078125,0.9064894914627076,0.4271499812602997,0.4031952917575836,292.5284423828125,297.1499938964844,293.1499938964844,0.0169823449105024,-4287.7431640625,303.467041015625,0.4190436601638794,0.050000000745058,0.2395342141389846,288.6820068359375,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.52685546875,288.6879577636719,1.0,0.3963305056095123,0.5772192478179932,0.5772192478179932,1.0,1.0,-1.894092440605164,0.7387534379959106,1.155339002609253,0.2980622947216034,0.0,0.0,1.0,101.23734283447266,87.0,110.14201354980467,-18384.818359375,712.3742065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6174011230469,303.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.154296875,21240.0,0.0,0.0,0.4458914995193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480679273605347,1.4806973934173584,-1.8106216884916648e-05,0.0,0.0004525231779552,0.0,0.0,360.9436340332031,0.0,0.0,0.0,0.8083886504173279,4.0,0.0,1.0
371040,292.3720703125,297.1499938964844,293.1499938964844,0.265621930360794,-5050.52294921875,304.091796875,0.8095119595527649,0.3010737597942352,0.2710886597633362,292.25836181640625,297.1499938964844,293.1499938964844,0.3746940791606903,-6965.48828125,304.0673217773437,0.883706271648407,0.3964656591415405,0.3744702041149139,292.358154296875,297.1499938964844,293.1499938964844,0.3984579741954803,-5393.10888671875,304.0755615234375,0.8979462385177612,0.4149644076824188,0.2897818982601166,292.23687744140625,297.1499938964844,293.1499938964844,0.4116871058940887,-7496.65576171875,304.06085205078125,0.9064894914627076,0.4271499812602997,0.4031952917575836,292.5284423828125,297.1499938964844,293.1499938964844,0.0169823449105024,-4287.7431640625,303.467041015625,0.4190436601638794,0.050000000745058,0.2395342141389846,288.6820068359375,291.1499938964844,258.1850891113281,257.54351806640625,279.1440124511719,292.52685546875,288.6879577636719,1.0,0.3963305056095123,0.5772192478179932,0.5772192478179932,1.0,1.0,-1.894092440605164,0.7387534379959106,1.155339002609253,0.2980622947216034,0.0,0.0,1.0,101.23734283447266,87.0,110.14201354980467,-18384.818359375,712.3742065429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6174011230469,303.6507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.154296875,21240.0,0.0,0.0,0.4458914995193481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480679273605347,1.4806973934173584,-1.8106216884916648e-05,0.0,0.0004525231779552,0.0,0.0,360.9436340332031,0.0,0.0,0.0,0.8083886504173279,4.0,0.0,1.0
371100,292.4002990722656,297.1499938964844,293.1499938964844,0.2695140540599823,-5106.5439453125,304.09527587890625,0.8210763931274414,0.3053832054138183,0.2748379111289978,292.28582763671875,297.1499938964844,293.1499938964844,0.3805821239948272,-7047.83203125,304.0716247558594,0.8974577188491821,0.4023604989051819,0.3799045085906982,292.3841857910156,297.1499938964844,293.1499938964844,0.4032021164894104,-5440.73046875,304.0804748535156,0.9114011526107788,0.4198800027370453,0.2931067049503326,292.2645568847656,297.1499938964844,293.1499938964844,0.4179390072822571,-7581.86865234375,304.065673828125,0.9218379855155944,0.4332828819751739,0.4088494777679443,292.5482177734375,297.1499938964844,293.1499938964844,0.0170082636177539,-4278.50048828125,303.5341186523437,0.4244271218776703,0.050000000745058,0.2386661022901535,288.7270812988281,291.1499938964844,258.1962280273437,257.5561828613281,279.14483642578125,292.5467529296875,288.7330627441406,1.0,0.395093023777008,0.5770256519317627,0.5770256519317627,1.0,1.0,-1.914860725402832,0.74771648645401,1.1671441793441772,0.302590936422348,0.0,0.0,1.0,97.1059112548828,87.0,117.8010482788086,-18677.333984375,715.3311767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86700439453125,303.85479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.921875,22320.0,0.0,0.0,0.4522081017494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814743995666504,1.481492519378662,-1.8125667338608764e-05,0.0,0.0004589337331708,0.0,0.0,361.5254211425781,0.0,0.0,0.0,0.8237864375114441,4.0,0.0,1.0
371160,292.427490234375,297.1499938964844,293.1499938964844,0.2728510499000549,-5153.76904296875,304.09918212890625,0.8334003686904907,0.309540182352066,0.2784403562545776,292.3123779296875,297.1499938964844,293.1499938964844,0.3857360184192657,-7118.8408203125,304.0765380859375,0.9131208658218384,0.4080950617790222,0.3851765990257263,292.4092712402344,297.1499938964844,293.1499938964844,0.4071973264217376,-5480.06103515625,304.0858459472656,0.927590310573578,0.4246559143066406,0.2963265478610992,292.291259765625,297.1499938964844,293.1499938964844,0.4233989417552948,-7655.16162109375,304.07110595703125,0.9392468929290771,0.4392561316490173,0.4143419861793518,292.5668029785156,297.1499938964844,293.1499938964844,0.0169981177896261,-4263.2333984375,303.6011047363281,0.4309960007667541,0.050000000745058,0.237740620970726,288.7884826660156,291.1499938964844,258.2082214355469,257.5700988769531,279.1456298828125,292.5654296875,288.796630859375,1.0,0.3935187757015228,0.5768643021583557,0.5768643021583557,1.0,1.0,-1.9348690509796145,0.7563835978507996,1.1784855127334597,0.3069745898246765,0.0,0.0,1.0,92.6558074951172,75.0,146.87994384765625,-19037.1171875,716.6219482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0988464355469,304.0824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6953125,22320.0,0.0,0.0,0.4582206606864929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080766677856443,1.5080955028533936,-1.878246439446229e-05,0.0,0.000465035700472,0.0,0.0,381.3526916503906,0.0,0.0,0.0,0.823797881603241,4.0,0.0,1.0
371220,292.4789733886719,297.1499938964844,293.1499938964844,0.2792817652225494,-5245.01416015625,304.1053466796875,0.862730085849762,0.3173980116844177,0.2852076888084411,292.36279296875,297.1499938964844,293.1499938964844,0.3958317637443542,-7258.35986328125,304.0841064453125,0.9522295594215392,0.4190876185894012,0.3952392041683197,292.4566955566406,297.1499938964844,293.1499938964844,0.415047824382782,-5558.05810546875,304.09405517578125,0.9642025828361512,0.4337949454784393,0.3024544715881347,292.3419189453125,297.1499938964844,293.1499938964844,0.4341218173503876,-7799.72802734375,304.0794372558594,0.9757961630821228,0.4507313966751098,0.4248489141464233,292.6007385253906,297.1499938964844,293.1499938964844,0.0169795248657464,-4235.05126953125,303.7319641113281,0.4487755894660949,0.050000000745058,0.2357627153396606,288.8941955566406,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5995483398437,288.9002380371094,1.0,0.3895622491836548,0.5766358971595764,0.5766358971595764,1.0,1.0,-1.9726818799972528,0.7728574872016907,1.1998244524002075,0.3153251111507416,0.0,0.0,1.0,83.04011535644531,93.0,141.7938690185547,-19585.720703125,714.9064331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5295715332031,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.853515625,22320.0,0.0,0.0,0.4692422151565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165832042694092,-1.8994476704392586e-05,0.0,0.0004762211756315,0.0,0.0,387.8278503417969,0.0,0.0,0.0,0.8280394077301025,4.0,0.0,1.0
371280,292.4789733886719,297.1499938964844,293.1499938964844,0.2792817652225494,-5245.01416015625,304.1053466796875,0.862730085849762,0.3173980116844177,0.2852076888084411,292.36279296875,297.1499938964844,293.1499938964844,0.3958317637443542,-7258.35986328125,304.0841064453125,0.9522295594215392,0.4190876185894012,0.3952392041683197,292.4566955566406,297.1499938964844,293.1499938964844,0.415047824382782,-5558.05810546875,304.09405517578125,0.9642025828361512,0.4337949454784393,0.3024544715881347,292.3419189453125,297.1499938964844,293.1499938964844,0.4341218173503876,-7799.72802734375,304.0794372558594,0.9757961630821228,0.4507313966751098,0.4248489141464233,292.6007385253906,297.1499938964844,293.1499938964844,0.0169795248657464,-4235.05126953125,303.7319641113281,0.4487755894660949,0.050000000745058,0.2357627153396606,288.8941955566406,291.1499938964844,258.23468017578125,257.6015014648437,279.1470031738281,292.5995483398437,288.9002380371094,1.0,0.3895622491836548,0.5766358971595764,0.5766358971595764,1.0,1.0,-1.9726818799972528,0.7728574872016907,1.1998244524002075,0.3153251111507416,0.0,0.0,1.0,83.04011535644531,93.0,141.7938690185547,-19585.720703125,714.9064331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5295715332031,304.4436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.853515625,22320.0,0.0,0.0,0.4692422151565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165642499923706,1.5165832042694092,-1.8994476704392586e-05,0.0,0.0004762211756315,0.0,0.0,387.8278503417969,0.0,0.0,0.0,0.8280394077301025,4.0,0.0,1.0
371340,292.5274658203125,297.1499938964844,293.1499938964844,0.28573077917099,-5336.95849609375,304.10943603515625,0.8724568486213684,0.3245657086372375,0.291739821434021,292.4103088378906,297.1499938964844,293.1499938964844,0.4060225486755371,-7399.7939453125,304.0890197753906,0.9641931056976318,0.4293986856937408,0.4050493836402893,292.501220703125,297.1499938964844,293.1499938964844,0.4230915009975433,-5638.9287109375,304.0992431640625,0.973891258239746,0.4423340857028961,0.3084549009799957,292.3895874023437,297.1499938964844,293.1499938964844,0.4449727535247803,-7946.85498046875,304.0848083496094,0.9858497381210328,0.4615406990051269,0.4351159334182739,292.6313171386719,297.1499938964844,293.1499938964844,0.0172238070517778,-4242.31689453125,303.8572998046875,0.4512809813022613,0.050000000745058,0.2355273216962814,288.978759765625,291.1499938964844,258.2642822265625,257.6373596191406,279.1473388671875,292.6302490234375,288.9834289550781,1.0,0.394942969083786,0.5763902068138123,0.5763902068138123,1.0,1.0,-2.011558055877685,0.789826512336731,1.2217315435409546,0.3238737285137176,0.0,0.0,1.0,82.77436065673828,111.0,120.21727752685548,-20098.93359375,745.8109130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9213256835937,304.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.310546875,23400.0,0.0,0.0,0.4790080487728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187610387802124,1.5187801122665403,-1.904954478959553e-05,0.0,0.0004861322813667,0.0,0.0,389.51568603515625,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371400,292.5274658203125,297.1499938964844,293.1499938964844,0.28573077917099,-5336.95849609375,304.10943603515625,0.8724568486213684,0.3245657086372375,0.291739821434021,292.4103088378906,297.1499938964844,293.1499938964844,0.4060225486755371,-7399.7939453125,304.0890197753906,0.9641931056976318,0.4293986856937408,0.4050493836402893,292.501220703125,297.1499938964844,293.1499938964844,0.4230915009975433,-5638.9287109375,304.0992431640625,0.973891258239746,0.4423340857028961,0.3084549009799957,292.3895874023437,297.1499938964844,293.1499938964844,0.4449727535247803,-7946.85498046875,304.0848083496094,0.9858497381210328,0.4615406990051269,0.4351159334182739,292.6313171386719,297.1499938964844,293.1499938964844,0.0172238070517778,-4242.31689453125,303.8572998046875,0.4512809813022613,0.050000000745058,0.2355273216962814,288.978759765625,291.1499938964844,258.2642822265625,257.6373596191406,279.1473388671875,292.6302490234375,288.9834289550781,1.0,0.394942969083786,0.5763902068138123,0.5763902068138123,1.0,1.0,-2.011558055877685,0.789826512336731,1.2217315435409546,0.3238737285137176,0.0,0.0,1.0,82.77436065673828,111.0,120.21727752685548,-20098.93359375,745.8109130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9213256835937,304.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.310546875,23400.0,0.0,0.0,0.4790080487728119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187610387802124,1.5187801122665403,-1.904954478959553e-05,0.0,0.0004861322813667,0.0,0.0,389.51568603515625,0.0,0.0,0.0,0.8441370129585266,4.0,0.0,1.0
371460,292.5738220214844,297.1499938964844,293.1499938964844,0.2913800179958343,-5416.63623046875,304.1134948730469,0.8646610379219055,0.3309390842914581,0.2978275418281555,292.45562744140625,297.1499938964844,293.1499938964844,0.4152911901473999,-7527.3134765625,304.0938415527344,0.9559628367424012,0.4389473497867584,0.4144226908683777,292.5435485839844,297.1499938964844,293.1499938964844,0.4302728176116943,-5710.57470703125,304.1041259765625,0.9646904468536376,0.4501864612102508,0.3141857087612152,292.4349365234375,297.1499938964844,293.1499938964844,0.4548711776733398,-8079.9921875,304.0899658203125,0.978692591190338,0.4716094732284546,0.4449656307697296,292.65966796875,297.1499938964844,293.1499938964844,0.0176297165453434,-4268.62939453125,303.9759826660156,0.4406774342060089,0.050000000745058,0.2365798354148864,289.0709228515625,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.65869140625,289.07525634765625,1.0,0.4056993722915649,0.576191246509552,0.576191246509552,1.0,1.0,-2.0501010417938232,0.8067092895507812,1.2433918714523315,0.3324188590049743,0.0,0.0,1.0,89.39987182617188,129.0,119.09375,-20663.416015625,801.4937133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2401123046875,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.115234375,23400.0,0.0,0.0,0.4880762696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0004953353782184,0.0,0.0,414.3197021484375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371520,292.5738220214844,297.1499938964844,293.1499938964844,0.2913800179958343,-5416.63623046875,304.1134948730469,0.8646610379219055,0.3309390842914581,0.2978275418281555,292.45562744140625,297.1499938964844,293.1499938964844,0.4152911901473999,-7527.3134765625,304.0938415527344,0.9559628367424012,0.4389473497867584,0.4144226908683777,292.5435485839844,297.1499938964844,293.1499938964844,0.4302728176116943,-5710.57470703125,304.1041259765625,0.9646904468536376,0.4501864612102508,0.3141857087612152,292.4349365234375,297.1499938964844,293.1499938964844,0.4548711776733398,-8079.9921875,304.0899658203125,0.978692591190338,0.4716094732284546,0.4449656307697296,292.65966796875,297.1499938964844,293.1499938964844,0.0176297165453434,-4268.62939453125,303.9759826660156,0.4406774342060089,0.050000000745058,0.2365798354148864,289.0709228515625,291.1499938964844,258.29669189453125,257.6773376464844,279.1477966308594,292.65869140625,289.07525634765625,1.0,0.4056993722915649,0.576191246509552,0.576191246509552,1.0,1.0,-2.0501010417938232,0.8067092895507812,1.2433918714523315,0.3324188590049743,0.0,0.0,1.0,89.39987182617188,129.0,119.09375,-20663.416015625,801.4937133789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2401123046875,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,23234.115234375,23400.0,0.0,0.0,0.4880762696266174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337553024292,1.5503573417663574,-1.98498964891769e-05,0.0,0.0004953353782184,0.0,0.0,414.3197021484375,0.0,0.0,0.0,0.8465961217880249,4.0,0.0,1.0
371580,292.6181030273437,297.1499938964844,293.1499938964844,0.297139823436737,-5498.54052734375,304.11602783203125,0.8486899733543396,0.3365521132946014,0.3033934831619262,292.4989318847656,297.1499938964844,293.1499938964844,0.4249498248100281,-7661.0283203125,304.096435546875,0.9367361664772034,0.4477559030056,0.4232676327228546,292.58380126953125,297.1499938964844,293.1499938964844,0.4379628598690033,-5788.29833984375,304.1065673828125,0.9446404576301576,0.4573841392993927,0.3195841908454895,292.47808837890625,297.1499938964844,293.1499938964844,0.4652673900127411,-8220.8466796875,304.0926208496094,0.9614808559417723,0.4809682369232178,0.4543132185935974,292.6863708496094,297.1499938964844,293.1499938964844,0.018215587362647,-4318.44287109375,304.0868225097656,0.4256241619586944,0.050000000745058,0.2384772449731826,289.1268920898437,291.1499938964844,258.3316955566406,257.7210693359375,279.1485595703125,292.6854858398437,289.1296081542969,1.0,0.4197387099266052,0.5760844349861145,0.5760844349861145,1.0,1.0,-2.087397336959839,0.8231485486030579,1.2642487287521362,0.3407829701900482,0.0,0.0,1.0,100.5256576538086,147.0,84.76106262207031,-21098.921875,873.957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5132141113281,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.888671875,23400.0,0.0,0.0,0.4964250028133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544615983963013,1.5544815063476562,-1.995564161916264e-05,0.0,0.0005038082599639,0.0,0.0,417.6348876953125,0.0,0.0,0.0,0.8486543893814087,4.0,0.0,1.0
371640,292.6181030273437,297.1499938964844,293.1499938964844,0.297139823436737,-5498.54052734375,304.11602783203125,0.8486899733543396,0.3365521132946014,0.3033934831619262,292.4989318847656,297.1499938964844,293.1499938964844,0.4249498248100281,-7661.0283203125,304.096435546875,0.9367361664772034,0.4477559030056,0.4232676327228546,292.58380126953125,297.1499938964844,293.1499938964844,0.4379628598690033,-5788.29833984375,304.1065673828125,0.9446404576301576,0.4573841392993927,0.3195841908454895,292.47808837890625,297.1499938964844,293.1499938964844,0.4652673900127411,-8220.8466796875,304.0926208496094,0.9614808559417723,0.4809682369232178,0.4543132185935974,292.6863708496094,297.1499938964844,293.1499938964844,0.018215587362647,-4318.44287109375,304.0868225097656,0.4256241619586944,0.050000000745058,0.2384772449731826,289.1268920898437,291.1499938964844,258.3316955566406,257.7210693359375,279.1485595703125,292.6854858398437,289.1296081542969,1.0,0.4197387099266052,0.5760844349861145,0.5760844349861145,1.0,1.0,-2.087397336959839,0.8231485486030579,1.2642487287521362,0.3407829701900482,0.0,0.0,1.0,100.5256576538086,147.0,84.76106262207031,-21098.921875,873.957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5132141113281,305.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.888671875,23400.0,0.0,0.0,0.4964250028133392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544615983963013,1.5544815063476562,-1.995564161916264e-05,0.0,0.0005038082599639,0.0,0.0,417.6348876953125,0.0,0.0,0.0,0.8486543893814087,4.0,0.0,1.0
371700,292.6395263671875,297.1499938964844,293.1499938964844,0.2999483048915863,-5538.48974609375,304.1170959472656,0.8397583961486816,0.3390846848487854,0.3059747815132141,292.5198669433594,297.1499938964844,293.1499938964844,0.4297732412815094,-7727.75341796875,304.0973815917969,0.925216794013977,0.4518927037715912,0.4274844229221344,292.6031799316406,297.1499938964844,293.1499938964844,0.44184210896492,-5827.57568359375,304.1073913574219,0.9324939250946044,0.4607491195201874,0.3221548199653625,292.4989013671875,297.1499938964844,293.1499938964844,0.4704913198947906,-8291.5986328125,304.0935363769531,0.9505766034126282,0.485393613576889,0.4587935507297516,292.69921875,297.1499938964844,293.1499938964844,0.0185604207217693,-4349.22802734375,304.1395568847656,0.4182662665843963,0.050000000745058,0.2396560460329055,289.14666748046875,291.1499938964844,258.3500671386719,257.7442321777344,279.1490478515625,292.6983337402344,289.1488342285156,1.0,0.4275094866752624,0.5760738253593445,0.5760738253593445,1.0,1.0,-2.1054461002349854,0.8311510682106018,1.2742949724197388,0.3448753952980041,0.0,0.0,1.0,107.30878448486328,147.0,69.55899810791016,-21299.685546875,914.9066162109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63690185546875,305.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76953125,24480.0,0.0,0.0,0.5003357529640198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551562309265137,1.5551761388778689,-1.9973480448243208e-05,0.0,0.0005077771493233,0.0,0.0,418.1950378417969,0.0,0.0,0.0,0.8640009760856628,4.0,0.0,1.0
371760,292.6605834960937,297.1499938964844,293.1499938964844,0.3022674322128296,-5570.86767578125,304.118896484375,0.8321143388748169,0.3414170742034912,0.3083805739879608,292.5404357910156,297.1499938964844,293.1499938964844,0.4339837431907654,-7785.14599609375,304.09930419921875,0.9153804779052734,0.4558306336402893,0.4315195679664612,292.6222229003906,297.1499938964844,293.1499938964844,0.4451213777065277,-5860.1845703125,304.10919189453125,0.9218544960021972,0.4639377892017364,0.3246069550514221,292.5193176269531,297.1499938964844,293.1499938964844,0.4750745594501495,-8352.767578125,304.0954895019531,0.9407442212104796,0.489629328250885,0.4631009697914123,292.7120666503906,297.1499938964844,293.1499938964844,0.0195236038416624,-4456.79638671875,304.1464233398437,0.4163999259471893,0.0526648424565792,0.2462801188230514,289.1781311035156,291.1499938964844,258.3690185546875,257.7681884765625,279.14764404296875,292.7111511230469,289.180908203125,1.0,0.4358156621456146,0.5758664608001709,0.5758664608001709,1.0,1.0,-2.129236221313477,0.8415815830230713,1.2876546382904053,0.3499103486537933,0.0,0.0,1.0,113.99578094482422,165.0,76.39046478271484,-21610.39453125,961.7146606445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.73876953125,305.47222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24159.31640625,24480.0,0.0,0.0,0.5042368769645691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809040069580078,1.5809247493743896,-2.0640334696508944e-05,0.0,0.000511736376211,0.0,0.0,439.3124694824219,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.7012939453125,297.1499938964844,293.1499938964844,0.3078418970108032,-5650.70751953125,304.1199035644531,0.8181084990501404,0.3455550670623779,0.3126897811889648,292.58056640625,297.1499938964844,293.1499938964844,0.4439297318458557,-7923.12890625,304.0995483398437,0.8987217545509338,0.4631371796131134,0.4390357136726379,292.6590881347656,297.1499938964844,293.1499938964844,0.4533323049545288,-5943.93603515625,304.1090393066406,0.9033542275428772,0.4698302149772644,0.3291561305522918,292.5589904785156,297.1499938964844,293.1499938964844,0.4859852492809295,-8501.0234375,304.09539794921875,0.9223207831382751,0.4975640773773193,0.471189796924591,292.7429504394531,297.1499938964844,293.1499938964844,0.0242429617792367,-4931.56689453125,304.1397399902344,0.4223540127277374,0.0575077757239341,0.2718949019908905,289.1758117675781,291.1499938964844,258.40838623046875,257.8183288574219,279.14520263671875,292.7418518066406,289.1745910644531,1.0,0.4539735615253448,0.5752097964286804,0.5752097964286804,1.0,1.0,-2.1893868446350098,0.8676723837852478,1.3217144012451172,0.362961083650589,0.0,0.0,1.0,128.06968688964844,183.0,8.728461265563965,-22107.77734375,1073.7496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8788146972656,305.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.537109375,24480.0,0.0,0.0,0.5121779441833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887442827224731,1.5887651443481443,-2.0845567632932216e-05,0.0,0.0005197955179028,0.0,0.0,445.8810729980469,0.0,0.0,0.0,0.8674264550209045,4.0,0.0,1.0
371880,292.7012939453125,297.1499938964844,293.1499938964844,0.3078418970108032,-5650.70751953125,304.1199035644531,0.8181084990501404,0.3455550670623779,0.3126897811889648,292.58056640625,297.1499938964844,293.1499938964844,0.4439297318458557,-7923.12890625,304.0995483398437,0.8987217545509338,0.4631371796131134,0.4390357136726379,292.6590881347656,297.1499938964844,293.1499938964844,0.4533323049545288,-5943.93603515625,304.1090393066406,0.9033542275428772,0.4698302149772644,0.3291561305522918,292.5589904785156,297.1499938964844,293.1499938964844,0.4859852492809295,-8501.0234375,304.09539794921875,0.9223207831382751,0.4975640773773193,0.471189796924591,292.7429504394531,297.1499938964844,293.1499938964844,0.0242429617792367,-4931.56689453125,304.1397399902344,0.4223540127277374,0.0575077757239341,0.2718949019908905,289.1758117675781,291.1499938964844,258.40838623046875,257.8183288574219,279.14520263671875,292.7418518066406,289.1745910644531,1.0,0.4539735615253448,0.5752097964286804,0.5752097964286804,1.0,1.0,-2.1893868446350098,0.8676723837852478,1.3217144012451172,0.362961083650589,0.0,0.0,1.0,128.06968688964844,183.0,8.728461265563965,-22107.77734375,1073.7496337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8788146972656,305.5535583496094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.537109375,24480.0,0.0,0.0,0.5121779441833496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887442827224731,1.5887651443481443,-2.0845567632932216e-05,0.0,0.0005197955179028,0.0,0.0,445.8810729980469,0.0,0.0,0.0,0.8674264550209045,4.0,0.0,1.0
371940,292.7400817871094,297.1499938964844,293.1499938964844,0.3136152923107147,-5733.6064453125,304.1203308105469,0.8015677332878113,0.3490606248378753,0.316545695066452,292.6191711425781,297.1499938964844,293.1499938964844,0.4543256759643554,-8067.10302734375,304.0990600585937,0.8809114694595337,0.46973317861557,0.4460089206695556,292.6942749023437,297.1499938964844,293.1499938964844,0.4621316194534302,-6033.7177734375,304.1080322265625,0.884517252445221,0.4751342535018921,0.3333885967731476,292.5969543457031,297.1499938964844,293.1499938964844,0.4975015223026275,-8657.21484375,304.09442138671875,0.9025874733924866,0.5048393607139587,0.4787836372852325,292.7771911621094,297.1499938964844,293.1499938964844,0.0279985293745994,-5282.72216796875,304.13690185546875,0.421332836151123,0.0608844272792339,0.291336327791214,289.1421203613281,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.77606201171875,289.14013671875,1.0,0.4725716412067413,0.5750125050544739,0.5750125050544739,1.0,1.0,-2.239956378936768,0.8899800777435303,1.3499761819839478,0.3742824792861938,0.0,0.0,1.0,145.0436248779297,201.0,-33.01496124267578,-22489.248046875,1191.8909912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9758605957031,305.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0859375,25560.0,0.0,0.0,0.52009117603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907142162322998,1.5907351970672607,-2.0897296053590253e-05,0.0,0.000527826428879,0.0,0.0,447.5417785644531,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
372000,292.7400817871094,297.1499938964844,293.1499938964844,0.3136152923107147,-5733.6064453125,304.1203308105469,0.8015677332878113,0.3490606248378753,0.316545695066452,292.6191711425781,297.1499938964844,293.1499938964844,0.4543256759643554,-8067.10302734375,304.0990600585937,0.8809114694595337,0.46973317861557,0.4460089206695556,292.6942749023437,297.1499938964844,293.1499938964844,0.4621316194534302,-6033.7177734375,304.1080322265625,0.884517252445221,0.4751342535018921,0.3333885967731476,292.5969543457031,297.1499938964844,293.1499938964844,0.4975015223026275,-8657.21484375,304.09442138671875,0.9025874733924866,0.5048393607139587,0.4787836372852325,292.7771911621094,297.1499938964844,293.1499938964844,0.0279985293745994,-5282.72216796875,304.13690185546875,0.421332836151123,0.0608844272792339,0.291336327791214,289.1421203613281,291.1499938964844,258.4495849609375,257.8711242675781,279.1471862792969,292.77606201171875,289.14013671875,1.0,0.4725716412067413,0.5750125050544739,0.5750125050544739,1.0,1.0,-2.239956378936768,0.8899800777435303,1.3499761819839478,0.3742824792861938,0.0,0.0,1.0,145.0436248779297,201.0,-33.01496124267578,-22489.248046875,1191.8909912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9758605957031,305.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.0859375,25560.0,0.0,0.0,0.52009117603302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907142162322998,1.5907351970672607,-2.0897296053590253e-05,0.0,0.000527826428879,0.0,0.0,447.5417785644531,0.0,0.0,0.0,0.8834083080291748,4.0,0.0,1.0
372060,292.7770080566406,297.1499938964844,293.1499938964844,0.3183458745479584,-5800.42333984375,304.122314453125,0.7850287556648254,0.3519585430622101,0.3199149370193481,292.6564636230469,297.1499938964844,293.1499938964844,0.463381290435791,-8190.42333984375,304.1009216308594,0.864106297492981,0.4756196439266205,0.4523781836032867,292.7279663085937,297.1499938964844,293.1499938964844,0.4697010815143585,-6109.6005859375,304.109375,0.8667969107627869,0.4798492193222046,0.3372586667537689,292.6334533691406,297.1499938964844,293.1499938964844,0.5076767206192017,-8792.91015625,304.095947265625,0.8851662874221802,0.5114498138427734,0.4858165383338928,292.8111572265625,297.1499938964844,293.1499938964844,0.0313304960727691,-5568.5517578125,304.1357421875,0.4175410866737366,0.0634440332651138,0.3068541288375854,289.1289367675781,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8100891113281,289.1275329589844,1.0,0.4908618927001953,0.5751807689666748,0.5751807689666748,1.0,1.0,-2.2833940982818604,0.9095163941383362,1.3738776445388794,0.384316086769104,0.0,0.0,1.0,163.5950164794922,219.0,-26.818553924560547,-22903.41015625,1312.72607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0334777832031,305.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5280906558036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.170362313336227e-05,0.0,0.0005359448841772,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
372120,292.7770080566406,297.1499938964844,293.1499938964844,0.3183458745479584,-5800.42333984375,304.122314453125,0.7850287556648254,0.3519585430622101,0.3199149370193481,292.6564636230469,297.1499938964844,293.1499938964844,0.463381290435791,-8190.42333984375,304.1009216308594,0.864106297492981,0.4756196439266205,0.4523781836032867,292.7279663085937,297.1499938964844,293.1499938964844,0.4697010815143585,-6109.6005859375,304.109375,0.8667969107627869,0.4798492193222046,0.3372586667537689,292.6334533691406,297.1499938964844,293.1499938964844,0.5076767206192017,-8792.91015625,304.095947265625,0.8851662874221802,0.5114498138427734,0.4858165383338928,292.8111572265625,297.1499938964844,293.1499938964844,0.0313304960727691,-5568.5517578125,304.1357421875,0.4175410866737366,0.0634440332651138,0.3068541288375854,289.1289367675781,291.1499938964844,258.4923095703125,257.9262390136719,279.15020751953125,292.8100891113281,289.1275329589844,1.0,0.4908618927001953,0.5751807689666748,0.5751807689666748,1.0,1.0,-2.2833940982818604,0.9095163941383362,1.3738776445388794,0.384316086769104,0.0,0.0,1.0,163.5950164794922,219.0,-26.818553924560547,-22903.41015625,1312.72607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0334777832031,305.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5280906558036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.170362313336227e-05,0.0,0.0005359448841772,0.0,0.0,473.6930236816406,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
