time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8119812011719,297.1499938964844,293.1499938964844,0.322999894618988,-5866.32861328125,304.123779296875,0.7701355218887329,0.3543154001235962,0.3228181004524231,292.69219970703125,297.1499938964844,293.1499938964844,0.4724670052528381,-8313.9794921875,304.1021423339844,0.8493415117263794,0.4808776378631592,0.4581700563430786,292.7598876953125,297.1499938964844,293.1499938964844,0.4774421751499176,-6187.251953125,304.1100158691406,0.8512688875198364,0.4840663373470306,0.3407908380031585,292.668212890625,297.1499938964844,293.1499938964844,0.5180076360702515,-8930.46484375,304.09674072265625,0.8696593046188354,0.5174869894981384,0.4923206269741058,292.8433837890625,297.1499938964844,293.1499938964844,0.0343328528106212,-5818.7626953125,304.1355285644531,0.4131277501583099,0.0654874816536903,0.3199516832828522,289.0965881347656,291.1499938964844,258.5362854003906,257.9833374023437,279.1529846191406,292.8424072265625,289.0949401855469,1.0,0.5084911584854126,0.575623631477356,0.575623631477356,1.0,1.0,-2.3216307163238525,0.9270429015159608,1.394587755203247,0.3934473395347595,0.0,0.0,1.0,182.8971099853516,222.0,-40.41193008422852,-23189.7421875,1434.3480224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0950012207031,305.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5358226299285889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.000543791858945,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372240,292.8119812011719,297.1499938964844,293.1499938964844,0.322999894618988,-5866.32861328125,304.123779296875,0.7701355218887329,0.3543154001235962,0.3228181004524231,292.69219970703125,297.1499938964844,293.1499938964844,0.4724670052528381,-8313.9794921875,304.1021423339844,0.8493415117263794,0.4808776378631592,0.4581700563430786,292.7598876953125,297.1499938964844,293.1499938964844,0.4774421751499176,-6187.251953125,304.1100158691406,0.8512688875198364,0.4840663373470306,0.3407908380031585,292.668212890625,297.1499938964844,293.1499938964844,0.5180076360702515,-8930.46484375,304.09674072265625,0.8696593046188354,0.5174869894981384,0.4923206269741058,292.8433837890625,297.1499938964844,293.1499938964844,0.0343328528106212,-5818.7626953125,304.1355285644531,0.4131277501583099,0.0654874816536903,0.3199516832828522,289.0965881347656,291.1499938964844,258.5362854003906,257.9833374023437,279.1529846191406,292.8424072265625,289.0949401855469,1.0,0.5084911584854126,0.575623631477356,0.575623631477356,1.0,1.0,-2.3216307163238525,0.9270429015159608,1.394587755203247,0.3934473395347595,0.0,0.0,1.0,182.8971099853516,222.0,-40.41193008422852,-23189.7421875,1434.3480224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0950012207031,305.6843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5358226299285889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.000543791858945,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.82867431640625,297.1499938964844,293.1499938964844,0.325033038854599,-5894.88671875,304.1248474121094,0.7651931047439575,0.3553178608417511,0.3240222632884979,292.7093811035156,297.1499938964844,293.1499938964844,0.4766813516616821,-8370.7900390625,304.1031799316406,0.8446571230888367,0.4833007156848907,0.4607785642147064,292.77508544921875,297.1499938964844,293.1499938964844,0.4810389578342438,-6223.0244140625,304.1107482910156,0.8462762832641602,0.486021876335144,0.3423804044723511,292.6848449707031,297.1499938964844,293.1499938964844,0.5228744745254517,-8994.7119140625,304.0975952148437,0.8647576570510864,0.5203246474266052,0.4953077137470245,292.858642578125,297.1499938964844,293.1499938964844,0.0356209278106689,-5924.55810546875,304.13580322265625,0.4120287299156189,0.0663759559392929,0.3254158198833465,289.0805358886719,291.1499938964844,258.5586853027344,258.0124816894531,279.1544189453125,292.85772705078125,289.0791015625,1.0,0.5150699019432068,0.5759536623954773,0.5759536623954773,1.0,1.0,-2.33827543258667,0.9348176121711732,1.403457760810852,0.3975837230682373,0.0,0.0,1.0,190.3617553710937,222.0,-41.693809509277344,-23317.9921875,1484.7044677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1321716308594,305.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.5395247936248779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0005475490470416,0.0,0.0,477.5358276367188,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
372360,292.84478759765625,297.1499938964844,293.1499938964844,0.3263809084892273,-5913.0341796875,304.1269836425781,0.7615076899528503,0.356225311756134,0.3250867128372192,292.7261047363281,297.1499938964844,293.1499938964844,0.4799505472183227,-8413.6181640625,304.10577392578125,0.8413002490997314,0.4856018126010895,0.463217556476593,292.7897644042969,297.1499938964844,293.1499938964844,0.4837245345115661,-6248.8642578125,304.113037109375,0.8426503539085388,0.487890213727951,0.3438697159290313,292.700927734375,297.1499938964844,293.1499938964844,0.5267492532730103,-9044.5205078125,304.10009765625,0.8612853288650513,0.5230554342269897,0.4981408417224884,292.8731994628906,297.1499938964844,293.1499938964844,0.0367103405296802,-6012.17041015625,304.13641357421875,0.4115119576454162,0.0672067776322364,0.3303292989730835,289.0849914550781,291.1499938964844,258.5813293457031,258.0419921875,279.1557312011719,292.8723449707031,289.08526611328125,1.0,0.5207166075706482,0.5763387680053711,0.5763387680053711,1.0,1.0,-2.353580474853516,0.9420605301856996,1.411520004272461,0.4014627933502197,0.0,0.0,1.0,196.4607086181641,210.0,-14.33332347869873,-23525.837890625,1528.51220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1614685058594,305.7547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.543237030506134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.0005513164796866,0.0,0.0,499.8954162597656,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
372420,292.8748474121094,297.1499938964844,293.1499938964844,0.3288351893424988,-5946.36279296875,304.13055419921875,0.7606620788574219,0.3578580319881439,0.3266915678977966,292.7577514648437,297.1499938964844,293.1499938964844,0.4862788319587707,-8496.8740234375,304.1099548339844,0.84151691198349,0.4899196624755859,0.4674560129642486,292.8172912597656,297.1499938964844,293.1499938964844,0.4889989495277405,-6299.9814453125,304.1165466308594,0.8424261808395386,0.4914326965808868,0.34644216299057,292.7313537597656,297.1499938964844,293.1499938964844,0.5343766212463379,-9142.96875,304.10400390625,0.8618013858795166,0.528261125087738,0.5032004117965698,292.9000244140625,297.1499938964844,293.1499938964844,0.0384839884936809,-6155.08984375,304.13800048828125,0.4141838848590851,0.0687751919031143,0.3379899561405182,289.0783386230469,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8992614746094,289.0780334472656,1.0,0.5252708792686462,0.5773006081581116,0.5773006081581116,1.0,1.0,-2.3789761066436768,0.9544222354888916,1.4245538711547852,0.4082604348659515,0.0,0.0,1.0,199.93228149414065,198.0,-11.706743240356444,-23756.75390625,1575.3720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2311706542969,305.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.5503632426261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005585487233474,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372480,292.8748474121094,297.1499938964844,293.1499938964844,0.3288351893424988,-5946.36279296875,304.13055419921875,0.7606620788574219,0.3578580319881439,0.3266915678977966,292.7577514648437,297.1499938964844,293.1499938964844,0.4862788319587707,-8496.8740234375,304.1099548339844,0.84151691198349,0.4899196624755859,0.4674560129642486,292.8172912597656,297.1499938964844,293.1499938964844,0.4889989495277405,-6299.9814453125,304.1165466308594,0.8424261808395386,0.4914326965808868,0.34644216299057,292.7313537597656,297.1499938964844,293.1499938964844,0.5343766212463379,-9142.96875,304.10400390625,0.8618013858795166,0.528261125087738,0.5032004117965698,292.9000244140625,297.1499938964844,293.1499938964844,0.0384839884936809,-6155.08984375,304.13800048828125,0.4141838848590851,0.0687751919031143,0.3379899561405182,289.0783386230469,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8992614746094,289.0780334472656,1.0,0.5252708792686462,0.5773006081581116,0.5773006081581116,1.0,1.0,-2.3789761066436768,0.9544222354888916,1.4245538711547852,0.4082604348659515,0.0,0.0,1.0,199.93228149414065,198.0,-11.706743240356444,-23756.75390625,1575.3720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2311706542969,305.8063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,26565.392578125,26640.0,0.0,0.0,0.5503632426261902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657758712768555,1.6577813625335691,-2.2695949155604467e-05,0.0,0.0005585487233474,0.0,0.0,506.5489196777344,0.0,0.0,0.0,0.9050873517990112,4.0,0.0,1.0
372540,292.90185546875,297.1499938964844,293.1499938964844,0.3307301700115204,-5971.8115234375,304.1338806152344,0.7643734812736511,0.3593470454216003,0.3279182314872741,292.7868957519531,297.1499938964844,293.1499938964844,0.4918128550052643,-8569.1201171875,304.11407470703125,0.84657222032547,0.4939461350440979,0.4711584448814392,292.8423767089844,297.1499938964844,293.1499938964844,0.4935930371284485,-6344.1708984375,304.1200561523437,0.8471081256866455,0.4947687685489654,0.3486853837966919,292.7593688964844,297.1499938964844,293.1499938964844,0.5412187576293945,-9230.638671875,304.1079406738281,0.8675342798233032,0.5331817865371704,0.5077385306358337,292.923828125,297.1499938964844,293.1499938964844,0.0399120785295963,-6269.701171875,304.1396179199219,0.4196865260601043,0.0702791064977645,0.3441425263881683,289.0736083984375,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92315673828125,289.0736083984375,1.0,0.5255385041236877,0.57840496301651,0.57840496301651,1.0,1.0,-2.400437593460083,0.96519136428833,1.435246229171753,0.4143017530441284,0.0,0.0,1.0,197.060546875,186.0,-6.8628411293029785,-23965.2890625,1591.8724365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32781982421875,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5568854808807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440339533612e-05,0.0,0.0005651679821312,0.0,0.0,508.1719665527344,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372600,292.90185546875,297.1499938964844,293.1499938964844,0.3307301700115204,-5971.8115234375,304.1338806152344,0.7643734812736511,0.3593470454216003,0.3279182314872741,292.7868957519531,297.1499938964844,293.1499938964844,0.4918128550052643,-8569.1201171875,304.11407470703125,0.84657222032547,0.4939461350440979,0.4711584448814392,292.8423767089844,297.1499938964844,293.1499938964844,0.4935930371284485,-6344.1708984375,304.1200561523437,0.8471081256866455,0.4947687685489654,0.3486853837966919,292.7593688964844,297.1499938964844,293.1499938964844,0.5412187576293945,-9230.638671875,304.1079406738281,0.8675342798233032,0.5331817865371704,0.5077385306358337,292.923828125,297.1499938964844,293.1499938964844,0.0399120785295963,-6269.701171875,304.1396179199219,0.4196865260601043,0.0702791064977645,0.3441425263881683,289.0736083984375,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.92315673828125,289.0736083984375,1.0,0.5255385041236877,0.57840496301651,0.57840496301651,1.0,1.0,-2.400437593460083,0.96519136428833,1.435246229171753,0.4143017530441284,0.0,0.0,1.0,197.060546875,186.0,-6.8628411293029785,-23965.2890625,1591.8724365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.32781982421875,305.8766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.107421875,27720.0,0.0,0.0,0.5568854808807373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65952730178833,1.6595500707626345,-2.274440339533612e-05,0.0,0.0005651679821312,0.0,0.0,508.1719665527344,0.0,0.0,0.0,0.9209668040275574,4.0,0.0,1.0
372660,292.9263000488281,297.1499938964844,293.1499938964844,0.3314196169376373,-5979.52099609375,304.1380310058594,0.770953357219696,0.3606734871864319,0.328875720500946,292.8138427734375,297.1499938964844,293.1499938964844,0.4955441057682037,-8615.8076171875,304.1197509765625,0.8547125458717346,0.4976776540279388,0.4744493663311004,292.8655090332031,297.1499938964844,293.1499938964844,0.4964636564254761,-6370.31103515625,304.12518310546875,0.8549056053161621,0.4978722631931305,0.3506697416305542,292.785400390625,297.1499938964844,293.1499938964844,0.5461293458938599,-9291.388671875,304.1137084960937,0.8765745162963867,0.5377994179725647,0.5118586421012878,292.9449768066406,297.1499938964844,293.1499938964844,0.040982075035572,-6353.2734375,304.1412658691406,0.4273524284362793,0.0717196017503738,0.3493554294109344,289.101806640625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9443664550781,289.1026916503906,1.0,0.5232057571411133,0.5795984268188477,0.5795984268188477,1.0,1.0,-2.4191393852233887,0.9748260378837584,1.444313406944275,0.4198155105113983,0.0,0.0,1.0,190.55563354492188,174.0,22.711885452270508,-24258.625,1589.888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4158935546875,305.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.563118040561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889076232910156,-2.355620927119162e-05,0.0,0.0005714932340197,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
372720,292.9263000488281,297.1499938964844,293.1499938964844,0.3314196169376373,-5979.52099609375,304.1380310058594,0.770953357219696,0.3606734871864319,0.328875720500946,292.8138427734375,297.1499938964844,293.1499938964844,0.4955441057682037,-8615.8076171875,304.1197509765625,0.8547125458717346,0.4976776540279388,0.4744493663311004,292.8655090332031,297.1499938964844,293.1499938964844,0.4964636564254761,-6370.31103515625,304.12518310546875,0.8549056053161621,0.4978722631931305,0.3506697416305542,292.785400390625,297.1499938964844,293.1499938964844,0.5461293458938599,-9291.388671875,304.1137084960937,0.8765745162963867,0.5377994179725647,0.5118586421012878,292.9449768066406,297.1499938964844,293.1499938964844,0.040982075035572,-6353.2734375,304.1412658691406,0.4273524284362793,0.0717196017503738,0.3493554294109344,289.101806640625,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9443664550781,289.1026916503906,1.0,0.5232057571411133,0.5795984268188477,0.5795984268188477,1.0,1.0,-2.4191393852233887,0.9748260378837584,1.444313406944275,0.4198155105113983,0.0,0.0,1.0,190.55563354492188,174.0,22.711885452270508,-24258.625,1589.888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4158935546875,305.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3203125,27720.0,0.0,0.0,0.563118040561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688884139060974,1.6889076232910156,-2.355620927119162e-05,0.0,0.0005714932340197,0.0,0.0,535.6204833984375,0.0,0.0,0.0,0.9221858382225036,4.0,0.0,1.0
372780,292.9486083984375,297.1499938964844,293.1499938964844,0.3321267664432525,-5988.2041015625,304.1408386230469,0.779624342918396,0.3618118166923523,0.3295939862728119,292.8388671875,297.1499938964844,293.1499938964844,0.4992595613002777,-8663.32421875,304.1236267089844,0.8651883602142334,0.5011133551597595,0.4773807227611542,292.8868103027344,297.1499938964844,293.1499938964844,0.4994085729122162,-6397.9775390625,304.1285095214844,0.8650620579719543,0.5007551908493042,0.3524371683597564,292.8095703125,297.1499938964844,293.1499938964844,0.5510619282722473,-9353.515625,304.1175537109375,0.8880516886711121,0.5421298146247864,0.515621542930603,292.9638671875,297.1499938964844,293.1499938964844,0.0419478043913841,-6429.6240234375,304.142578125,0.4369981288909912,0.0730804949998855,0.3538476526737213,289.1156005859375,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9633178710937,289.1163330078125,1.0,0.51926589012146,0.5808530449867249,0.5808530449867249,1.0,1.0,-2.4355664253234863,0.9835092425346376,1.452057123184204,0.4248816967010498,0.0,0.0,1.0,181.94650268554688,162.0,20.06642723083496,-24450.814453125,1576.0244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5180053710937,306.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2578125,27720.0,0.0,0.0,0.5688332915306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0005772934528067,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
372840,292.9486083984375,297.1499938964844,293.1499938964844,0.3321267664432525,-5988.2041015625,304.1408386230469,0.779624342918396,0.3618118166923523,0.3295939862728119,292.8388671875,297.1499938964844,293.1499938964844,0.4992595613002777,-8663.32421875,304.1236267089844,0.8651883602142334,0.5011133551597595,0.4773807227611542,292.8868103027344,297.1499938964844,293.1499938964844,0.4994085729122162,-6397.9775390625,304.1285095214844,0.8650620579719543,0.5007551908493042,0.3524371683597564,292.8095703125,297.1499938964844,293.1499938964844,0.5510619282722473,-9353.515625,304.1175537109375,0.8880516886711121,0.5421298146247864,0.515621542930603,292.9638671875,297.1499938964844,293.1499938964844,0.0419478043913841,-6429.6240234375,304.142578125,0.4369981288909912,0.0730804949998855,0.3538476526737213,289.1156005859375,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9633178710937,289.1163330078125,1.0,0.51926589012146,0.5808530449867249,0.5808530449867249,1.0,1.0,-2.4355664253234863,0.9835092425346376,1.452057123184204,0.4248816967010498,0.0,0.0,1.0,181.94650268554688,162.0,20.06642723083496,-24450.814453125,1576.0244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5180053710937,306.0650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.2578125,27720.0,0.0,0.0,0.5688332915306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692339539527893,1.692363142967224,-2.365269938309212e-05,0.0,0.0005772934528067,0.0,0.0,538.914794921875,0.0,0.0,0.0,0.9239026308059692,4.0,0.0,1.0
372900,292.95916748046875,297.1499938964844,293.1499938964844,0.3323518931865692,-5990.791015625,304.14208984375,0.784610390663147,0.3622916936874389,0.3298623859882355,292.8507995605469,297.1499938964844,293.1499938964844,0.5009263753890991,-8684.583984375,304.1253967285156,0.871189296245575,0.5027108788490295,0.4787191450595855,292.8968505859375,297.1499938964844,293.1499938964844,0.5007324814796448,-6410.3994140625,304.1300048828125,0.8709161877632141,0.502114474773407,0.3532508313655853,292.821044921875,297.1499938964844,293.1499938964844,0.5533444881439209,-9382.2314453125,304.1192932128906,0.8945560455322266,0.5441892147064209,0.5173856019973755,292.9725646972656,297.1499938964844,293.1499938964844,0.0423752777278423,-6463.3896484375,304.14312744140625,0.442550778388977,0.0737269297242164,0.3558581471443176,289.1225280761719,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.9720458984375,289.1233215332031,1.0,0.5168808102607727,0.5814980268478394,0.5814980268478394,1.0,1.0,-2.443009853363037,0.9875242114067078,1.4554855823516846,0.4272604584693908,0.0,0.0,1.0,177.1480255126953,162.0,19.97036361694336,-24542.693359375,1565.92041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.574951171875,306.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.044921875,28800.0,0.0,0.0,0.5714702010154724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883014678955,1.6929067373275757,-2.366789522056933e-05,0.0,0.0005799696082249,0.0,0.0,539.4342651367188,0.0,0.0,0.0,0.9391726851463318,4.0,0.0,1.0
372960,292.9693908691406,297.1499938964844,293.1499938964844,0.3320075869560241,-5984.80908203125,304.1441650390625,0.789975643157959,0.3626969158649444,0.3300627768039703,292.8624572753906,297.1499938964844,293.1499938964844,0.5017571449279785,-8693.794921875,304.1283569335937,0.8776562809944153,0.5042159557342529,0.4799691438674927,292.9065856933594,297.1499938964844,293.1499938964844,0.5012560486793518,-6414.291015625,304.1327209472656,0.8772493004798889,0.5034123659133911,0.3540193140506744,292.8321533203125,297.1499938964844,293.1499938964844,0.5547347664833069,-9398.345703125,304.12237548828125,0.901510775089264,0.5461718440055847,0.5190741419792175,292.9808349609375,297.1499938964844,293.1499938964844,0.0426833517849445,-6486.27001953125,304.1438293457031,0.4485832452774048,0.0743490234017372,0.3577252328395843,289.1480712890625,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.9803466796875,289.15020751953125,1.0,0.5142862796783447,0.5821534991264343,0.5821534991264343,1.0,1.0,-2.449948072433472,0.9913231134414672,1.4586249589920044,0.4295370578765869,0.0,0.0,1.0,172.13063049316406,150.0,45.00310134887695,-24715.619140625,1554.1602783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6217956542969,306.1817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.78515625,28800.0,0.0,0.0,0.5741035342216492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171746492385864,1.7171989679336548,-2.43520007643383e-05,0.0,0.0005826420965604,0.0,0.0,562.9906616210938,0.0,0.0,0.0,0.9378489255905152,4.0,0.0,1.0
373020,292.9891052246094,297.1499938964844,293.1499938964844,0.3316070735454559,-5977.8330078125,304.1467590332031,0.8017523288726807,0.3632790148258209,0.3302409946918487,292.8848876953125,297.1499938964844,293.1499938964844,0.5038639903068542,-8719.6904296875,304.13201904296875,0.8919219374656677,0.5069486498832703,0.4821871221065521,292.925048828125,297.1499938964844,293.1499938964844,0.5028683543205261,-6428.81396484375,304.1357421875,0.8912982940673828,0.5058321356773376,0.3554166257381439,292.8534240722656,297.1499938964844,293.1499938964844,0.5580864548683167,-9439.7470703125,304.1259460449219,0.9176849722862244,0.5499132871627808,0.5222177505493164,292.9962158203125,297.1499938964844,293.1499938964844,0.0433081686496734,-6534.4970703125,304.14483642578125,0.4620656967163086,0.0755151063203811,0.3610386848449707,289.17657470703125,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.99578857421875,289.17779541015625,1.0,0.5085856914520264,0.5834947228431702,0.5834947228431702,1.0,1.0,-2.46226453781128,0.998250126838684,1.4640145301818848,0.4337683916091919,0.0,0.0,1.0,161.6439971923828,138.0,38.93720626831055,-24892.453125,1526.46044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.716796875,306.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.205078125,28800.0,0.0,0.0,0.5790789723396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240113019943235,1.7240358591079712,-2.454629611747805e-05,0.0,0.000587691552937,0.0,0.0,569.741943359375,0.0,0.0,0.0,0.9412412047386168,4.0,0.0,1.0
373080,292.9891052246094,297.1499938964844,293.1499938964844,0.3316070735454559,-5977.8330078125,304.1467590332031,0.8017523288726807,0.3632790148258209,0.3302409946918487,292.8848876953125,297.1499938964844,293.1499938964844,0.5038639903068542,-8719.6904296875,304.13201904296875,0.8919219374656677,0.5069486498832703,0.4821871221065521,292.925048828125,297.1499938964844,293.1499938964844,0.5028683543205261,-6428.81396484375,304.1357421875,0.8912982940673828,0.5058321356773376,0.3554166257381439,292.8534240722656,297.1499938964844,293.1499938964844,0.5580864548683167,-9439.7470703125,304.1259460449219,0.9176849722862244,0.5499132871627808,0.5222177505493164,292.9962158203125,297.1499938964844,293.1499938964844,0.0433081686496734,-6534.4970703125,304.14483642578125,0.4620656967163086,0.0755151063203811,0.3610386848449707,289.17657470703125,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.99578857421875,289.17779541015625,1.0,0.5085856914520264,0.5834947228431702,0.5834947228431702,1.0,1.0,-2.46226453781128,0.998250126838684,1.4640145301818848,0.4337683916091919,0.0,0.0,1.0,161.6439971923828,138.0,38.93720626831055,-24892.453125,1526.46044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.716796875,306.2660217285156,278.1499938964844,0.0,18000.0,313.1499938964844,28731.205078125,28800.0,0.0,0.0,0.5790789723396301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240113019943235,1.7240358591079712,-2.454629611747805e-05,0.0,0.000587691552937,0.0,0.0,569.741943359375,0.0,0.0,0.0,0.9412412047386168,4.0,0.0,1.0
373140,293.0075988769531,297.1499938964844,293.1499938964844,0.3309979736804962,-5968.18505859375,304.1488342285156,0.8146328330039978,0.3635996878147125,0.33016237616539,292.9062194824219,297.1499938964844,293.1499938964844,0.5056791305541992,-8742.09765625,304.1349792480469,0.9081555604934692,0.5093382596969604,0.4840650260448456,292.9422302246094,297.1499938964844,293.1499938964844,0.504355788230896,-6442.44873046875,304.13800048828125,0.9073514342308044,0.5080453753471375,0.3566575646400451,292.8733215332031,297.1499938964844,293.1499938964844,0.5612384676933289,-9479.021484375,304.1286926269531,0.9369627237319946,0.5533864498138428,0.5250908732414246,293.0101623535156,297.1499938964844,293.1499938964844,0.0438339971005916,-6575.212890625,304.14569091796875,0.4751643240451813,0.0765768662095069,0.3638195097446441,289.19921875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0097045898437,289.20037841796875,1.0,0.502346932888031,0.5848624110221863,0.5848624110221863,1.0,1.0,-2.472711563110352,1.004360318183899,1.4683512449264526,0.4376011788845062,0.0,0.0,1.0,150.76058959960938,126.0,33.715049743652344,-25047.7734375,1494.338623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8233947753906,306.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.9453125,29880.0,0.0,0.0,0.5835338830947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255929708480835,1.725617527961731,-2.459135248500388e-05,0.0,0.0005922127165831,0.0,0.0,571.3114624023438,0.0,0.0,0.0,0.9570260643959044,4.0,0.0,1.0
373200,293.0075988769531,297.1499938964844,293.1499938964844,0.3309979736804962,-5968.18505859375,304.1488342285156,0.8146328330039978,0.3635996878147125,0.33016237616539,292.9062194824219,297.1499938964844,293.1499938964844,0.5056791305541992,-8742.09765625,304.1349792480469,0.9081555604934692,0.5093382596969604,0.4840650260448456,292.9422302246094,297.1499938964844,293.1499938964844,0.504355788230896,-6442.44873046875,304.13800048828125,0.9073514342308044,0.5080453753471375,0.3566575646400451,292.8733215332031,297.1499938964844,293.1499938964844,0.5612384676933289,-9479.021484375,304.1286926269531,0.9369627237319946,0.5533864498138428,0.5250908732414246,293.0101623535156,297.1499938964844,293.1499938964844,0.0438339971005916,-6575.212890625,304.14569091796875,0.4751643240451813,0.0765768662095069,0.3638195097446441,289.19921875,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.0097045898437,289.20037841796875,1.0,0.502346932888031,0.5848624110221863,0.5848624110221863,1.0,1.0,-2.472711563110352,1.004360318183899,1.4683512449264526,0.4376011788845062,0.0,0.0,1.0,150.76058959960938,126.0,33.715049743652344,-25047.7734375,1494.338623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8233947753906,306.35430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28783.9453125,29880.0,0.0,0.0,0.5835338830947876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255929708480835,1.725617527961731,-2.459135248500388e-05,0.0,0.0005922127165831,0.0,0.0,571.3114624023438,0.0,0.0,0.0,0.9570260643959044,4.0,0.0,1.0
373260,293.0249938964844,297.1499938964844,293.1499938964844,0.3294454514980316,-5944.61962890625,304.1517639160156,0.8283132910728455,0.3636767566204071,0.3298590779304504,292.92657470703125,297.1499938964844,293.1499938964844,0.5060549378395081,-8744.3359375,304.1392822265625,0.9282435774803162,0.5113876461982727,0.4856181442737579,292.9583435058594,297.1499938964844,293.1499938964844,0.5045639276504517,-6442.78271484375,304.1415710449219,0.927304983139038,0.5100406408309937,0.3577461242675781,292.8921203613281,297.1499938964844,293.1499938964844,0.5629172325134277,-9498.07421875,304.1329040527344,0.9577433466911316,0.5565850138664246,0.5277029871940613,293.0228881835937,297.1499938964844,293.1499938964844,0.0441297814249992,-6595.72314453125,304.1466064453125,0.4864791631698608,0.077538289129734,0.3661136627197265,289.24713134765625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0225830078125,289.248779296875,1.0,0.4956819713115692,0.5862559080123901,0.5862559080123901,1.0,1.0,-2.481416940689087,1.0097081661224363,1.4717086553573608,0.4410630762577057,0.0,0.0,1.0,139.6493682861328,114.0,52.9435920715332,-25280.3359375,1458.70849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9098815917969,306.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.78515625,29880.0,0.0,0.0,0.5878000259399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.0005965422606095,0.0,0.0,600.0042724609375,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
373320,293.0249938964844,297.1499938964844,293.1499938964844,0.3294454514980316,-5944.61962890625,304.1517639160156,0.8283132910728455,0.3636767566204071,0.3298590779304504,292.92657470703125,297.1499938964844,293.1499938964844,0.5060549378395081,-8744.3359375,304.1392822265625,0.9282435774803162,0.5113876461982727,0.4856181442737579,292.9583435058594,297.1499938964844,293.1499938964844,0.5045639276504517,-6442.78271484375,304.1415710449219,0.927304983139038,0.5100406408309937,0.3577461242675781,292.8921203613281,297.1499938964844,293.1499938964844,0.5629172325134277,-9498.07421875,304.1329040527344,0.9577433466911316,0.5565850138664246,0.5277029871940613,293.0228881835937,297.1499938964844,293.1499938964844,0.0441297814249992,-6595.72314453125,304.1466064453125,0.4864791631698608,0.077538289129734,0.3661136627197265,289.24713134765625,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0225830078125,289.248779296875,1.0,0.4956819713115692,0.5862559080123901,0.5862559080123901,1.0,1.0,-2.481416940689087,1.0097081661224363,1.4717086553573608,0.4410630762577057,0.0,0.0,1.0,139.6493682861328,114.0,52.9435920715332,-25280.3359375,1458.70849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9098815917969,306.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,29739.78515625,29880.0,0.0,0.0,0.5878000259399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540102005004885,1.7540355920791626,-2.5407967768842354e-05,0.0,0.0005965422606095,0.0,0.0,600.0042724609375,0.0,0.0,0.0,0.9577206373214722,4.0,0.0,1.0
373380,293.0413513183594,297.1499938964844,293.1499938964844,0.3280830681324005,-5924.44091796875,304.1534423828125,0.8439061641693115,0.3635274469852447,0.3293452858924866,292.946044921875,297.1499938964844,293.1499938964844,0.5066636204719543,-8750.8359375,304.1418151855469,0.951039731502533,0.5130939483642578,0.486846923828125,292.9734802246094,297.1499938964844,293.1499938964844,0.5051636695861816,-6447.8408203125,304.14337158203125,0.9501649737358092,0.5118281245231628,0.3586843609809875,292.9096984863281,297.1499938964844,293.1499938964844,0.5649937391281128,-9523.6328125,304.1351318359375,0.9786085486412048,0.5595511198043823,0.5300800800323486,293.03448486328125,297.1499938964844,293.1499938964844,0.044409342110157,-6616.27197265625,304.14727783203125,0.4980925917625427,0.0784044340252876,0.3679564297199249,289.2762451171875,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.03369140625,289.277587890625,1.0,0.4886519014835357,0.5876438617706299,0.5876438617706299,1.0,1.0,-2.4884743690490723,1.0143002271652222,1.47417414188385,0.4441377520561218,0.0,0.0,1.0,128.40145874023438,132.0,43.41598129272461,-25411.2734375,1420.1270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00225830078125,306.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.5916541218757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060526118613e-05,0.0,0.0006004536990076,0.0,0.0,603.2886962890625,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
373440,293.0413513183594,297.1499938964844,293.1499938964844,0.3280830681324005,-5924.44091796875,304.1534423828125,0.8439061641693115,0.3635274469852447,0.3293452858924866,292.946044921875,297.1499938964844,293.1499938964844,0.5066636204719543,-8750.8359375,304.1418151855469,0.951039731502533,0.5130939483642578,0.486846923828125,292.9734802246094,297.1499938964844,293.1499938964844,0.5051636695861816,-6447.8408203125,304.14337158203125,0.9501649737358092,0.5118281245231628,0.3586843609809875,292.9096984863281,297.1499938964844,293.1499938964844,0.5649937391281128,-9523.6328125,304.1351318359375,0.9786085486412048,0.5595511198043823,0.5300800800323486,293.03448486328125,297.1499938964844,293.1499938964844,0.044409342110157,-6616.27197265625,304.14727783203125,0.4980925917625427,0.0784044340252876,0.3679564297199249,289.2762451171875,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.03369140625,289.277587890625,1.0,0.4886519014835357,0.5876438617706299,0.5876438617706299,1.0,1.0,-2.4884743690490723,1.0143002271652222,1.47417414188385,0.4441377520561218,0.0,0.0,1.0,128.40145874023438,132.0,43.41598129272461,-25411.2734375,1420.1270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00225830078125,306.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.5916541218757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060526118613e-05,0.0,0.0006004536990076,0.0,0.0,603.2886962890625,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
373500,293.04931640625,297.1499938964844,293.1499938964844,0.3275383412837982,-5916.4912109375,304.1537780761719,0.8458381295204163,0.36334228515625,0.329170286655426,292.9555969238281,297.1499938964844,293.1499938964844,0.5070732235908508,-8755.837890625,304.1425476074219,0.9541854858398438,0.5138019919395447,0.4875085055828094,292.98077392578125,297.1499938964844,293.1499938964844,0.5056341290473938,-6452.3173828125,304.1437072753906,0.9533728957176208,0.5126283764839172,0.3592252135276794,292.9181823730469,297.1499938964844,293.1499938964844,0.5661956667900085,-9538.9462890625,304.1356506347656,0.981558084487915,0.5609321594238281,0.5313583016395569,293.0400390625,297.1499938964844,293.1499938964844,0.0446948707103729,-6638.63720703125,304.1472473144531,0.5002252459526062,0.0787816420197486,0.369511216878891,289.2886962890625,291.1499938964844,259.00994873046875,258.6071472167969,279.1635131835937,293.0390930175781,289.2898254394531,1.0,0.4889611899852752,0.5882934331893921,0.5882934331893921,1.0,1.0,-2.493109226226806,1.0170583724975586,1.476050853729248,0.4458480179309845,0.0,0.0,1.0,127.1993179321289,132.0,38.75395584106445,-25481.861328125,1420.9449462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0512390136719,306.5864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,29864.703125,30960.0,0.0,0.0,0.5934107899665833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576900720596311,1.7577155828475952,-2.55146896961378e-05,0.0,0.000602236483246,0.0,0.0,603.7886352539062,0.0,0.0,0.0,0.9745452404022216,4.0,0.0,1.0
373560,293.05731201171875,297.1499938964844,293.1499938964844,0.3266111016273498,-5902.68115234375,304.15478515625,0.8437749743461609,0.3630445897579193,0.3290024399757385,292.9651794433594,297.1499938964844,293.1499938964844,0.5068764686584473,-8752.05859375,304.144287109375,0.9521738886833192,0.5143883228302002,0.4881661534309387,292.98809814453125,297.1499938964844,293.1499938964844,0.5055391192436218,-6450.7080078125,304.1450500488281,0.951427400112152,0.513336718082428,0.3597849309444427,292.9266052246094,297.1499938964844,293.1499938964844,0.5667561292648315,-9545.154296875,304.1372375488281,0.9801913499832152,0.5622115731239319,0.5326560139656067,293.0455322265625,297.1499938964844,293.1499938964844,0.0449565611779689,-6658.04150390625,304.14727783203125,0.499803215265274,0.0790930390357971,0.3712938129901886,289.3163146972656,291.1499938964844,259.0301818847656,258.6338195800781,279.1631164550781,293.044189453125,289.3184814453125,1.0,0.490751713514328,0.5889183282852173,0.5889183282852173,1.0,1.0,-2.4980709552764893,1.019930362701416,1.4781405925750732,0.4476390182971954,0.0,0.0,1.0,128.6168975830078,150.0,56.941287994384766,-25632.599609375,1433.33154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0872497558594,306.6480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.154296875,30960.0,0.0,0.0,0.5952101945877075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.781377196311951,-2.620624036353547e-05,0.0,0.0006040626903995,0.0,0.0,628.5020141601562,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.0733642578125,297.1499938964844,293.1499938964844,0.3253432810306549,-5884.2939453125,304.1552734375,0.8327051401138306,0.3621378242969513,0.3285642266273498,292.98419189453125,297.1499938964844,293.1499938964844,0.5073602199554443,-8757.8134765625,304.1453552246094,0.9385855197906494,0.5152141451835632,0.4893427789211273,293.0025634765625,297.1499938964844,293.1499938964844,0.5063401460647583,-6458.44677734375,304.14532470703125,0.9380260705947876,0.5145032405853271,0.3608665466308594,292.943359375,297.1499938964844,293.1499938964844,0.5689212083816528,-9572.9248046875,304.1378479003906,0.9692290425300598,0.564471960067749,0.5351584553718567,293.0564880371094,297.1499938964844,293.1499938964844,0.0456217378377914,-6710.3857421875,304.1470642089844,0.4943056404590606,0.0795174539089202,0.3748998045921325,289.34375,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.054443359375,289.3447570800781,1.0,0.4976056218147278,0.5901451706886292,0.5901451706886292,1.0,1.0,-2.5075974464416504,1.025465965270996,1.4821314811706543,0.4511109292507171,0.0,0.0,1.0,136.4140167236328,168.0,40.52837753295898,-25769.9765625,1478.929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15283203125,306.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.076171875,30960.0,0.0,0.0,0.5986741781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877542972564695,1.7877806425094604,-2.63949823420262e-05,0.0,0.0006075782002881,0.0,0.0,635.3041381835938,0.0,0.0,0.0,0.9760284423828124,4.0,0.0,1.0
373680,293.0733642578125,297.1499938964844,293.1499938964844,0.3253432810306549,-5884.2939453125,304.1552734375,0.8327051401138306,0.3621378242969513,0.3285642266273498,292.98419189453125,297.1499938964844,293.1499938964844,0.5073602199554443,-8757.8134765625,304.1453552246094,0.9385855197906494,0.5152141451835632,0.4893427789211273,293.0025634765625,297.1499938964844,293.1499938964844,0.5063401460647583,-6458.44677734375,304.14532470703125,0.9380260705947876,0.5145032405853271,0.3608665466308594,292.943359375,297.1499938964844,293.1499938964844,0.5689212083816528,-9572.9248046875,304.1378479003906,0.9692290425300598,0.564471960067749,0.5351584553718567,293.0564880371094,297.1499938964844,293.1499938964844,0.0456217378377914,-6710.3857421875,304.1470642089844,0.4943056404590606,0.0795174539089202,0.3748998045921325,289.34375,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.054443359375,289.3447570800781,1.0,0.4976056218147278,0.5901451706886292,0.5901451706886292,1.0,1.0,-2.5075974464416504,1.025465965270996,1.4821314811706543,0.4511109292507171,0.0,0.0,1.0,136.4140167236328,168.0,40.52837753295898,-25769.9765625,1478.929443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15283203125,306.7077331542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.076171875,30960.0,0.0,0.0,0.5986741781234741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877542972564695,1.7877806425094604,-2.63949823420262e-05,0.0,0.0006075782002881,0.0,0.0,635.3041381835938,0.0,0.0,0.0,0.9760284423828124,4.0,0.0,1.0
373740,293.0892028808594,297.1499938964844,293.1499938964844,0.3241235911846161,-5866.76708984375,304.1555480957031,0.8170810341835022,0.3608663976192474,0.3279567658901214,293.0029296875,297.1499938964844,293.1499938964844,0.5079322457313538,-8765.05078125,304.1459350585937,0.9180829524993896,0.5156174898147583,0.4902916550636291,293.0166320800781,297.1499938964844,293.1499938964844,0.5073972344398499,-6468.94482421875,304.1451110839844,0.9178361296653748,0.5153862833976746,0.3618745803833008,292.9597473144531,297.1499938964844,293.1499938964844,0.5713067054748535,-9603.8701171875,304.1379089355469,0.951025664806366,0.5663871765136719,0.5375046133995056,293.0672607421875,297.1499938964844,293.1499938964844,0.0462709665298461,-6762.14306640625,304.14697265625,0.4855258166790008,0.0797018185257911,0.3782288730144501,289.3608093261719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0644836425781,289.3616027832031,1.0,0.5071814656257629,0.5913503766059875,0.5913503766059875,1.0,1.0,-2.516038417816162,1.0304847955703735,1.4855536222457886,0.4543128609657287,0.0,0.0,1.0,148.65213012695312,186.0,28.069129943847656,-25885.2734375,1542.4608154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222412109375,306.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6018286347389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.789236068725586,-2.64379723375896e-05,0.0,0.0006107795634306,0.0,0.0,636.85693359375,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373800,293.0892028808594,297.1499938964844,293.1499938964844,0.3241235911846161,-5866.76708984375,304.1555480957031,0.8170810341835022,0.3608663976192474,0.3279567658901214,293.0029296875,297.1499938964844,293.1499938964844,0.5079322457313538,-8765.05078125,304.1459350585937,0.9180829524993896,0.5156174898147583,0.4902916550636291,293.0166320800781,297.1499938964844,293.1499938964844,0.5073972344398499,-6468.94482421875,304.1451110839844,0.9178361296653748,0.5153862833976746,0.3618745803833008,292.9597473144531,297.1499938964844,293.1499938964844,0.5713067054748535,-9603.8701171875,304.1379089355469,0.951025664806366,0.5663871765136719,0.5375046133995056,293.0672607421875,297.1499938964844,293.1499938964844,0.0462709665298461,-6762.14306640625,304.14697265625,0.4855258166790008,0.0797018185257911,0.3782288730144501,289.3608093261719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0644836425781,289.3616027832031,1.0,0.5071814656257629,0.5913503766059875,0.5913503766059875,1.0,1.0,-2.516038417816162,1.0304847955703735,1.4855536222457886,0.4543128609657287,0.0,0.0,1.0,148.65213012695312,186.0,28.069129943847656,-25885.2734375,1542.4608154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.222412109375,306.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.39453125,32040.0,0.0,0.0,0.6018286347389221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892096042633057,1.789236068725586,-2.64379723375896e-05,0.0,0.0006107795634306,0.0,0.0,636.85693359375,0.0,0.0,0.0,0.9917492866516112,4.0,0.0,1.0
373860,293.104736328125,297.1499938964844,293.1499938964844,0.3221359550952911,-5837.6435546875,304.156982421875,0.7991941571235657,0.359258234500885,0.327147364616394,293.0213623046875,297.1499938964844,293.1499938964844,0.5073347091674805,-8755.560546875,304.1482238769531,0.8974912166595459,0.5156068801879883,0.490961492061615,293.0302734375,297.1499938964844,293.1499938964844,0.5074588656425476,-6468.8095703125,304.1465759277344,0.8976204991340637,0.5159979462623596,0.362774521112442,292.9757080078125,297.1499938964844,293.1499938964844,0.572519063949585,-9618.322265625,304.1398620605469,0.9294893145561218,0.567971408367157,0.5396468639373779,293.07769775390625,297.1499938964844,293.1499938964844,0.0467227436602115,-6796.45947265625,304.147216796875,0.4748571217060089,0.0796855762600898,0.3811323940753937,289.39898681640625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0745544433594,289.400146484375,1.0,0.5181857943534851,0.59255051612854,0.59255051612854,1.0,1.0,-2.5230157375335693,1.0348315238952637,1.4881843328475952,0.4571688771247864,0.0,0.0,1.0,163.61636352539062,204.0,41.415000915527344,-26072.1640625,1616.134521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695007324219,306.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.604971170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006139688193798,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
373920,293.104736328125,297.1499938964844,293.1499938964844,0.3221359550952911,-5837.6435546875,304.156982421875,0.7991941571235657,0.359258234500885,0.327147364616394,293.0213623046875,297.1499938964844,293.1499938964844,0.5073347091674805,-8755.560546875,304.1482238769531,0.8974912166595459,0.5156068801879883,0.490961492061615,293.0302734375,297.1499938964844,293.1499938964844,0.5074588656425476,-6468.8095703125,304.1465759277344,0.8976204991340637,0.5159979462623596,0.362774521112442,292.9757080078125,297.1499938964844,293.1499938964844,0.572519063949585,-9618.322265625,304.1398620605469,0.9294893145561218,0.567971408367157,0.5396468639373779,293.07769775390625,297.1499938964844,293.1499938964844,0.0467227436602115,-6796.45947265625,304.147216796875,0.4748571217060089,0.0796855762600898,0.3811323940753937,289.39898681640625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0745544433594,289.400146484375,1.0,0.5181857943534851,0.59255051612854,0.59255051612854,1.0,1.0,-2.5230157375335693,1.0348315238952637,1.4881843328475952,0.4571688771247864,0.0,0.0,1.0,163.61636352539062,204.0,41.415000915527344,-26072.1640625,1616.134521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2695007324219,306.8396301269531,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.604971170425415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006139688193798,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.991970419883728,4.0,0.0,1.0
