time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1197814941406,297.1499938964844,293.1499938964844,0.3203739523887634,-5812.234375,304.1575927734375,0.781295120716095,0.3573567569255829,0.3261283338069916,293.0393371582031,297.1499938964844,293.1499938964844,0.5070836544036865,-8751.5517578125,304.14923095703125,0.8785856366157532,0.5152203440666199,0.4913338422775268,293.0433044433594,297.1499938964844,293.1499938964844,0.5080496072769165,-6474.5400390625,304.146728515625,0.8791294097900391,0.5163863897323608,0.3635587990283966,292.9909973144531,297.1499938964844,293.1499938964844,0.5742696523666382,-9640.740234375,304.14031982421875,0.9085955023765564,0.5692816376686096,0.5415833592414856,293.0876159667969,297.1499938964844,293.1499938964844,0.0471653714776039,-6831.34423828125,304.1473999023437,0.4614426791667938,0.0795055031776428,0.383575826883316,289.41796875,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0845031738281,289.4187927246094,1.0,0.5298324227333069,0.593742847442627,0.593742847442627,1.0,1.0,-2.528444766998291,1.038465142250061,1.4899797439575195,0.4596513509750366,0.0,0.0,1.0,180.22317504882807,222.0,30.041898727416992,-26161.517578125,1695.1221923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226623535156,306.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6078579425811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006168985855765,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.1197814941406,297.1499938964844,293.1499938964844,0.3203739523887634,-5812.234375,304.1575927734375,0.781295120716095,0.3573567569255829,0.3261283338069916,293.0393371582031,297.1499938964844,293.1499938964844,0.5070836544036865,-8751.5517578125,304.14923095703125,0.8785856366157532,0.5152203440666199,0.4913338422775268,293.0433044433594,297.1499938964844,293.1499938964844,0.5080496072769165,-6474.5400390625,304.146728515625,0.8791294097900391,0.5163863897323608,0.3635587990283966,292.9909973144531,297.1499938964844,293.1499938964844,0.5742696523666382,-9640.740234375,304.14031982421875,0.9085955023765564,0.5692816376686096,0.5415833592414856,293.0876159667969,297.1499938964844,293.1499938964844,0.0471653714776039,-6831.34423828125,304.1473999023437,0.4614426791667938,0.0795055031776428,0.383575826883316,289.41796875,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0845031738281,289.4187927246094,1.0,0.5298324227333069,0.593742847442627,0.593742847442627,1.0,1.0,-2.528444766998291,1.038465142250061,1.4899797439575195,0.4596513509750366,0.0,0.0,1.0,180.22317504882807,222.0,30.041898727416992,-26161.517578125,1695.1221923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3226623535156,306.8866882324219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6078579425811768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006168985855765,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1270751953125,297.1499938964844,293.1499938964844,0.3194287717342376,-5798.60595703125,304.1579284667969,0.7728629112243652,0.3563038408756256,0.3255415856838226,293.0481262207031,297.1499938964844,293.1499938964844,0.5068613886833191,-8748.2333984375,304.1497802734375,0.8697290420532227,0.5148929953575134,0.4914095103740692,293.0495910644531,297.1499938964844,293.1499938964844,0.5083198547363281,-6477.14599609375,304.1468200683594,0.8704981207847595,0.5165056586265564,0.363910049200058,292.9983825683594,297.1499938964844,293.1499938964844,0.575100302696228,-9651.3486328125,304.1405639648437,0.8995510339736938,0.569844126701355,0.542479395866394,293.09234619140625,297.1499938964844,293.1499938964844,0.0473551675677299,-6846.29052734375,304.14752197265625,0.4542167484760284,0.079364039003849,0.3846309781074524,289.42633056640625,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0893859863281,289.4271545410156,1.0,0.5357460379600525,0.5943328738212585,0.5943328738212585,1.0,1.0,-2.530597925186157,1.0400196313858032,1.4905781745910645,0.4607530236244201,0.0,0.0,1.0,188.9242706298828,222.0,27.00257873535156,-26202.322265625,1735.661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3533935546875,306.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.609173595905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.0006182337529025,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1342468261719,297.1499938964844,293.1499938964844,0.3181888461112976,-5780.47607421875,304.15875244140625,0.7648682594299316,0.355186253786087,0.3249039947986603,293.0567932128906,297.1499938964844,293.1499938964844,0.506181538105011,-8738.30859375,304.15106201171875,0.8613558411598206,0.5144777297973633,0.4914118945598602,293.0556945800781,297.1499938964844,293.1499938964844,0.5081777572631836,-6475.3232421875,304.1476745605469,0.8623580932617188,0.5165751576423645,0.3642336726188659,293.005615234375,297.1499938964844,293.1499938964844,0.575458824634552,-9655.279296875,304.1416320800781,0.891096830368042,0.5703455805778503,0.5433276295661926,293.096923828125,297.1499938964844,293.1499938964844,0.0474761053919792,-6854.97802734375,304.14776611328125,0.4474605917930603,0.0791935920715332,0.3855860829353332,289.4441223144531,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.09423828125,289.44537353515625,1.0,0.541664719581604,0.5949169993400574,0.5949169993400574,1.0,1.0,-2.532390832901001,1.0414037704467771,1.4909870624542236,0.4617630243301391,0.0,0.0,1.0,197.8059844970703,240.0,37.15637969970703,-26279.53515625,1776.5322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.379638671875,306.95098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.32421875,33120.0,0.0,0.0,0.6104775071144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318605422973635,1.831888198852539,-2.771344588836655e-05,0.0,0.0006195570458658,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1479797363281,297.1499938964844,293.1499938964844,0.315955251455307,-5748.2119140625,304.1595458984375,0.7502545118331909,0.3527988195419311,0.3234927952289581,293.0738220214844,297.1499938964844,293.1499938964844,0.5051560997962952,-8723.736328125,304.15240478515625,0.8460648655891418,0.5133895874023438,0.4911850392818451,293.0674743652344,297.1499938964844,293.1499938964844,0.5083751082420349,-6477.041015625,304.14813232421875,0.8475574851036072,0.5165786743164062,0.3647931516170501,293.01953125,297.1499938964844,293.1499938964844,0.5766819715499878,-9670.650390625,304.14239501953125,0.875475287437439,0.5711787939071655,0.5448729991912842,293.10565185546875,297.1499938964844,293.1499938964844,0.0477328971028327,-6874.70654296875,304.1480712890625,0.4353947937488556,0.0787695795297622,0.3871903717517853,289.4632568359375,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.103759765625,289.4642028808594,1.0,0.553412139415741,0.5960623025894165,0.5960623025894165,1.0,1.0,-2.5348803997039795,1.0436484813690186,1.4912320375442505,0.4634967148303985,0.0,0.0,1.0,215.9510803222656,228.0,29.42974090576172,-26345.74609375,1858.4876708984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4397277832031,307.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6128412485122681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000621955958195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1479797363281,297.1499938964844,293.1499938964844,0.315955251455307,-5748.2119140625,304.1595458984375,0.7502545118331909,0.3527988195419311,0.3234927952289581,293.0738220214844,297.1499938964844,293.1499938964844,0.5051560997962952,-8723.736328125,304.15240478515625,0.8460648655891418,0.5133895874023438,0.4911850392818451,293.0674743652344,297.1499938964844,293.1499938964844,0.5083751082420349,-6477.041015625,304.14813232421875,0.8475574851036072,0.5165786743164062,0.3647931516170501,293.01953125,297.1499938964844,293.1499938964844,0.5766819715499878,-9670.650390625,304.14239501953125,0.875475287437439,0.5711787939071655,0.5448729991912842,293.10565185546875,297.1499938964844,293.1499938964844,0.0477328971028327,-6874.70654296875,304.1480712890625,0.4353947937488556,0.0787695795297622,0.3871903717517853,289.4632568359375,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.103759765625,289.4642028808594,1.0,0.553412139415741,0.5960623025894165,0.5960623025894165,1.0,1.0,-2.5348803997039795,1.0436484813690186,1.4912320375442505,0.4634967148303985,0.0,0.0,1.0,215.9510803222656,228.0,29.42974090576172,-26345.74609375,1858.4876708984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4397277832031,307.0024108886719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6128412485122681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000621955958195,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16033935546875,297.1499938964844,293.1499938964844,0.3129413723945617,-5704.28759765625,304.1614074707031,0.7448012828826904,0.350342184305191,0.3215213716030121,293.08984375,297.1499938964844,293.1499938964844,0.5030375123023987,-8693.6337890625,304.1551818847656,0.8410366773605347,0.5120657086372375,0.4902236461639404,293.0780944824219,297.1499938964844,293.1499938964844,0.5076767206192017,-6469.26708984375,304.1499328613281,0.8431234359741211,0.5165133476257324,0.3649247586727142,293.0323181152344,297.1499938964844,293.1499938964844,0.5769082307815552,-9672.0947265625,304.14459228515625,0.8710164427757263,0.5718892812728882,0.5457925200462341,293.1132507324219,297.1499938964844,293.1499938964844,0.0474384054541587,-6848.65625,304.14923095703125,0.4311434030532837,0.0783495306968689,0.3863424360752105,289.4876708984375,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.112548828125,289.48907470703125,1.0,0.5559549331665039,0.5972851514816284,0.5972851514816284,1.0,1.0,-2.531606912612915,1.0433324575424194,1.4882745742797852,0.4639976620674133,0.0,0.0,1.0,221.8111267089844,216.0,34.556236267089844,-26386.654296875,1878.966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,307.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6148106455802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006239546346478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16033935546875,297.1499938964844,293.1499938964844,0.3129413723945617,-5704.28759765625,304.1614074707031,0.7448012828826904,0.350342184305191,0.3215213716030121,293.08984375,297.1499938964844,293.1499938964844,0.5030375123023987,-8693.6337890625,304.1551818847656,0.8410366773605347,0.5120657086372375,0.4902236461639404,293.0780944824219,297.1499938964844,293.1499938964844,0.5076767206192017,-6469.26708984375,304.1499328613281,0.8431234359741211,0.5165133476257324,0.3649247586727142,293.0323181152344,297.1499938964844,293.1499938964844,0.5769082307815552,-9672.0947265625,304.14459228515625,0.8710164427757263,0.5718892812728882,0.5457925200462341,293.1132507324219,297.1499938964844,293.1499938964844,0.0474384054541587,-6848.65625,304.14923095703125,0.4311434030532837,0.0783495306968689,0.3863424360752105,289.4876708984375,291.1499938964844,259.25,258.9171142578125,279.1619873046875,293.112548828125,289.48907470703125,1.0,0.5559549331665039,0.5972851514816284,0.5972851514816284,1.0,1.0,-2.531606912612915,1.0433324575424194,1.4882745742797852,0.4639976620674133,0.0,0.0,1.0,221.8111267089844,216.0,34.556236267089844,-26386.654296875,1878.966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5128173828125,307.0700988769531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6148106455802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006239546346478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1717224121094,297.1499938964844,293.1499938964844,0.3093035519123077,-5651.09423828125,304.1636657714844,0.7441680431365967,0.347772866487503,0.319210022687912,293.1054077148437,297.1499938964844,293.1499938964844,0.4998841285705566,-8649.1435546875,304.1587219238281,0.8414232730865479,0.5104356408119202,0.4887243211269378,293.0881042480469,297.1499938964844,293.1499938964844,0.5061357617378235,-6452.8056640625,304.1525573730469,0.8442224860191345,0.5163044333457947,0.3647733628749847,293.0445556640625,297.1499938964844,293.1499938964844,0.5761529207229614,-9660.244140625,304.1476745605469,0.8725993037223816,0.5723927617073059,0.5462701320648193,293.12017822265625,297.1499938964844,293.1499938964844,0.0467949211597442,-6793.53466796875,304.15057373046875,0.4308490753173828,0.077877752482891,0.3840841948986053,289.52117919921875,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1210021972656,289.5229797363281,1.0,0.5538005232810974,0.5985074043273926,0.5985074043273926,1.0,1.0,-2.5247106552124023,1.041366696357727,1.4833439588546753,0.4636106491088867,0.0,0.0,1.0,219.9631500244141,204.0,44.65276336669922,-26416.548828125,1860.8670654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995483398437,307.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6163220405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006254885229282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1717224121094,297.1499938964844,293.1499938964844,0.3093035519123077,-5651.09423828125,304.1636657714844,0.7441680431365967,0.347772866487503,0.319210022687912,293.1054077148437,297.1499938964844,293.1499938964844,0.4998841285705566,-8649.1435546875,304.1587219238281,0.8414232730865479,0.5104356408119202,0.4887243211269378,293.0881042480469,297.1499938964844,293.1499938964844,0.5061357617378235,-6452.8056640625,304.1525573730469,0.8442224860191345,0.5163044333457947,0.3647733628749847,293.0445556640625,297.1499938964844,293.1499938964844,0.5761529207229614,-9660.244140625,304.1476745605469,0.8725993037223816,0.5723927617073059,0.5462701320648193,293.12017822265625,297.1499938964844,293.1499938964844,0.0467949211597442,-6793.53466796875,304.15057373046875,0.4308490753173828,0.077877752482891,0.3840841948986053,289.52117919921875,291.1499938964844,259.26715087890625,258.9386291503906,279.1621398925781,293.1210021972656,289.5229797363281,1.0,0.5538005232810974,0.5985074043273926,0.5985074043273926,1.0,1.0,-2.5247106552124023,1.041366696357727,1.4833439588546753,0.4636106491088867,0.0,0.0,1.0,219.9631500244141,204.0,44.65276336669922,-26416.548828125,1860.8670654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5995483398437,307.1529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6163220405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006254885229282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.18243408203125,297.1499938964844,293.1499938964844,0.305093377828598,-5589.38037109375,304.1661376953125,0.745985746383667,0.345047652721405,0.3165937662124634,293.1207275390625,297.1499938964844,293.1499938964844,0.4957419335842132,-8591.02734375,304.1627197265625,0.8445914387702942,0.5084611773490906,0.4867266714572906,293.0977783203125,297.1499938964844,293.1499938964844,0.5037878751754761,-6428.134765625,304.1556091308594,0.8482300043106079,0.5159121155738831,0.3643651902675628,293.05645751953125,297.1499938964844,293.1499938964844,0.5744454264640808,-9635.7021484375,304.1513061523437,0.8773576617240906,0.5726494789123535,0.5463410019874573,293.1268310546875,297.1499938964844,293.1499938964844,0.0458154678344726,-6710.6103515625,304.1520080566406,0.432278573513031,0.0772828757762909,0.3804684579372406,289.5634765625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.1295471191406,289.5657043457031,1.0,0.5487870573997498,0.5996992588043213,0.5996992588043213,1.0,1.0,-2.5144202709198,1.0378190279006958,1.4766011238098145,0.4623721241950989,0.0,0.0,1.0,214.01492309570312,192.0,56.11394119262695,-26434.0,1820.3485107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6173561215400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006265380070544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.18243408203125,297.1499938964844,293.1499938964844,0.305093377828598,-5589.38037109375,304.1661376953125,0.745985746383667,0.345047652721405,0.3165937662124634,293.1207275390625,297.1499938964844,293.1499938964844,0.4957419335842132,-8591.02734375,304.1627197265625,0.8445914387702942,0.5084611773490906,0.4867266714572906,293.0977783203125,297.1499938964844,293.1499938964844,0.5037878751754761,-6428.134765625,304.1556091308594,0.8482300043106079,0.5159121155738831,0.3643651902675628,293.05645751953125,297.1499938964844,293.1499938964844,0.5744454264640808,-9635.7021484375,304.1513061523437,0.8773576617240906,0.5726494789123535,0.5463410019874573,293.1268310546875,297.1499938964844,293.1499938964844,0.0458154678344726,-6710.6103515625,304.1520080566406,0.432278573513031,0.0772828757762909,0.3804684579372406,289.5634765625,291.1499938964844,259.2776794433594,258.9534912109375,279.1619567871094,293.1295471191406,289.5657043457031,1.0,0.5487870573997498,0.5996992588043213,0.5996992588043213,1.0,1.0,-2.5144202709198,1.0378190279006958,1.4766011238098145,0.4623721241950989,0.0,0.0,1.0,214.01492309570312,192.0,56.11394119262695,-26434.0,1820.3485107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6969299316406,307.248046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6173561215400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006265380070544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1874694824219,297.1499938964844,293.1499938964844,0.3028387129306793,-5556.29296875,304.16729736328125,0.7475510835647583,0.3436481058597564,0.3152135908603668,293.1281433105469,297.1499938964844,293.1499938964844,0.4933777153491974,-8557.9912109375,304.1647033691406,0.8469201326370239,0.5073716044425964,0.4855888783931732,293.10235595703125,297.1499938964844,293.1499938964844,0.5023873448371887,-6413.546875,304.1571350097656,0.851031482219696,0.5156737565994263,0.364100307226181,293.0621643066406,297.1499938964844,293.1499938964844,0.5733135342597961,-9619.8203125,304.1531066894531,0.8805983662605286,0.5727135539054871,0.5462728142738342,293.12994384765625,297.1499938964844,293.1499938964844,0.0452482029795646,-6662.7919921875,304.1526794433594,0.4334878027439117,0.0769650787115097,0.3783638775348663,289.5873718261719,291.1499938964844,259.2806091308594,258.9585876464844,279.1617126464844,293.1337280273437,289.5897521972656,1.0,0.5455795526504517,0.6002674698829651,0.6002674698829651,1.0,1.0,-2.508466958999634,1.03564715385437,1.472819685935974,0.4615262746810913,0.0,0.0,1.0,210.06298828125,192.0,61.27684020996094,-26439.841796875,1794.8626708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483825683594,307.2987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6176948547363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006268817814998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1922912597656,297.1499938964844,293.1499938964844,0.3005102276802063,-5522.09814453125,304.1683959960937,0.7494648694992065,0.3422268033027649,0.313797265291214,293.1354064941406,297.1499938964844,293.1499938964844,0.4908555150032043,-8522.8310546875,304.1665954589844,0.8496459722518921,0.5062204003334045,0.4843747317790985,293.10675048828125,297.1499938964844,293.1499938964844,0.5008712410926819,-6397.8310546875,304.1585998535156,0.8542678952217102,0.5154127478599548,0.3638062477111816,293.06768798828125,297.1499938964844,293.1499938964844,0.5720353722572327,-9602.0791015625,304.1548767089844,0.8843002319335938,0.5727418661117554,0.5461523532867432,293.13287353515625,297.1499938964844,293.1499938964844,0.0446480400860309,-6612.31103515625,304.1532592773437,0.4349809885025024,0.0766399875283241,0.3761380612850189,289.6126403808594,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13787841796875,289.6151123046875,1.0,0.5420409440994263,0.6008119583129883,0.6008119583129883,1.0,1.0,-2.5021347999572754,1.0332776308059692,1.4688571691513062,0.4605630338191986,0.0,0.0,1.0,205.6689300537109,180.0,65.79016876220703,-26444.00390625,1767.064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80084228515625,307.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6179206967353821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006271109450608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2013244628906,297.1499938964844,293.1499938964844,0.2956810295581817,-5451.09326171875,304.1702880859375,0.7541949152946472,0.3393188118934631,0.3108721077442169,293.14947509765625,297.1499938964844,293.1499938964844,0.4854104220867157,-8447.1455078125,304.1701354980469,0.8561326265335083,0.5037383437156677,0.48173987865448,293.1150207519531,297.1499938964844,293.1499938964844,0.4975631535053253,-6363.7470703125,304.1612243652344,0.8618954420089722,0.5148285627365112,0.3631471991539001,293.0781555175781,297.1499938964844,293.1499938964844,0.5691201090812683,-9562.1103515625,304.1580810546875,0.8928935527801514,0.5726993083953857,0.5457798838615417,293.1383056640625,297.1499938964844,293.1499938964844,0.0433803163468837,-6505.96826171875,304.154296875,0.4387499690055847,0.0759749487042427,0.3714394569396972,289.6662292480469,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459350585937,289.6689147949219,1.0,0.5342169404029846,0.6018226742744446,0.6018226742744446,1.0,1.0,-2.4885714054107666,1.028046727180481,1.460524559020996,0.4583357572555542,0.0,0.0,1.0,195.95008850097656,168.0,72.69086456298828,-26446.728515625,1706.6563720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064636230469,307.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6180476546287537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006272397586144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2013244628906,297.1499938964844,293.1499938964844,0.2956810295581817,-5451.09326171875,304.1702880859375,0.7541949152946472,0.3393188118934631,0.3108721077442169,293.14947509765625,297.1499938964844,293.1499938964844,0.4854104220867157,-8447.1455078125,304.1701354980469,0.8561326265335083,0.5037383437156677,0.48173987865448,293.1150207519531,297.1499938964844,293.1499938964844,0.4975631535053253,-6363.7470703125,304.1612243652344,0.8618954420089722,0.5148285627365112,0.3631471991539001,293.0781555175781,297.1499938964844,293.1499938964844,0.5691201090812683,-9562.1103515625,304.1580810546875,0.8928935527801514,0.5726993083953857,0.5457798838615417,293.1383056640625,297.1499938964844,293.1499938964844,0.0433803163468837,-6505.96826171875,304.154296875,0.4387499690055847,0.0759749487042427,0.3714394569396972,289.6662292480469,291.1499938964844,259.28106689453125,258.9654541015625,279.1605224609375,293.1459350585937,289.6689147949219,1.0,0.5342169404029846,0.6018226742744446,0.6018226742744446,1.0,1.0,-2.4885714054107666,1.028046727180481,1.460524559020996,0.4583357572555542,0.0,0.0,1.0,195.95008850097656,168.0,72.69086456298828,-26446.728515625,1706.6563720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9064636230469,307.4559020996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6180476546287537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006272397586144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2096862792969,297.1499938964844,293.1499938964844,0.2906867861747741,-5377.52001953125,304.1718444824219,0.7599925398826599,0.3363231718540191,0.3078408241271972,293.1629333496094,297.1499938964844,293.1499938964844,0.4795342087745666,-8365.6806640625,304.1731872558594,0.8638509511947632,0.50102299451828,0.4788552820682525,293.1226501464844,297.1499938964844,293.1499938964844,0.493985116481781,-6327.10693359375,304.1634216308594,0.8709192276000977,0.5141668319702148,0.3624116778373718,293.08795166015625,297.1499938964844,293.1499938964844,0.5658385753631592,-9517.6435546875,304.1608581542969,0.9028580784797668,0.5725342035293579,0.5452606678009033,293.1430969238281,297.1499938964844,293.1499938964844,0.0420564822852611,-6395.2275390625,304.1550598144531,0.4435048401355743,0.0752940401434898,0.3665251135826111,289.722412109375,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1537780761719,289.7251892089844,1.0,0.5256811380386353,0.6027265191078186,0.6027265191078186,1.0,1.0,-2.474052906036377,1.022270679473877,1.4517821073532104,0.4557660222053528,0.0,0.0,1.0,185.45176696777344,156.0,77.01679992675781,-26440.8046875,1642.2686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,307.5602111816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6193757057189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006285876152105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2096862792969,297.1499938964844,293.1499938964844,0.2906867861747741,-5377.52001953125,304.1718444824219,0.7599925398826599,0.3363231718540191,0.3078408241271972,293.1629333496094,297.1499938964844,293.1499938964844,0.4795342087745666,-8365.6806640625,304.1731872558594,0.8638509511947632,0.50102299451828,0.4788552820682525,293.1226501464844,297.1499938964844,293.1499938964844,0.493985116481781,-6327.10693359375,304.1634216308594,0.8709192276000977,0.5141668319702148,0.3624116778373718,293.08795166015625,297.1499938964844,293.1499938964844,0.5658385753631592,-9517.6435546875,304.1608581542969,0.9028580784797668,0.5725342035293579,0.5452606678009033,293.1430969238281,297.1499938964844,293.1499938964844,0.0420564822852611,-6395.2275390625,304.1550598144531,0.4435048401355743,0.0752940401434898,0.3665251135826111,289.722412109375,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1537780761719,289.7251892089844,1.0,0.5256811380386353,0.6027265191078186,0.6027265191078186,1.0,1.0,-2.474052906036377,1.022270679473877,1.4517821073532104,0.4557660222053528,0.0,0.0,1.0,185.45176696777344,156.0,77.01679992675781,-26440.8046875,1642.2686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,307.5602111816406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6193757057189941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006285876152105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2176513671875,297.1499938964844,293.1499938964844,0.2854621410369873,-5300.25439453125,304.1732788085937,0.7667933106422424,0.3331967890262604,0.3046959042549133,293.176025390625,297.1499938964844,293.1499938964844,0.4731368720531463,-8276.9423828125,304.1761169433594,0.8727355599403381,0.498042494058609,0.4757218956947326,293.12969970703125,297.1499938964844,293.1499938964844,0.4900536239147186,-6286.9150390625,304.1654968261719,0.8812807202339172,0.513427197933197,0.3616112172603607,293.0971069335937,297.1499938964844,293.1499938964844,0.562099039554596,-9467.23046875,304.1634521484375,0.9147687554359436,0.5722498297691345,0.5446141958236694,293.1473999023437,297.1499938964844,293.1499938964844,0.0406806021928787,-6280.09326171875,304.1556701660156,0.4492548406124115,0.0745979249477386,0.3614656627178192,289.7841186523437,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16162109375,289.7872314453125,1.0,0.5166352987289429,0.6035345196723938,0.6035345196723938,1.0,1.0,-2.458693742752075,1.0160130262374878,1.4426807165145874,0.4528950750827789,0.0,0.0,1.0,174.51808166503906,144.0,84.530029296875,-26445.4375,1575.6387939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,307.6835632324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6190862655639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006282938411459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2176513671875,297.1499938964844,293.1499938964844,0.2854621410369873,-5300.25439453125,304.1732788085937,0.7667933106422424,0.3331967890262604,0.3046959042549133,293.176025390625,297.1499938964844,293.1499938964844,0.4731368720531463,-8276.9423828125,304.1761169433594,0.8727355599403381,0.498042494058609,0.4757218956947326,293.12969970703125,297.1499938964844,293.1499938964844,0.4900536239147186,-6286.9150390625,304.1654968261719,0.8812807202339172,0.513427197933197,0.3616112172603607,293.0971069335937,297.1499938964844,293.1499938964844,0.562099039554596,-9467.23046875,304.1634521484375,0.9147687554359436,0.5722498297691345,0.5446141958236694,293.1473999023437,297.1499938964844,293.1499938964844,0.0406806021928787,-6280.09326171875,304.1556701660156,0.4492548406124115,0.0745979249477386,0.3614656627178192,289.7841186523437,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16162109375,289.7872314453125,1.0,0.5166352987289429,0.6035345196723938,0.6035345196723938,1.0,1.0,-2.458693742752075,1.0160130262374878,1.4426807165145874,0.4528950750827789,0.0,0.0,1.0,174.51808166503906,144.0,84.530029296875,-26445.4375,1575.6387939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13397216796875,307.6835632324219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6190862655639648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006282938411459,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22576904296875,297.1499938964844,293.1499938964844,0.2799838185310364,-5218.92724609375,304.1746520996094,0.7745257616043091,0.3298376798629761,0.3013477027416229,293.1892395019531,297.1499938964844,293.1499938964844,0.4662449061870575,-8181.24755859375,304.17889404296875,0.8827316164970398,0.4947026669979095,0.4722552895545959,293.13629150390625,297.1499938964844,293.1499938964844,0.4858875870704651,-6244.42578125,304.1672668457031,0.8929651975631714,0.5126034617424011,0.3607470989227295,293.105712890625,297.1499938964844,293.1499938964844,0.558038055896759,-9412.7685546875,304.1657409667969,0.9288433790206908,0.5718417167663574,0.5438440442085266,293.1512451171875,297.1499938964844,293.1499938964844,0.0392774790525436,-6162.60693359375,304.1560974121094,0.4560557901859283,0.0738842412829399,0.3562975525856018,289.8486328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698303222656,289.8518371582031,1.0,0.507179856300354,0.6042776107788086,0.6042776107788086,1.0,1.0,-2.44233512878418,1.0092310905456543,1.4331039190292358,0.4497166872024536,0.0,0.0,1.0,163.36663818359375,132.0,88.53334045410156,-26435.109375,1507.578857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.80047607421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.61839759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275949417613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22576904296875,297.1499938964844,293.1499938964844,0.2799838185310364,-5218.92724609375,304.1746520996094,0.7745257616043091,0.3298376798629761,0.3013477027416229,293.1892395019531,297.1499938964844,293.1499938964844,0.4662449061870575,-8181.24755859375,304.17889404296875,0.8827316164970398,0.4947026669979095,0.4722552895545959,293.13629150390625,297.1499938964844,293.1499938964844,0.4858875870704651,-6244.42578125,304.1672668457031,0.8929651975631714,0.5126034617424011,0.3607470989227295,293.105712890625,297.1499938964844,293.1499938964844,0.558038055896759,-9412.7685546875,304.1657409667969,0.9288433790206908,0.5718417167663574,0.5438440442085266,293.1512451171875,297.1499938964844,293.1499938964844,0.0392774790525436,-6162.60693359375,304.1560974121094,0.4560557901859283,0.0738842412829399,0.3562975525856018,289.8486328125,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698303222656,289.8518371582031,1.0,0.507179856300354,0.6042776107788086,0.6042776107788086,1.0,1.0,-2.44233512878418,1.0092310905456543,1.4331039190292358,0.4497166872024536,0.0,0.0,1.0,163.36663818359375,132.0,88.53334045410156,-26435.109375,1507.578857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2495422363281,307.80047607421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.61839759349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006275949417613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2297058105469,297.1499938964844,293.1499938964844,0.2771852910518646,-5177.27685546875,304.1752319335937,0.7787864804267883,0.3281047642230987,0.2996113002300262,293.1956787109375,297.1499938964844,293.1499938964844,0.4626675844192505,-8131.55322265625,304.1801452636719,0.888191819190979,0.4929375648498535,0.4704151451587677,293.1394348144531,297.1499938964844,293.1499938964844,0.4837547540664673,-6222.7080078125,304.1679992675781,0.8993324637413025,0.5121636986732483,0.3602935969829559,293.1098327636719,297.1499938964844,293.1499938964844,0.5559309720993042,-9384.603515625,304.16668701171875,0.9365013241767884,0.5715953707695007,0.5434163808822632,293.1530456542969,297.1499938964844,293.1499938964844,0.0385683923959732,-6103.18896484375,304.1562805175781,0.4598870873451233,0.0735163614153862,0.3536630272865295,289.881103515625,291.1499938964844,259.24273681640625,258.94091796875,279.1575012207031,293.17401123046875,289.8843078613281,1.0,0.5023173689842224,0.6046277284622192,0.6046277284622192,1.0,1.0,-2.433814764022827,1.0056626796722412,1.4281522035598757,0.4480222761631012,0.0,0.0,1.0,157.74000549316406,132.0,89.47411346435547,-26424.470703125,1473.2196044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30401611328125,307.8563232421875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6227167844772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006319783860817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2334899902344,297.1499938964844,293.1499938964844,0.2742871642112732,-5133.97314453125,304.1759338378906,0.7833563089370728,0.3263532221317291,0.2978534400463104,293.20196533203125,297.1499938964844,293.1499938964844,0.4588959813117981,-8078.98681640625,304.1815185546875,0.8940041661262512,0.4911263585090637,0.4685275256633758,293.1424255371094,297.1499938964844,293.1499938964844,0.4814510345458984,-6199.1484375,304.1689147949219,0.906144917011261,0.5117065906524658,0.3598276078701019,293.1138000488281,297.1499938964844,293.1499938964844,0.5536168813705444,-9353.5419921875,304.1678771972656,0.9444730877876282,0.5713225603103638,0.5429632663726807,293.1547546386719,297.1499938964844,293.1499938964844,0.0378369316458702,-6041.60888671875,304.1564636230469,0.4640195667743683,0.0731406807899475,0.3509896397590637,289.9172058105469,291.1499938964844,259.2338256835937,258.9338073730469,279.1571960449219,293.1781921386719,289.9212646484375,1.0,0.4973746836185455,0.6049639582633972,0.6049639582633972,1.0,1.0,-2.425119638442993,1.002000093460083,1.4231195449829102,0.4462706744670868,0.0,0.0,1.0,152.08872985839844,120.0,97.36461639404295,-26442.017578125,1438.7620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,307.9440612792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6226997375488281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006319610984064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24053955078125,297.1499938964844,293.1499938964844,0.2682653665542602,-5043.57470703125,304.17730712890625,0.7935429215431213,0.322803795337677,0.2942909896373749,293.2139892578125,297.1499938964844,293.1499938964844,0.4508627653121948,-7966.69677734375,304.18438720703125,0.9068996906280518,0.4873706996440887,0.4646219611167907,293.1481628417969,297.1499938964844,293.1499938964844,0.4763991236686706,-6147.345703125,304.1710205078125,0.9223395586013794,0.5107346773147583,0.3588548302650451,293.1214294433594,297.1499938964844,293.1499938964844,0.5484417080879211,-9283.95703125,304.1705322265625,0.9610379934310912,0.5706908106803894,0.541975200176239,293.157958984375,297.1499938964844,293.1499938964844,0.0363215915858745,-5913.1748046875,304.1568298339844,0.4721317589282989,0.0723666697740554,0.3455305397510528,289.9998474121094,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1864624023437,290.0040283203125,1.0,0.4872577786445617,0.6055998802185059,0.6055998802185059,1.0,1.0,-2.4072344303131104,0.9944117069244384,1.4128228425979614,0.4426094889640808,0.0,0.0,1.0,140.73133850097656,108.0,110.0905990600586,-26462.36328125,1369.70654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.1104736328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6222445964813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006314991624094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24053955078125,297.1499938964844,293.1499938964844,0.2682653665542602,-5043.57470703125,304.17730712890625,0.7935429215431213,0.322803795337677,0.2942909896373749,293.2139892578125,297.1499938964844,293.1499938964844,0.4508627653121948,-7966.69677734375,304.18438720703125,0.9068996906280518,0.4873706996440887,0.4646219611167907,293.1481628417969,297.1499938964844,293.1499938964844,0.4763991236686706,-6147.345703125,304.1710205078125,0.9223395586013794,0.5107346773147583,0.3588548302650451,293.1214294433594,297.1499938964844,293.1499938964844,0.5484417080879211,-9283.95703125,304.1705322265625,0.9610379934310912,0.5706908106803894,0.541975200176239,293.157958984375,297.1499938964844,293.1499938964844,0.0363215915858745,-5913.1748046875,304.1568298339844,0.4721317589282989,0.0723666697740554,0.3455305397510528,289.9998474121094,291.1499938964844,259.21417236328125,258.91754150390625,279.1566467285156,293.1864624023437,290.0040283203125,1.0,0.4872577786445617,0.6055998802185059,0.6055998802185059,1.0,1.0,-2.4072344303131104,0.9944117069244384,1.4128228425979614,0.4426094889640808,0.0,0.0,1.0,140.73133850097656,108.0,110.0905990600586,-26462.36328125,1369.70654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.1104736328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6222445964813232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006314991624094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2469787597656,297.1499938964844,293.1499938964844,0.2622480392456054,-4952.91259765625,304.17822265625,0.8053399920463562,0.3192057907581329,0.2906806766986847,293.22528076171875,297.1499938964844,293.1499938964844,0.4426778554916382,-7852.1826171875,304.1865539550781,0.923027753829956,0.4834590256214142,0.4605631828308105,293.15350341796875,297.1499938964844,293.1499938964844,0.4712570607662201,-6094.71435546875,304.1725769042969,0.941309094429016,0.5097007155418396,0.3578352034091949,293.12860107421875,297.1499938964844,293.1499938964844,0.5431097745895386,-9212.525390625,304.17254638671875,0.977895438671112,0.569961428642273,0.5408899188041687,293.1609191894531,297.1499938964844,293.1499938964844,0.0348011255264282,-5783.54443359375,304.1570739746094,0.4799947440624237,0.0715651959180831,0.3399389088153839,290.0824890136719,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1946105957031,290.0866394042969,1.0,0.4768505692481994,0.6061967015266418,0.6061967015266418,1.0,1.0,-2.388775587081909,0.9865206480026244,1.402254939079285,0.4387671053409576,0.0,0.0,1.0,129.3292694091797,96.0,113.57463073730467,-26462.455078125,1300.74267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71435546875,308.26171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6261284947395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006354408105835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2469787597656,297.1499938964844,293.1499938964844,0.2622480392456054,-4952.91259765625,304.17822265625,0.8053399920463562,0.3192057907581329,0.2906806766986847,293.22528076171875,297.1499938964844,293.1499938964844,0.4426778554916382,-7852.1826171875,304.1865539550781,0.923027753829956,0.4834590256214142,0.4605631828308105,293.15350341796875,297.1499938964844,293.1499938964844,0.4712570607662201,-6094.71435546875,304.1725769042969,0.941309094429016,0.5097007155418396,0.3578352034091949,293.12860107421875,297.1499938964844,293.1499938964844,0.5431097745895386,-9212.525390625,304.17254638671875,0.977895438671112,0.569961428642273,0.5408899188041687,293.1609191894531,297.1499938964844,293.1499938964844,0.0348011255264282,-5783.54443359375,304.1570739746094,0.4799947440624237,0.0715651959180831,0.3399389088153839,290.0824890136719,291.1499938964844,259.1925354003906,258.8990173339844,279.1561889648437,293.1946105957031,290.0866394042969,1.0,0.4768505692481994,0.6061967015266418,0.6061967015266418,1.0,1.0,-2.388775587081909,0.9865206480026244,1.402254939079285,0.4387671053409576,0.0,0.0,1.0,129.3292694091797,96.0,113.57463073730467,-26462.455078125,1300.74267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71435546875,308.26171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6261284947395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006354408105835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2528076171875,297.1499938964844,293.1499938964844,0.2560258209705353,-4858.50537109375,304.17919921875,0.8185045123100281,0.3155635893344879,0.2870299518108368,293.2358703613281,297.1499938964844,293.1499938964844,0.4340013563632965,-7730.1279296875,304.1888427734375,0.9422385096549988,0.4793995916843414,0.4563645422458648,293.1584167480469,297.1499938964844,293.1499938964844,0.4656483232975006,-6037.02490234375,304.1744079589844,0.9619224667549132,0.5086097121238708,0.356776088476181,293.13531494140625,297.1499938964844,293.1499938964844,0.5371947884559631,-9132.9443359375,304.1748962402344,0.9943915009498596,0.5691413879394531,0.5397193431854248,293.16363525390625,297.1499938964844,293.1499938964844,0.0332399643957614,-5648.630859375,304.1573181152344,0.4882011413574219,0.0707388892769813,0.3342305123806,290.1757202148437,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2026062011719,290.18072509765625,1.0,0.4661631882190704,0.6067685484886169,0.6067685484886169,1.0,1.0,-2.3698103427886963,0.9783706665039062,1.3914395570755005,0.4347734451293945,0.0,0.0,1.0,117.90410614013672,99.0,127.78781127929688,-26504.302734375,1232.09716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4651184082031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.625834047794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063514203066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2528076171875,297.1499938964844,293.1499938964844,0.2560258209705353,-4858.50537109375,304.17919921875,0.8185045123100281,0.3155635893344879,0.2870299518108368,293.2358703613281,297.1499938964844,293.1499938964844,0.4340013563632965,-7730.1279296875,304.1888427734375,0.9422385096549988,0.4793995916843414,0.4563645422458648,293.1584167480469,297.1499938964844,293.1499938964844,0.4656483232975006,-6037.02490234375,304.1744079589844,0.9619224667549132,0.5086097121238708,0.356776088476181,293.13531494140625,297.1499938964844,293.1499938964844,0.5371947884559631,-9132.9443359375,304.1748962402344,0.9943915009498596,0.5691413879394531,0.5397193431854248,293.16363525390625,297.1499938964844,293.1499938964844,0.0332399643957614,-5648.630859375,304.1573181152344,0.4882011413574219,0.0707388892769813,0.3342305123806,290.1757202148437,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2026062011719,290.18072509765625,1.0,0.4661631882190704,0.6067685484886169,0.6067685484886169,1.0,1.0,-2.3698103427886963,0.9783706665039062,1.3914395570755005,0.4347734451293945,0.0,0.0,1.0,117.90410614013672,99.0,127.78781127929688,-26504.302734375,1232.09716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4651184082031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.625834047794342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00063514203066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
