time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2583312988281,297.1499938964844,293.1499938964844,0.2499672323465347,-4766.1513671875,304.1795349121094,0.8232499957084656,0.3118392825126648,0.2835433483123779,293.2460021972656,297.1499938964844,293.1499938964844,0.4253287613391876,-7607.88916015625,304.1903076171875,0.949907124042511,0.4751707017421722,0.4522502422332763,293.1631774902344,297.1499938964844,293.1499938964844,0.4600653350353241,-5979.671875,304.1755676269531,0.9709782004356384,0.5074324607849121,0.3558386862277984,293.1402893066406,297.1499938964844,293.1499938964844,0.5280660390853882,-9006.166015625,304.1822204589844,0.9990000128746032,0.5684901475906372,0.5356076955795288,293.166259765625,297.1499938964844,293.1499938964844,0.0318823009729385,-5528.96728515625,304.1571350097656,0.4910551905632019,0.0698597952723503,0.3294558525085449,290.2730712890625,291.1499938964844,259.145751953125,258.8575134277344,279.1561889648437,293.2106018066406,290.2782287597656,1.0,0.4598690271377563,0.6073821187019348,0.6073821187019348,1.0,1.0,-2.349045753479004,0.969419538974762,1.3796262741088867,0.4304137229919433,0.0,0.0,1.0,112.41145324707033,102.0,134.24234008789062,-26512.060546875,1186.1212158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10919189453125,308.65008544921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6249825358390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342778215184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2583312988281,297.1499938964844,293.1499938964844,0.2499672323465347,-4766.1513671875,304.1795349121094,0.8232499957084656,0.3118392825126648,0.2835433483123779,293.2460021972656,297.1499938964844,293.1499938964844,0.4253287613391876,-7607.88916015625,304.1903076171875,0.949907124042511,0.4751707017421722,0.4522502422332763,293.1631774902344,297.1499938964844,293.1499938964844,0.4600653350353241,-5979.671875,304.1755676269531,0.9709782004356384,0.5074324607849121,0.3558386862277984,293.1402893066406,297.1499938964844,293.1499938964844,0.5280660390853882,-9006.166015625,304.1822204589844,0.9990000128746032,0.5684901475906372,0.5356076955795288,293.166259765625,297.1499938964844,293.1499938964844,0.0318823009729385,-5528.96728515625,304.1571350097656,0.4910551905632019,0.0698597952723503,0.3294558525085449,290.2730712890625,291.1499938964844,259.145751953125,258.8575134277344,279.1561889648437,293.2106018066406,290.2782287597656,1.0,0.4598690271377563,0.6073821187019348,0.6073821187019348,1.0,1.0,-2.349045753479004,0.969419538974762,1.3796262741088867,0.4304137229919433,0.0,0.0,1.0,112.41145324707033,102.0,134.24234008789062,-26512.060546875,1186.1212158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10919189453125,308.65008544921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6249825358390808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006342778215184,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2611083984375,297.1499938964844,293.1499938964844,0.2469502687454223,-4719.94677734375,304.1796569824219,0.823134183883667,0.3099233210086822,0.2818177044391632,293.2509765625,297.1499938964844,293.1499938964844,0.4209509193897247,-7545.98095703125,304.1909484863281,0.950285017490387,0.4729759693145752,0.4501866996288299,293.16558837890625,297.1499938964844,293.1499938964844,0.4572349786758423,-5950.54248046875,304.1760559082031,0.9723437428474426,0.5067932605743408,0.3553860783576965,293.1399841308594,297.1499938964844,293.1499938964844,0.5221803784370422,-8926.1640625,304.1869812011719,0.9990000128746032,0.5686712861061096,0.532676637172699,293.16766357421875,297.1499938964844,293.1499938964844,0.0312389973551034,-5471.4130859375,304.1570129394531,0.4908538460731506,0.0693814009428024,0.3272214829921722,290.3235778808594,291.1499938964844,259.1337585449219,258.8466186523437,279.15643310546875,293.21453857421875,290.3287658691406,1.0,0.4576050639152527,0.6077246069908142,0.6077246069908142,1.0,1.0,-2.3375794887542725,0.9644882678985596,1.3730911016464231,0.4279676973819732,0.0,0.0,1.0,111.19824981689452,102.0,137.07330322265625,-26502.7578125,1168.4271240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1963195800781,308.7384033203125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6291436553001404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006385007873177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2638854980469,297.1499938964844,293.1499938964844,0.2438918799161911,-4672.9267578125,304.1798400878906,0.8223472833633423,0.3079712986946106,0.2800710797309875,293.2559509277344,297.1499938964844,293.1499938964844,0.416482001543045,-7482.5654296875,304.1916198730469,0.9497473239898682,0.4707235395908355,0.4480826258659363,293.16802978515625,297.1499938964844,293.1499938964844,0.4543115794658661,-5920.36083984375,304.1766357421875,0.9729102849960328,0.5061169862747192,0.3549176454544067,293.1391296386719,297.1499938964844,293.1499938964844,0.5176688432693481,-8865.173828125,304.1884460449219,0.9990000128746032,0.5689661502838135,0.5310018658638,293.1690979003906,297.1499938964844,293.1499938964844,0.0305823013186454,-5412.1552734375,304.15692138671875,0.4901684820652008,0.0688717067241668,0.3249160647392273,290.3758850097656,291.1499938964844,259.12176513671875,258.8356628417969,279.15625,293.2184143066406,290.3817138671875,1.0,0.455837607383728,0.6080266237258911,0.6080266237258911,1.0,1.0,-2.3276073932647705,0.9602037072181702,1.3674036264419556,0.4258359968662262,0.0,0.0,1.0,110.41817474365234,105.0,143.1851043701172,-26530.0078125,1154.1822509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31591796875,308.85455322265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6289352774620056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006382893770933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2692565917969,297.1499938964844,293.1499938964844,0.2377689033746719,-4578.3876953125,304.1800842285156,0.8191100358963013,0.3039938509464264,0.2765356600284576,293.2656555175781,297.1499938964844,293.1499938964844,0.4074422717094421,-7353.86474609375,304.1927795410156,0.9463692307472228,0.4660708904266357,0.4437626302242279,293.1728515625,297.1499938964844,293.1499938964844,0.4483674466609955,-5858.90966796875,304.1776428222656,0.972089409828186,0.5046806335449219,0.3539422750473022,293.14019775390625,297.1499938964844,293.1499938964844,0.5121278166770935,-8793.3623046875,304.1846618652344,0.9990000128746032,0.5690391659736633,0.5309473276138306,293.172119140625,297.1499938964844,293.1499938964844,0.0292550567537546,-5290.88818359375,304.1568298339844,0.4875759482383728,0.0677773058414459,0.320114254951477,290.4825744628906,291.1499938964844,259.09814453125,258.81378173828125,279.1553649902344,293.22625732421875,290.4878845214844,1.0,0.4534990191459656,0.6085202097892761,0.6085202097892761,1.0,1.0,-2.311162233352661,0.953131914138794,1.3580303192138672,0.4223111271858215,0.0,0.0,1.0,109.9045867919922,108.0,145.01055908203125,-26586.185546875,1133.96484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5298767089844,309.0611572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6280881762504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006374296499416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2692565917969,297.1499938964844,293.1499938964844,0.2377689033746719,-4578.3876953125,304.1800842285156,0.8191100358963013,0.3039938509464264,0.2765356600284576,293.2656555175781,297.1499938964844,293.1499938964844,0.4074422717094421,-7353.86474609375,304.1927795410156,0.9463692307472228,0.4660708904266357,0.4437626302242279,293.1728515625,297.1499938964844,293.1499938964844,0.4483674466609955,-5858.90966796875,304.1776428222656,0.972089409828186,0.5046806335449219,0.3539422750473022,293.14019775390625,297.1499938964844,293.1499938964844,0.5121278166770935,-8793.3623046875,304.1846618652344,0.9990000128746032,0.5690391659736633,0.5309473276138306,293.172119140625,297.1499938964844,293.1499938964844,0.0292550567537546,-5290.88818359375,304.1568298339844,0.4875759482383728,0.0677773058414459,0.320114254951477,290.4825744628906,291.1499938964844,259.09814453125,258.81378173828125,279.1553649902344,293.22625732421875,290.4878845214844,1.0,0.4534990191459656,0.6085202097892761,0.6085202097892761,1.0,1.0,-2.311162233352661,0.953131914138794,1.3580303192138672,0.4223111271858215,0.0,0.0,1.0,109.9045867919922,108.0,145.01055908203125,-26586.185546875,1133.96484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5298767089844,309.0611572265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6280881762504578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006374296499416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2742919921875,297.1499938964844,293.1499938964844,0.2319550216197967,-4488.3740234375,304.1797180175781,0.8141788840293884,0.2999524176120758,0.2729695737361908,293.2749328613281,297.1499938964844,293.1499938964844,0.3987955451011657,-7230.62841796875,304.1929016113281,0.9406152963638306,0.4612581431865692,0.4393190443515777,293.17742919921875,297.1499938964844,293.1499938964844,0.4428725838661194,-5802.32373046875,304.17755126953125,0.9692943692207336,0.5031717419624329,0.3529362082481384,293.14794921875,297.1499938964844,293.1499938964844,0.5107313990592957,-8780.162109375,304.17535400390625,0.9990000128746032,0.5677316188812256,0.534162700176239,293.1751708984375,297.1499938964844,293.1499938964844,0.0279712621122598,-5172.05517578125,304.1567077636719,0.4836755692958832,0.0665952786803245,0.3150804936885834,290.5762939453125,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.234130859375,290.58087158203125,1.0,0.4523514807224273,0.6088926196098328,0.6088926196098328,1.0,1.0,-2.298140525817871,0.9475140571594238,1.3506263494491575,0.4195004999637604,0.0,0.0,1.0,110.43134307861328,111.0,132.2598419189453,-26632.076171875,1121.7855224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026062011719,309.2278747558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.631679892539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000641074788291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2742919921875,297.1499938964844,293.1499938964844,0.2319550216197967,-4488.3740234375,304.1797180175781,0.8141788840293884,0.2999524176120758,0.2729695737361908,293.2749328613281,297.1499938964844,293.1499938964844,0.3987955451011657,-7230.62841796875,304.1929016113281,0.9406152963638306,0.4612581431865692,0.4393190443515777,293.17742919921875,297.1499938964844,293.1499938964844,0.4428725838661194,-5802.32373046875,304.17755126953125,0.9692943692207336,0.5031717419624329,0.3529362082481384,293.14794921875,297.1499938964844,293.1499938964844,0.5107313990592957,-8780.162109375,304.17535400390625,0.9990000128746032,0.5677316188812256,0.534162700176239,293.1751708984375,297.1499938964844,293.1499938964844,0.0279712621122598,-5172.05517578125,304.1567077636719,0.4836755692958832,0.0665952786803245,0.3150804936885834,290.5762939453125,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.234130859375,290.58087158203125,1.0,0.4523514807224273,0.6088926196098328,0.6088926196098328,1.0,1.0,-2.298140525817871,0.9475140571594238,1.3506263494491575,0.4195004999637604,0.0,0.0,1.0,110.43134307861328,111.0,132.2598419189453,-26632.076171875,1121.7855224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7026062011719,309.2278747558594,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.631679892539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000641074788291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.27886962890625,297.1499938964844,293.1499938964844,0.2262217551469802,-4399.04150390625,304.17938232421875,0.8070107698440552,0.29587322473526,0.2694085538387298,293.28369140625,297.1499938964844,293.1499938964844,0.3901529312133789,-7106.7119140625,304.1930236816406,0.9318826794624328,0.4563148319721222,0.4347934424877167,293.1816711425781,297.1499938964844,293.1499938964844,0.4373981654644012,-5745.69970703125,304.1775207519531,0.9639154076576232,0.5016170740127563,0.3519296944141388,293.16131591796875,297.1499938964844,293.1499938964844,0.5084028840065002,-8751.064453125,304.1712951660156,0.9976556897163392,0.5650733113288879,0.5362645983695984,293.1781921386719,297.1499938964844,293.1499938964844,0.0267566964030265,-5075.02197265625,304.1564025878906,0.4780266284942627,0.0653478503227233,0.3099393844604492,290.6700439453125,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2423400878906,290.6753234863281,1.0,0.4518697559833526,0.6093404293060303,0.6093404293060303,1.0,1.0,-2.2835543155670166,0.941213309764862,1.342341065406799,0.4164641499519348,0.0,0.0,1.0,112.13764190673828,114.0,133.80809020996094,-26694.548828125,1112.6182861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.912841796875,309.429931640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6312572956085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006406459142453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.27886962890625,297.1499938964844,293.1499938964844,0.2262217551469802,-4399.04150390625,304.17938232421875,0.8070107698440552,0.29587322473526,0.2694085538387298,293.28369140625,297.1499938964844,293.1499938964844,0.3901529312133789,-7106.7119140625,304.1930236816406,0.9318826794624328,0.4563148319721222,0.4347934424877167,293.1816711425781,297.1499938964844,293.1499938964844,0.4373981654644012,-5745.69970703125,304.1775207519531,0.9639154076576232,0.5016170740127563,0.3519296944141388,293.16131591796875,297.1499938964844,293.1499938964844,0.5084028840065002,-8751.064453125,304.1712951660156,0.9976556897163392,0.5650733113288879,0.5362645983695984,293.1781921386719,297.1499938964844,293.1499938964844,0.0267566964030265,-5075.02197265625,304.1564025878906,0.4780266284942627,0.0653478503227233,0.3099393844604492,290.6700439453125,291.1499938964844,259.05438232421875,258.7722473144531,279.15460205078125,293.2423400878906,290.6753234863281,1.0,0.4518697559833526,0.6093404293060303,0.6093404293060303,1.0,1.0,-2.2835543155670166,0.941213309764862,1.342341065406799,0.4164641499519348,0.0,0.0,1.0,112.13764190673828,114.0,133.80809020996094,-26694.548828125,1112.6182861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.912841796875,309.429931640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6312572956085205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006406459142453,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2831420898437,297.1499938964844,293.1499938964844,0.2204399853944778,-4308.25244140625,304.1792297363281,0.7978029847145081,0.2917417585849762,0.2658517956733703,293.2920837402344,297.1499938964844,293.1499938964844,0.3812946081161499,-6978.7451171875,304.1934509277344,0.9207391738891602,0.4512251019477844,0.4301846027374267,293.18572998046875,297.1499938964844,293.1499938964844,0.4316848218441009,-5686.20166015625,304.1778564453125,0.9561653137207032,0.4999940097332001,0.3509170711040497,293.1710205078125,297.1499938964844,293.1499938964844,0.5013688802719116,-8653.2666015625,304.17584228515625,0.991588056087494,0.5628137588500977,0.534104585647583,293.1810607910156,297.1499938964844,293.1499938964844,0.0254752486944198,-4931.45654296875,304.1563415527344,0.4703070819377899,0.0640492513775825,0.3047907054424286,290.771484375,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.25048828125,290.7768859863281,1.0,0.4514874219894409,0.6100287437438965,0.6100287437438965,1.0,1.0,-2.2637746334075928,0.9327589869499208,1.331015706062317,0.4123237729072571,0.0,0.0,1.0,114.79553985595705,117.0,139.18008422851562,-26697.4375,1101.6229248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0990600585937,309.6157531738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6302822232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396563258022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2831420898437,297.1499938964844,293.1499938964844,0.2204399853944778,-4308.25244140625,304.1792297363281,0.7978029847145081,0.2917417585849762,0.2658517956733703,293.2920837402344,297.1499938964844,293.1499938964844,0.3812946081161499,-6978.7451171875,304.1934509277344,0.9207391738891602,0.4512251019477844,0.4301846027374267,293.18572998046875,297.1499938964844,293.1499938964844,0.4316848218441009,-5686.20166015625,304.1778564453125,0.9561653137207032,0.4999940097332001,0.3509170711040497,293.1710205078125,297.1499938964844,293.1499938964844,0.5013688802719116,-8653.2666015625,304.17584228515625,0.991588056087494,0.5628137588500977,0.534104585647583,293.1810607910156,297.1499938964844,293.1499938964844,0.0254752486944198,-4931.45654296875,304.1563415527344,0.4703070819377899,0.0640492513775825,0.3047907054424286,290.771484375,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.25048828125,290.7768859863281,1.0,0.4514874219894409,0.6100287437438965,0.6100287437438965,1.0,1.0,-2.2637746334075928,0.9327589869499208,1.331015706062317,0.4123237729072571,0.0,0.0,1.0,114.79553985595705,117.0,139.18008422851562,-26697.4375,1101.6229248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0990600585937,309.6157531738281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6302822232246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006396563258022,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2851867675781,297.1499938964844,293.1499938964844,0.2175770848989486,-4263.1044921875,304.1791076660156,0.793193519115448,0.2896533608436584,0.2640525698661804,293.2961730957031,297.1499938964844,293.1499938964844,0.3768746852874756,-6914.6455078125,304.1935729980469,0.9152361750602722,0.4486188292503357,0.4278227388858795,293.18768310546875,297.1499938964844,293.1499938964844,0.4288404881954193,-5656.525390625,304.177978515625,0.95217102766037,0.4991523027420044,0.3503896296024322,293.17449951171875,297.1499938964844,293.1499938964844,0.4980686008930206,-8607.830078125,304.1771240234375,0.9884981513023376,0.5618590712547302,0.533238410949707,293.1824645996094,297.1499938964844,293.1499938964844,0.024842083454132,-4869.42724609375,304.1563415527344,0.4658041894435882,0.0633790493011474,0.3021228909492492,290.8214416503906,291.1499938964844,259.02691650390625,258.7452087402344,279.1567077636719,293.2543334960937,290.8267517089844,1.0,0.4513408839702606,0.6104127168655396,0.6104127168655396,1.0,1.0,-2.2538979053497314,0.9285666346549988,1.3253313302993774,0.4102899432182312,0.0,0.0,1.0,116.17080688476562,117.0,139.01287841796875,-26692.037109375,1096.369384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.184326171875,309.70172119140625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6343975067138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000643832841888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2871398925781,297.1499938964844,293.1499938964844,0.2146759182214737,-4217.14501953125,304.1791076660156,0.7886037826538086,0.2875552177429199,0.262244313955307,293.3002014160156,297.1499938964844,293.1499938964844,0.3723624348640442,-6848.90283203125,304.1938781738281,0.9098730087280272,0.4459777772426605,0.425428181886673,293.18963623046875,297.1499938964844,293.1499938964844,0.4258913099765777,-5625.60888671875,304.1782531738281,0.9481201767921448,0.4982956945896148,0.3498520255088806,293.1775817871094,297.1499938964844,293.1499938964844,0.4947071969509125,-8561.5146484375,304.1783142089844,0.9853452444076538,0.5609433650970459,0.5324302315711975,293.183837890625,297.1499938964844,293.1499938964844,0.0242211278527975,-4806.5986328125,304.15631103515625,0.4607761204242706,0.0626995339989662,0.2994125485420227,290.8739013671875,291.1499938964844,259.0191650390625,258.73736572265625,279.1573181152344,293.2580871582031,290.8800354003906,1.0,0.4512140452861786,0.6108249425888062,0.6108249425888062,1.0,1.0,-2.2439775466918945,0.9243748784065248,1.3196027278900146,0.4082670509815216,0.0,0.0,1.0,117.57164764404295,120.0,144.99771118164062,-26711.806640625,1091.1962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3022155761719,309.8171081542969,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6341522336006165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006435838877223,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.29083251953125,297.1499938964844,293.1499938964844,0.208781749010086,-4123.2001953125,304.1792297363281,0.779519259929657,0.2833306193351745,0.2586038708686828,293.3080139160156,297.1499938964844,293.1499938964844,0.3630873262882232,-6712.96142578125,304.1947021484375,0.8998154401779175,0.4405859112739563,0.4205378890037536,293.193359375,297.1499938964844,293.1499938964844,0.4197005331516266,-5560.39013671875,304.1791381835937,0.93989759683609,0.4965339004993438,0.3487450182437897,293.1830444335937,297.1499938964844,293.1499938964844,0.4877197444438934,-8465.115234375,304.18048095703125,0.9788150787353516,0.5591382384300232,0.5308730602264404,293.1864318847656,297.1499938964844,293.1499938964844,0.0229815114289522,-4677.62060546875,304.1562805175781,0.4507224559783935,0.0613163597881794,0.2938880026340484,290.9871520996094,291.1499938964844,259.0062255859375,258.7238464355469,279.1585998535156,293.2654113769531,290.9932861328125,1.0,0.4510011970996856,0.6117474436759949,0.6117474436759949,1.0,1.0,-2.223895311355591,0.9159522652626038,1.3079429864883425,0.4042370319366455,0.0,0.0,1.0,120.44310760498048,123.0,153.81956481933594,-26732.03125,1080.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5196838378906,310.0318908691406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6331604719161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006425773608498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.29083251953125,297.1499938964844,293.1499938964844,0.208781749010086,-4123.2001953125,304.1792297363281,0.779519259929657,0.2833306193351745,0.2586038708686828,293.3080139160156,297.1499938964844,293.1499938964844,0.3630873262882232,-6712.96142578125,304.1947021484375,0.8998154401779175,0.4405859112739563,0.4205378890037536,293.193359375,297.1499938964844,293.1499938964844,0.4197005331516266,-5560.39013671875,304.1791381835937,0.93989759683609,0.4965339004993438,0.3487450182437897,293.1830444335937,297.1499938964844,293.1499938964844,0.4877197444438934,-8465.115234375,304.18048095703125,0.9788150787353516,0.5591382384300232,0.5308730602264404,293.1864318847656,297.1499938964844,293.1499938964844,0.0229815114289522,-4677.62060546875,304.1562805175781,0.4507224559783935,0.0613163597881794,0.2938880026340484,290.9871520996094,291.1499938964844,259.0062255859375,258.7238464355469,279.1585998535156,293.2654113769531,290.9932861328125,1.0,0.4510011970996856,0.6117474436759949,0.6117474436759949,1.0,1.0,-2.223895311355591,0.9159522652626038,1.3079429864883425,0.4042370319366455,0.0,0.0,1.0,120.44310760498048,123.0,153.81956481933594,-26732.03125,1080.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5196838378906,310.0318908691406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6331604719161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006425773608498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29425048828125,297.1499938964844,293.1499938964844,0.2030082494020462,-4030.658203125,304.1791076660156,0.7706393003463745,0.2790693640708923,0.2549352645874023,293.3155822753906,297.1499938964844,293.1499938964844,0.3538978397846222,-6577.59716796875,304.1950988769531,0.8901186585426331,0.4350519180297851,0.4155178964138031,293.1968994140625,297.1499938964844,293.1499938964844,0.4135957360267639,-5495.97509765625,304.1795959472656,0.931649684906006,0.4947204291820526,0.3476017415523529,293.1878967285156,297.1499938964844,293.1499938964844,0.4808462262153625,-8370.4140625,304.1817626953125,0.972005307674408,0.55731201171875,0.5293119549751282,293.1888732910156,297.1499938964844,293.1499938964844,0.0217888373881578,-4549.19189453125,304.1561584472656,0.4411185383796692,0.0599008426070213,0.2882373332977295,291.09747314453125,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.271240234375,291.1034240722656,1.0,0.4508169889450073,0.6127786636352539,0.6127786636352539,1.0,1.0,-2.2034239768981934,0.9074273109436036,1.2959966659545898,0.4001922905445099,0.0,0.0,1.0,123.38250732421876,126.0,153.16136169433594,-26725.953125,1070.6536865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7102966308594,310.2232666015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6364214420318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458868156187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29425048828125,297.1499938964844,293.1499938964844,0.2030082494020462,-4030.658203125,304.1791076660156,0.7706393003463745,0.2790693640708923,0.2549352645874023,293.3155822753906,297.1499938964844,293.1499938964844,0.3538978397846222,-6577.59716796875,304.1950988769531,0.8901186585426331,0.4350519180297851,0.4155178964138031,293.1968994140625,297.1499938964844,293.1499938964844,0.4135957360267639,-5495.97509765625,304.1795959472656,0.931649684906006,0.4947204291820526,0.3476017415523529,293.1878967285156,297.1499938964844,293.1499938964844,0.4808462262153625,-8370.4140625,304.1817626953125,0.972005307674408,0.55731201171875,0.5293119549751282,293.1888732910156,297.1499938964844,293.1499938964844,0.0217888373881578,-4549.19189453125,304.1561584472656,0.4411185383796692,0.0599008426070213,0.2882373332977295,291.09747314453125,291.1499938964844,258.9971923828125,258.7136535644531,279.15972900390625,293.271240234375,291.1034240722656,1.0,0.4508169889450073,0.6127786636352539,0.6127786636352539,1.0,1.0,-2.2034239768981934,0.9074273109436036,1.2959966659545898,0.4001922905445099,0.0,0.0,1.0,123.38250732421876,126.0,153.16136169433594,-26725.953125,1070.6536865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7102966308594,310.2232666015625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6364214420318604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006458868156187,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.298095703125,297.1499938964844,293.1499938964844,0.1970933079719543,-3935.05615234375,304.17926025390625,0.7619059681892395,0.2746374309062958,0.251155138015747,293.32354736328125,297.1499938964844,293.1499938964844,0.3444018065929413,-6436.5224609375,304.1959228515625,0.880463719367981,0.4292425811290741,0.4102841913700104,293.20025634765625,297.1499938964844,293.1499938964844,0.4072147905826568,-5428.19677734375,304.1803894042969,0.9234783053398132,0.4928523898124695,0.3464252054691314,293.19244384765625,297.1499938964844,293.1499938964844,0.47363942861557,-8270.5888671875,304.1831970214844,0.964913010597229,0.5554303526878357,0.5277101993560791,293.1911926269531,297.1499938964844,293.1499938964844,0.0206126272678375,-4417.123046875,304.15606689453125,0.4320164620876312,0.0584461353719234,0.2824289202690124,291.2152709960937,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2767944335937,291.2220153808594,1.0,0.4506295025348663,0.6139793395996094,0.6139793395996094,1.0,1.0,-2.182284355163574,0.8987120985984802,1.2835723161697388,0.3961095511913299,0.0,0.0,0.9875311851501464,126.39094543457033,129.0,163.27517700195312,-26747.84765625,1060.04248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9515991210937,310.4598388671875,278.1499938964844,0.0,18000.0,316.19000244140625,32704.306640625,36000.0,0.0,0.0,0.6354378461837769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308359384536743,1.83086371421814,-2.7750807930715385e-05,0.0,0.0006448886124417,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.298095703125,297.1499938964844,293.1499938964844,0.1970933079719543,-3935.05615234375,304.17926025390625,0.7619059681892395,0.2746374309062958,0.251155138015747,293.32354736328125,297.1499938964844,293.1499938964844,0.3444018065929413,-6436.5224609375,304.1959228515625,0.880463719367981,0.4292425811290741,0.4102841913700104,293.20025634765625,297.1499938964844,293.1499938964844,0.4072147905826568,-5428.19677734375,304.1803894042969,0.9234783053398132,0.4928523898124695,0.3464252054691314,293.19244384765625,297.1499938964844,293.1499938964844,0.47363942861557,-8270.5888671875,304.1831970214844,0.964913010597229,0.5554303526878357,0.5277101993560791,293.1911926269531,297.1499938964844,293.1499938964844,0.0206126272678375,-4417.123046875,304.15606689453125,0.4320164620876312,0.0584461353719234,0.2824289202690124,291.2152709960937,291.1499938964844,258.9926452636719,258.7073669433594,279.1612854003906,293.2767944335937,291.2220153808594,1.0,0.4506295025348663,0.6139793395996094,0.6139793395996094,1.0,1.0,-2.182284355163574,0.8987120985984802,1.2835723161697388,0.3961095511913299,0.0,0.0,0.9875311851501464,126.39094543457033,129.0,163.27517700195312,-26747.84765625,1060.04248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9515991210937,310.4598388671875,278.1499938964844,0.0,18000.0,316.19000244140625,32704.306640625,36000.0,0.0,0.0,0.6354378461837769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308359384536743,1.83086371421814,-2.7750807930715385e-05,0.0,0.0006448886124417,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.302001953125,297.1499938964844,293.1499938964844,0.1911581605672836,-3838.5078125,304.17938232421875,0.7533515691757202,0.2700924575328827,0.2472405433654785,293.33172607421875,297.1499938964844,293.1499938964844,0.3348002433776855,-6292.97265625,304.19659423828125,0.8708896636962891,0.4231896698474884,0.4047915935516357,293.2034606933594,297.1499938964844,293.1499938964844,0.4008261859416961,-5360.1494140625,304.1808776855469,0.9155529737472534,0.4909293949604034,0.3452102839946747,293.1967468261719,297.1499938964844,293.1499938964844,0.4663996994495392,-8170.14306640625,304.1841735839844,0.957597315311432,0.553482174873352,0.52604740858078,293.1933898925781,297.1499938964844,293.1499938964844,0.0194783248007297,-4284.3955078125,304.15594482421875,0.4234978854656219,0.0569554008543491,0.2764657139778137,291.3332824707031,291.1499938964844,258.9931640625,258.7055358886719,279.1632080078125,293.2824401855469,291.3397216796875,1.0,0.4504123032093048,0.6153939366340637,0.6153939366340637,1.0,1.0,-2.160367250442505,0.8897881507873535,1.270579218864441,0.3919878304004669,0.0,0.0,0.9551514387130736,129.4462890625,132.0,163.08433532714844,-26728.42578125,1048.9293212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1686096191406,310.6704406738281,278.1499938964844,0.0,18000.0,316.19000244140625,33947.57421875,36000.0,0.0,0.0,0.6337791085243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826121807098389,1.826149702072144,-2.7927288101636805e-05,0.0,0.0006432052468881,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.302001953125,297.1499938964844,293.1499938964844,0.1911581605672836,-3838.5078125,304.17938232421875,0.7533515691757202,0.2700924575328827,0.2472405433654785,293.33172607421875,297.1499938964844,293.1499938964844,0.3348002433776855,-6292.97265625,304.19659423828125,0.8708896636962891,0.4231896698474884,0.4047915935516357,293.2034606933594,297.1499938964844,293.1499938964844,0.4008261859416961,-5360.1494140625,304.1808776855469,0.9155529737472534,0.4909293949604034,0.3452102839946747,293.1967468261719,297.1499938964844,293.1499938964844,0.4663996994495392,-8170.14306640625,304.1841735839844,0.957597315311432,0.553482174873352,0.52604740858078,293.1933898925781,297.1499938964844,293.1499938964844,0.0194783248007297,-4284.3955078125,304.15594482421875,0.4234978854656219,0.0569554008543491,0.2764657139778137,291.3332824707031,291.1499938964844,258.9931640625,258.7055358886719,279.1632080078125,293.2824401855469,291.3397216796875,1.0,0.4504123032093048,0.6153939366340637,0.6153939366340637,1.0,1.0,-2.160367250442505,0.8897881507873535,1.270579218864441,0.3919878304004669,0.0,0.0,0.9551514387130736,129.4462890625,132.0,163.08433532714844,-26728.42578125,1048.9293212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1686096191406,310.6704406738281,278.1499938964844,0.0,18000.0,316.19000244140625,33947.57421875,36000.0,0.0,0.0,0.6337791085243225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826121807098389,1.826149702072144,-2.7927288101636805e-05,0.0,0.0006432052468881,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3038024902344,297.1499938964844,293.1499938964844,0.1882616877555847,-3791.202880859375,304.1793212890625,0.7492051124572754,0.2678127586841583,0.2452709525823593,293.335693359375,297.1499938964844,293.1499938964844,0.3300736844539642,-6222.044921875,304.1967163085937,0.8661991953849792,0.4201083183288574,0.4019863605499267,293.2049865722656,297.1499938964844,293.1499938964844,0.397723913192749,-5327.0830078125,304.180908203125,0.9117671251296996,0.4899525642395019,0.344591349363327,293.19879150390625,297.1499938964844,293.1499938964844,0.4628769159317016,-8121.27197265625,304.1843566894531,0.9539049863815308,0.5524876713752747,0.525195837020874,293.1944274902344,297.1499938964844,293.1499938964844,0.0189335066825151,-4218.6962890625,304.1558532714844,0.4194770455360412,0.0561984926462173,0.2734296023845672,291.3896484375,291.1499938964844,258.9954833984375,258.7064514160156,279.1642150878906,293.2851257324219,291.3959045410156,1.0,0.4502928256988525,0.6161824464797974,0.6161824464797974,1.0,1.0,-2.149219751358032,0.8852927088737488,1.2639271020889282,0.3899349868297577,0.0,0.0,0.9335082173347472,130.9751739501953,132.0,159.82203674316406,-26704.59375,1043.233642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.269287109375,310.7666320800781,278.1499938964844,0.0,18000.0,316.6700134277344,34984.0078125,36000.0,0.0,0.0,0.6375131011009216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221720457077024,1.822200059890747,-2.807416967698373e-05,0.0,0.0006469947984442,0.0,0.0,683.495361328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3055114746094,297.1499938964844,293.1499938964844,0.1853699535131454,-3743.786376953125,304.17926025390625,0.745151937007904,0.2655323147773742,0.2432996332645416,293.3395690917969,297.1499938964844,293.1499938964844,0.3253226578235626,-6150.462890625,304.1968688964844,0.8615869879722595,0.4169967472553253,0.399150937795639,293.2064514160156,297.1499938964844,293.1499938964844,0.3945858776569366,-5293.52587890625,304.1809997558594,0.90813148021698,0.4889662861824035,0.3439658880233764,293.2007751464844,297.1499938964844,293.1499938964844,0.4593078196048736,-8071.60107421875,304.1846008300781,0.95020592212677,0.5514802932739258,0.5243322849273682,293.1954650878906,297.1499938964844,293.1499938964844,0.0183975305408239,-4152.53759765625,304.15576171875,0.4156055748462677,0.055435162037611,0.2703624963760376,291.44696044921875,291.1499938964844,258.99932861328125,258.70867919921875,279.165283203125,293.2877502441406,291.4536437988281,1.0,0.4501671195030212,0.6170273423194885,0.6170273423194885,1.0,1.0,-2.137974500656128,0.8807879686355591,1.2571865320205688,0.387894719839096,0.0,0.0,0.9080118536949158,132.50184631347656,135.0,160.5491180419922,-26681.470703125,1037.464599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4034118652344,310.8837585449219,278.1499938964844,0.0,18000.0,316.6700134277344,36208.984375,36000.0,0.0,0.0,0.6368396282196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8114036321640008,1.811431765556336,-2.8113596272305585e-05,0.0,0.0006463112658821,0.0,0.0,677.5287475585938,0.0,0.0,0.0,0.9953789710998536,4.0,0.0,1.0
377220,293.3085327148437,297.1499938964844,293.1499938964844,0.1805101782083511,-3664.697021484375,304.1775207519531,0.7373079657554626,0.2609769105911255,0.2393581569194793,293.346923828125,297.1499938964844,293.1499938964844,0.3173387050628662,-6031.22216796875,304.1944274902344,0.8526115417480469,0.4106983840465545,0.3934016823768616,293.20916748046875,297.1499938964844,293.1499938964844,0.3901307880878448,-5247.10107421875,304.1779479980469,0.9013866186141968,0.4869836568832397,0.3427009582519531,293.2044677734375,297.1499938964844,293.1499938964844,0.4542551040649414,-8003.328125,304.18133544921875,0.9428306818008424,0.5494471192359924,0.5225772857666016,293.1973876953125,297.1499938964844,293.1499938964844,0.0174672361463308,-4037.182861328125,304.1553955078125,0.4082146286964416,0.0538924410939216,0.2641483545303345,291.5112609863281,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2926330566406,291.5126037597656,1.0,0.4499005973339081,0.6188960075378418,0.6188960075378418,1.0,1.0,-2.1152453422546387,0.8717776536941528,1.2434676885604858,0.3838667571544647,0.0,0.0,0.8545225858688354,135.54458618164062,138.0,92.87654113769533,-26394.259765625,1025.7523193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70654296875,311.03631591796875,278.1499938964844,0.0,18000.0,316.6700134277344,37134.68359375,36000.0,0.0,0.0,0.6342918276786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717942714691162,1.7179690599441528,-2.6319896278437227e-05,0.0,0.0006437256233766,0.0,0.0,594.0523681640625,0.0,0.0,0.0,0.9510653614997864,4.0,0.0,1.0
377280,293.3085327148437,297.1499938964844,293.1499938964844,0.1805101782083511,-3664.697021484375,304.1775207519531,0.7373079657554626,0.2609769105911255,0.2393581569194793,293.346923828125,297.1499938964844,293.1499938964844,0.3173387050628662,-6031.22216796875,304.1944274902344,0.8526115417480469,0.4106983840465545,0.3934016823768616,293.20916748046875,297.1499938964844,293.1499938964844,0.3901307880878448,-5247.10107421875,304.1779479980469,0.9013866186141968,0.4869836568832397,0.3427009582519531,293.2044677734375,297.1499938964844,293.1499938964844,0.4542551040649414,-8003.328125,304.18133544921875,0.9428306818008424,0.5494471192359924,0.5225772857666016,293.1973876953125,297.1499938964844,293.1499938964844,0.0174672361463308,-4037.182861328125,304.1553955078125,0.4082146286964416,0.0538924410939216,0.2641483545303345,291.5112609863281,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2926330566406,291.5126037597656,1.0,0.4499005973339081,0.6188960075378418,0.6188960075378418,1.0,1.0,-2.1152453422546387,0.8717776536941528,1.2434676885604858,0.3838667571544647,0.0,0.0,0.8545225858688354,135.54458618164062,138.0,92.87654113769533,-26394.259765625,1025.7523193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70654296875,311.03631591796875,278.1499938964844,0.0,18000.0,316.6700134277344,37134.68359375,36000.0,0.0,0.0,0.6342918276786804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717942714691162,1.7179690599441528,-2.6319896278437227e-05,0.0,0.0006437256233766,0.0,0.0,594.0523681640625,0.0,0.0,0.0,0.9510653614997864,4.0,0.0,1.0
377340,293.3111267089844,297.1499938964844,293.1499938964844,0.1767068356275558,-3603.591064453125,304.1746826171875,0.7297585606575012,0.256435751914978,0.2354277819395065,293.3537902832031,297.1499938964844,293.1499938964844,0.3111208975315094,-5939.54443359375,304.1899719238281,0.8439826369285583,0.4043174982070923,0.3875711858272552,293.2114562988281,297.1499938964844,293.1499938964844,0.3878872990608215,-5225.37255859375,304.17236328125,0.895075261592865,0.4850179851055145,0.3414443135261535,293.2076110839844,297.1499938964844,293.1499938964844,0.4517548084259033,-7972.29052734375,304.1750183105469,0.9355864524841307,0.5474259257316589,0.52082759141922,293.1991577148437,297.1499938964844,293.1499938964844,0.0166860520839691,-3940.62353515625,304.1548767089844,0.4010016024112701,0.0523333363234996,0.2578490376472473,291.5127868652344,291.1499938964844,259.03094482421875,258.7322692871094,279.1700134277344,293.2970886230469,291.51153564453125,1.0,0.4496243298053741,0.62101811170578,0.62101811170578,1.0,1.0,-2.09234619140625,0.862835168838501,1.229511022567749,0.3799467384815216,0.0,0.0,0.8055602312088013,138.56478881835938,141.0,19.98714637756348,-26002.376953125,1013.9301147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0873413085937,311.1866455078125,278.1499938964844,0.0,18000.0,316.19000244140625,37429.08203125,36000.0,0.0,0.0,0.6247988939285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592168211936951,1.5921920537948608,-2.385833067819476e-05,0.0,0.0006340914405882,0.0,0.0,490.9533996582031,0.0,0.0,0.0,0.8922675251960754,4.0,0.0,1.0
377400,293.3111267089844,297.1499938964844,293.1499938964844,0.1767068356275558,-3603.591064453125,304.1746826171875,0.7297585606575012,0.256435751914978,0.2354277819395065,293.3537902832031,297.1499938964844,293.1499938964844,0.3111208975315094,-5939.54443359375,304.1899719238281,0.8439826369285583,0.4043174982070923,0.3875711858272552,293.2114562988281,297.1499938964844,293.1499938964844,0.3878872990608215,-5225.37255859375,304.17236328125,0.895075261592865,0.4850179851055145,0.3414443135261535,293.2076110839844,297.1499938964844,293.1499938964844,0.4517548084259033,-7972.29052734375,304.1750183105469,0.9355864524841307,0.5474259257316589,0.52082759141922,293.1991577148437,297.1499938964844,293.1499938964844,0.0166860520839691,-3940.62353515625,304.1548767089844,0.4010016024112701,0.0523333363234996,0.2578490376472473,291.5127868652344,291.1499938964844,259.03094482421875,258.7322692871094,279.1700134277344,293.2970886230469,291.51153564453125,1.0,0.4496243298053741,0.62101811170578,0.62101811170578,1.0,1.0,-2.09234619140625,0.862835168838501,1.229511022567749,0.3799467384815216,0.0,0.0,0.8055602312088013,138.56478881835938,141.0,19.98714637756348,-26002.376953125,1013.9301147460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0873413085937,311.1866455078125,278.1499938964844,0.0,18000.0,316.19000244140625,37429.08203125,36000.0,0.0,0.0,0.6247988939285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592168211936951,1.5921920537948608,-2.385833067819476e-05,0.0,0.0006340914405882,0.0,0.0,490.9533996582031,0.0,0.0,0.0,0.8922675251960754,4.0,0.0,1.0
377460,293.3133544921875,297.1499938964844,293.1499938964844,0.173642873764038,-3555.05712890625,304.17156982421875,0.7223492860794067,0.2519011497497558,0.2315037697553634,293.3602600097656,297.1499938964844,293.1499938964844,0.3061394989490509,-5866.97998046875,304.1849365234375,0.8356384038925171,0.3978416323661804,0.3816531896591186,293.2135009765625,297.1499938964844,293.1499938964844,0.3872899413108825,-5221.740234375,304.1658935546875,0.8890014886856079,0.4830510020256042,0.3401897549629211,293.2104187011719,297.1499938964844,293.1499938964844,0.4511698782444,-7968.6640625,304.16766357421875,0.92851585149765,0.5453987121582031,0.5190764665603638,293.2007751464844,297.1499938964844,293.1499938964844,0.016003493219614,-3856.7119140625,304.1543884277344,0.393339067697525,0.050761554390192,0.2514864802360534,291.46942138671875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3012084960937,291.46600341796875,1.0,0.4493447542190552,0.6234238743782043,0.6234238743782043,1.0,1.0,-2.06927490234375,0.8539676070213318,1.2153072357177734,0.3761442601680755,0.0,0.0,0.76542067527771,141.572509765625,144.0,-43.66770553588867,-25532.224609375,1002.0357055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4595642089844,311.2945251464844,278.1499938964844,0.0,18000.0,316.19000244140625,37368.71875,36000.0,0.0,0.0,0.6167581081390381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641063213348389,1.464127779006958,-2.1467953047249463e-05,0.0,0.0006259310757741,0.0,0.0,398.9233093261719,0.0,0.0,0.0,0.8335734009742737,4.0,0.0,1.0
377520,293.3133544921875,297.1499938964844,293.1499938964844,0.173642873764038,-3555.05712890625,304.17156982421875,0.7223492860794067,0.2519011497497558,0.2315037697553634,293.3602600097656,297.1499938964844,293.1499938964844,0.3061394989490509,-5866.97998046875,304.1849365234375,0.8356384038925171,0.3978416323661804,0.3816531896591186,293.2135009765625,297.1499938964844,293.1499938964844,0.3872899413108825,-5221.740234375,304.1658935546875,0.8890014886856079,0.4830510020256042,0.3401897549629211,293.2104187011719,297.1499938964844,293.1499938964844,0.4511698782444,-7968.6640625,304.16766357421875,0.92851585149765,0.5453987121582031,0.5190764665603638,293.2007751464844,297.1499938964844,293.1499938964844,0.016003493219614,-3856.7119140625,304.1543884277344,0.393339067697525,0.050761554390192,0.2514864802360534,291.46942138671875,291.1499938964844,259.0575866699219,258.7537536621094,279.1727294921875,293.3012084960937,291.46600341796875,1.0,0.4493447542190552,0.6234238743782043,0.6234238743782043,1.0,1.0,-2.06927490234375,0.8539676070213318,1.2153072357177734,0.3761442601680755,0.0,0.0,0.76542067527771,141.572509765625,144.0,-43.66770553588867,-25532.224609375,1002.0357055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4595642089844,311.2945251464844,278.1499938964844,0.0,18000.0,316.19000244140625,37368.71875,36000.0,0.0,0.0,0.6167581081390381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641063213348389,1.464127779006958,-2.1467953047249463e-05,0.0,0.0006259310757741,0.0,0.0,398.9233093261719,0.0,0.0,0.0,0.8335734009742737,4.0,0.0,1.0
