time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3153381347656,297.1499938964844,293.1499938964844,0.1707710474729538,-3509.4892578125,304.169189453125,0.7151262164115906,0.2473578006029129,0.2275665551424026,293.36651611328125,297.1499938964844,293.1499938964844,0.3014461696147918,-5798.1640625,304.18115234375,0.8277791142463684,0.3912456929683685,0.3756190240383148,293.2154235839844,297.1499938964844,293.1499938964844,0.3872065246105194,-5223.16357421875,304.1607666015625,0.8834862112998962,0.4810479581356048,0.3389103412628174,293.21307373046875,297.1499938964844,293.1499938964844,0.451201856136322,-7972.82958984375,304.1617736816406,0.9220751523971558,0.5433273315429688,0.5172852873802185,293.202392578125,297.1499938964844,293.1499938964844,0.0155066661536693,-3797.968017578125,304.14227294921875,0.386385828256607,0.050000000745058,0.2469343394041061,291.4129943847656,291.1499938964844,259.0922241210937,258.7824401855469,279.1750183105469,293.3051452636719,291.40936279296875,1.0,0.4491428434848785,0.6260606050491333,0.6260606050491333,1.0,1.0,-2.0481390953063965,0.8461052775382996,1.202033758163452,0.3728698194026947,0.0,0.0,0.7340949773788452,144.34832763671875,147.0,-69.84813690185547,-25121.326171875,991.3355712890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.859619140625,311.43145751953125,278.1499938964844,0.0,18000.0,316.19000244140625,37139.7734375,36000.0,0.0,0.0,0.6068777441978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354955554008484,1.3549751043319702,-1.9547656847862527e-05,0.0,0.0006159037584438,0.0,0.0,330.4517517089844,0.0,0.0,0.0,0.7843656539916992,4.0,0.0,1.0
377640,293.3153381347656,297.1499938964844,293.1499938964844,0.1707710474729538,-3509.4892578125,304.169189453125,0.7151262164115906,0.2473578006029129,0.2275665551424026,293.36651611328125,297.1499938964844,293.1499938964844,0.3014461696147918,-5798.1640625,304.18115234375,0.8277791142463684,0.3912456929683685,0.3756190240383148,293.2154235839844,297.1499938964844,293.1499938964844,0.3872065246105194,-5223.16357421875,304.1607666015625,0.8834862112998962,0.4810479581356048,0.3389103412628174,293.21307373046875,297.1499938964844,293.1499938964844,0.451201856136322,-7972.82958984375,304.1617736816406,0.9220751523971558,0.5433273315429688,0.5172852873802185,293.202392578125,297.1499938964844,293.1499938964844,0.0155066661536693,-3797.968017578125,304.14227294921875,0.386385828256607,0.050000000745058,0.2469343394041061,291.4129943847656,291.1499938964844,259.0922241210937,258.7824401855469,279.1750183105469,293.3051452636719,291.40936279296875,1.0,0.4491428434848785,0.6260606050491333,0.6260606050491333,1.0,1.0,-2.0481390953063965,0.8461052775382996,1.202033758163452,0.3728698194026947,0.0,0.0,0.7340949773788452,144.34832763671875,147.0,-69.84813690185547,-25121.326171875,991.3355712890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.859619140625,311.43145751953125,278.1499938964844,0.0,18000.0,316.19000244140625,37139.7734375,36000.0,0.0,0.0,0.6068777441978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354955554008484,1.3549751043319702,-1.9547656847862527e-05,0.0,0.0006159037584438,0.0,0.0,330.4517517089844,0.0,0.0,0.0,0.7843656539916992,4.0,0.0,1.0
377700,293.3163146972656,297.1499938964844,293.1499938964844,0.1693581193685531,-3486.99853515625,304.16827392578125,0.711683452129364,0.2450722604990005,0.2255755811929702,293.3696594238281,297.1499938964844,293.1499938964844,0.2991249561309814,-5763.91015625,304.1797180175781,0.824180543422699,0.3878889083862304,0.3725364804267883,293.2164306640625,297.1499938964844,293.1499938964844,0.3872621357440948,-5224.75390625,304.1587219238281,0.8811553716659546,0.480022668838501,0.338244616985321,293.2144470214844,297.1499938964844,293.1499938964844,0.4513388574123382,-7976.3037109375,304.1593933105469,0.9193697571754456,0.5422627329826355,0.5163502097129822,293.20379638671875,297.1499938964844,293.1499938964844,0.0155479218810796,-3807.158447265625,304.1288757324219,0.385284274816513,0.050000000745058,0.2471297085285186,291.3820495605469,291.1499938964844,259.1127319335937,258.7996520996094,279.1756896972656,293.3072509765625,291.37823486328125,1.0,0.4491834342479706,0.6273943781852722,0.6273943781852722,1.0,1.0,-2.040358304977417,0.8434308767318726,1.1969274282455444,0.3719109892845154,0.0,0.0,0.7217168211936951,145.50865173339844,147.0,-77.87348175048828,-24953.82421875,987.9044799804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0517883300781,311.4985656738281,278.1499938964844,0.0,18000.0,315.7099914550781,37000.59375,36000.0,0.0,0.0,0.5966222882270813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309024691581726,1.309043526649475,-1.877315662568435e-05,0.0,0.0006054957630112,0.0,0.0,304.2412109375,0.0,0.0,0.0,0.7639743089675903,4.0,0.0,1.0
377760,293.3172912597656,297.1499938964844,293.1499938964844,0.1679601967334747,-3464.7041015625,304.16748046875,0.7080448865890503,0.2427750825881958,0.2235782146453857,293.372802734375,297.1499938964844,293.1499938964844,0.2968135774135589,-5729.6728515625,304.17852783203125,0.8204837441444397,0.384491503238678,0.3694193363189697,293.2174072265625,297.1499938964844,293.1499938964844,0.3873800933361053,-5226.9287109375,304.15692138671875,0.8787628412246704,0.4789887368679046,0.3375735580921173,293.2157592773437,297.1499938964844,293.1499938964844,0.4515501856803894,-7980.65966796875,304.15728759765625,0.9166030287742616,0.541185736656189,0.5154044032096863,293.2057189941406,297.1499938964844,293.1499938964844,0.0155844688415527,-3816.45751953125,304.11395263671875,0.3841988742351532,0.050000000745058,0.2474000453948974,291.3497009277344,291.1499938964844,259.1354675292969,258.8188781738281,279.1767272949219,293.3095397949219,291.345458984375,1.0,0.4492806792259216,0.6288052201271057,0.6288052201271057,1.0,1.0,-2.032599210739136,0.840800940990448,1.191798210144043,0.3710016906261444,0.0,0.0,0.7116190791130066,146.7407684326172,150.0,-85.12781524658203,-24777.27734375,984.7539672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.192138671875,311.5318298339844,278.1499938964844,0.0,18000.0,315.7099914550781,36848.83203125,36000.0,0.0,0.0,0.5903902649879456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2700313329696655,1.2700494527816772,-1.81281484401552e-05,0.0,0.0005991710931994,0.0,0.0,283.1130065917969,0.0,0.0,0.0,0.7468005418777466,4.0,0.0,1.0
377820,293.3193054199219,297.1499938964844,293.1499938964844,0.1650415658950805,-3417.710693359375,304.16656494140625,0.7004167437553406,0.2381276786327362,0.2195474207401275,293.3791809082031,297.1499938964844,293.1499938964844,0.2919318974018097,-5656.5302734375,304.1772155761719,0.8127381801605225,0.3775552809238434,0.3630647361278534,293.2193908691406,297.1499938964844,293.1499938964844,0.3874469399452209,-5228.9775390625,304.1545715332031,0.873844563961029,0.4768812954425812,0.3362130224704742,293.2184143066406,297.1499938964844,293.1499938964844,0.4517839550971985,-7985.89208984375,304.154541015625,0.9109832048416138,0.538982093334198,0.51347815990448,293.210693359375,297.1499938964844,293.1499938964844,0.0156393256038427,-3832.65185546875,304.0801696777344,0.3819373846054077,0.050000000745058,0.2479709237813949,291.2899780273437,291.1499938964844,259.1878662109375,258.86358642578125,279.1796264648437,293.3145446777344,291.2868957519531,1.0,0.4495901763439178,0.6319069862365723,0.6319069862365723,1.0,1.0,-2.016865491867065,0.8355743885040283,1.181291103363037,0.3692720532417297,0.0,0.0,0.6971747875213623,149.3821258544922,153.0,-79.66706085205078,-24481.037109375,978.8844604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4092102050781,311.58819580078125,278.1499938964844,0.0,18000.0,315.7099914550781,36557.265625,36000.0,0.0,0.0,0.5778272747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132298946380615,1.2132470607757568,-1.7205669792019762e-05,0.0,0.0005864212289452,0.0,0.0,254.0892791748047,0.0,0.0,0.0,0.7219505906105042,4.0,0.0,1.0
377880,293.3193054199219,297.1499938964844,293.1499938964844,0.1650415658950805,-3417.710693359375,304.16656494140625,0.7004167437553406,0.2381276786327362,0.2195474207401275,293.3791809082031,297.1499938964844,293.1499938964844,0.2919318974018097,-5656.5302734375,304.1772155761719,0.8127381801605225,0.3775552809238434,0.3630647361278534,293.2193908691406,297.1499938964844,293.1499938964844,0.3874469399452209,-5228.9775390625,304.1545715332031,0.873844563961029,0.4768812954425812,0.3362130224704742,293.2184143066406,297.1499938964844,293.1499938964844,0.4517839550971985,-7985.89208984375,304.154541015625,0.9109832048416138,0.538982093334198,0.51347815990448,293.210693359375,297.1499938964844,293.1499938964844,0.0156393256038427,-3832.65185546875,304.0801696777344,0.3819373846054077,0.050000000745058,0.2479709237813949,291.2899780273437,291.1499938964844,259.1878662109375,258.86358642578125,279.1796264648437,293.3145446777344,291.2868957519531,1.0,0.4495901763439178,0.6319069862365723,0.6319069862365723,1.0,1.0,-2.016865491867065,0.8355743885040283,1.181291103363037,0.3692720532417297,0.0,0.0,0.6971747875213623,149.3821258544922,153.0,-79.66706085205078,-24481.037109375,978.8844604492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4092102050781,311.58819580078125,278.1499938964844,0.0,18000.0,315.7099914550781,36557.265625,36000.0,0.0,0.0,0.5778272747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2132298946380615,1.2132470607757568,-1.7205669792019762e-05,0.0,0.0005864212289452,0.0,0.0,254.0892791748047,0.0,0.0,0.0,0.7219505906105042,4.0,0.0,1.0
377940,293.3214111328125,297.1499938964844,293.1499938964844,0.1618281453847885,-3365.19287109375,304.1664123535156,0.6925725936889648,0.2334133386611938,0.2154597640037536,293.3857116699219,297.1499938964844,293.1499938964844,0.2864586412906647,-5573.248046875,304.1772766113281,0.8043748140335083,0.3704241514205932,0.356532335281372,293.2214660644531,297.1499938964844,293.1499938964844,0.3869431912899017,-5224.232421875,304.1539001464844,0.8688374161720276,0.4747025966644287,0.3348104059696197,293.2211608886719,297.1499938964844,293.1499938964844,0.4513628780841827,-7980.83935546875,304.1537780761719,0.9054286479949952,0.5366926193237305,0.5114815831184387,293.2167358398437,297.1499938964844,293.1499938964844,0.0156571883708238,-3843.18408203125,304.0419616699219,0.3796186149120331,0.050000000745058,0.248573899269104,291.246826171875,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3200378417969,291.2444763183594,1.0,0.4499904811382293,0.6354470252990723,0.6354470252990723,1.0,1.0,-2.0007541179656982,0.8303736448287964,1.170380473136902,0.3676623404026031,0.0,0.0,0.6872673034667969,152.1893768310547,156.0,-63.61709213256836,-24215.140625,973.2529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5309143066406,311.6062927246094,278.1499938964844,0.0,18000.0,315.2300109863281,36371.88671875,36000.0,0.0,0.0,0.5607399344444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749730110168457,1.1749897003173828,-1.660893212829251e-05,0.0,0.0005690797697752,0.0,0.0,235.82156372070312,0.0,0.0,0.0,0.7053804397583008,4.0,0.0,1.0
378000,293.3214111328125,297.1499938964844,293.1499938964844,0.1618281453847885,-3365.19287109375,304.1664123535156,0.6925725936889648,0.2334133386611938,0.2154597640037536,293.3857116699219,297.1499938964844,293.1499938964844,0.2864586412906647,-5573.248046875,304.1772766113281,0.8043748140335083,0.3704241514205932,0.356532335281372,293.2214660644531,297.1499938964844,293.1499938964844,0.3869431912899017,-5224.232421875,304.1539001464844,0.8688374161720276,0.4747025966644287,0.3348104059696197,293.2211608886719,297.1499938964844,293.1499938964844,0.4513628780841827,-7980.83935546875,304.1537780761719,0.9054286479949952,0.5366926193237305,0.5114815831184387,293.2167358398437,297.1499938964844,293.1499938964844,0.0156571883708238,-3843.18408203125,304.0419616699219,0.3796186149120331,0.050000000745058,0.248573899269104,291.246826171875,291.1499938964844,259.25,258.9171142578125,279.1835327148437,293.3200378417969,291.2444763183594,1.0,0.4499904811382293,0.6354470252990723,0.6354470252990723,1.0,1.0,-2.0007541179656982,0.8303736448287964,1.170380473136902,0.3676623404026031,0.0,0.0,0.6872673034667969,152.1893768310547,156.0,-63.61709213256836,-24215.140625,973.2529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5309143066406,311.6062927246094,278.1499938964844,0.0,18000.0,315.2300109863281,36371.88671875,36000.0,0.0,0.0,0.5607399344444275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749730110168457,1.1749897003173828,-1.660893212829251e-05,0.0,0.0005690797697752,0.0,0.0,235.82156372070312,0.0,0.0,0.0,0.7053804397583008,4.0,0.0,1.0
378060,293.3227233886719,297.1499938964844,293.1499938964844,0.1586293131113052,-3312.673095703125,304.166259765625,0.6847739815711975,0.2288045585155487,0.2114110589027404,293.3915405273437,297.1499938964844,293.1499938964844,0.280867725610733,-5487.7421875,304.177490234375,0.7957257032394409,0.3632702231407165,0.3499179184436798,293.2228698730469,297.1499938964844,293.1499938964844,0.3864369690418243,-5219.39599609375,304.1534423828125,0.8639367818832397,0.4726077914237976,0.3334256708621979,293.22320556640625,297.1499938964844,293.1499938964844,0.4509269297122955,-7975.4541015625,304.1532287597656,0.9002044200897217,0.5344752669334412,0.5094967484474182,293.2225036621094,297.1499938964844,293.1499938964844,0.0156725030392408,-3853.433349609375,304.0022277832031,0.3773274719715118,0.050000000745058,0.2491882145404815,291.204833984375,291.1499938964844,259.3175354003906,258.9750366210937,279.1869812011719,293.3251342773437,291.2023010253906,1.0,0.4504479169845581,0.6393293142318726,0.6393293142318726,1.0,1.0,-1.9846395254135127,0.8252968192100525,1.1593427658081057,0.3661765158176422,0.0,0.0,0.6826863288879395,155.06112670898438,159.0,-60.17666244506836,-23930.466796875,967.8597412109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4796142578125,311.5176086425781,278.1499938964844,0.0,18000.0,315.2300109863281,36194.06640625,36000.0,0.0,0.0,0.5481171011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526556015014648,1.1526719331741333,-1.6253274225164205e-05,0.0,0.0005562691949307,0.0,0.0,225.45114135742188,0.0,0.0,0.0,0.6958363652229309,4.0,0.0,1.0
378120,293.3227233886719,297.1499938964844,293.1499938964844,0.1586293131113052,-3312.673095703125,304.166259765625,0.6847739815711975,0.2288045585155487,0.2114110589027404,293.3915405273437,297.1499938964844,293.1499938964844,0.280867725610733,-5487.7421875,304.177490234375,0.7957257032394409,0.3632702231407165,0.3499179184436798,293.2228698730469,297.1499938964844,293.1499938964844,0.3864369690418243,-5219.39599609375,304.1534423828125,0.8639367818832397,0.4726077914237976,0.3334256708621979,293.22320556640625,297.1499938964844,293.1499938964844,0.4509269297122955,-7975.4541015625,304.1532287597656,0.9002044200897217,0.5344752669334412,0.5094967484474182,293.2225036621094,297.1499938964844,293.1499938964844,0.0156725030392408,-3853.433349609375,304.0022277832031,0.3773274719715118,0.050000000745058,0.2491882145404815,291.204833984375,291.1499938964844,259.3175354003906,258.9750366210937,279.1869812011719,293.3251342773437,291.2023010253906,1.0,0.4504479169845581,0.6393293142318726,0.6393293142318726,1.0,1.0,-1.9846395254135127,0.8252968192100525,1.1593427658081057,0.3661765158176422,0.0,0.0,0.6826863288879395,155.06112670898438,159.0,-60.17666244506836,-23930.466796875,967.8597412109376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4796142578125,311.5176086425781,278.1499938964844,0.0,18000.0,315.2300109863281,36194.06640625,36000.0,0.0,0.0,0.5481171011924744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1526556015014648,1.1526719331741333,-1.6253274225164205e-05,0.0,0.0005562691949307,0.0,0.0,225.45114135742188,0.0,0.0,0.0,0.6958363652229309,4.0,0.0,1.0
378180,293.3230895996094,297.1499938964844,293.1499938964844,0.1554440855979919,-3259.984130859375,304.1661376953125,0.6772658228874207,0.2243505418300628,0.2075172662734985,293.3963928222656,297.1499938964844,293.1499938964844,0.2750995457172394,-5398.87744140625,304.1779479980469,0.7872104644775391,0.3561616539955139,0.3433583378791809,293.2235107421875,297.1499938964844,293.1499938964844,0.3857698440551758,-5212.60986328125,304.1534118652344,0.8592948317527771,0.4706307351589203,0.33213871717453,293.2243957519531,297.1499938964844,293.1499938964844,0.4502855837345123,-7966.83642578125,304.1532287597656,0.8952433466911316,0.5323741436004639,0.5076406002044678,293.2272644042969,297.1499938964844,293.1499938964844,0.0156751573085784,-3861.216796875,303.9633178710937,0.3751163184642792,0.050000000745058,0.2497995495796203,291.1712341308594,291.1499938964844,259.3857116699219,259.0326232910156,279.1893310546875,293.329345703125,291.1693420410156,1.0,0.4509690701961517,0.6433855891227722,0.6433855891227722,1.0,1.0,-1.969045639038086,0.8204638957977295,1.1485817432403564,0.3648241758346557,0.0,0.0,0.6822108030319214,157.93402099609375,162.0,-48.79695892333984,-23689.0859375,962.9732055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3324890136719,311.3925476074219,278.1499938964844,0.0,18000.0,315.2300109863281,36049.62109375,36000.0,0.0,0.0,0.536857545375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462732553482056,1.146289348602295,-1.6131507436512038e-05,0.0,0.0005448421579785,0.0,0.0,222.3265991210937,0.0,0.0,0.0,0.6930323243141174,4.0,0.0,1.0
378240,293.3230895996094,297.1499938964844,293.1499938964844,0.1554440855979919,-3259.984130859375,304.1661376953125,0.6772658228874207,0.2243505418300628,0.2075172662734985,293.3963928222656,297.1499938964844,293.1499938964844,0.2750995457172394,-5398.87744140625,304.1779479980469,0.7872104644775391,0.3561616539955139,0.3433583378791809,293.2235107421875,297.1499938964844,293.1499938964844,0.3857698440551758,-5212.60986328125,304.1534118652344,0.8592948317527771,0.4706307351589203,0.33213871717453,293.2243957519531,297.1499938964844,293.1499938964844,0.4502855837345123,-7966.83642578125,304.1532287597656,0.8952433466911316,0.5323741436004639,0.5076406002044678,293.2272644042969,297.1499938964844,293.1499938964844,0.0156751573085784,-3861.216796875,303.9633178710937,0.3751163184642792,0.050000000745058,0.2497995495796203,291.1712341308594,291.1499938964844,259.3857116699219,259.0326232910156,279.1893310546875,293.329345703125,291.1693420410156,1.0,0.4509690701961517,0.6433855891227722,0.6433855891227722,1.0,1.0,-1.969045639038086,0.8204638957977295,1.1485817432403564,0.3648241758346557,0.0,0.0,0.6822108030319214,157.93402099609375,162.0,-48.79695892333984,-23689.0859375,962.9732055664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3324890136719,311.3925476074219,278.1499938964844,0.0,18000.0,315.2300109863281,36049.62109375,36000.0,0.0,0.0,0.536857545375824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1462732553482056,1.146289348602295,-1.6131507436512038e-05,0.0,0.0005448421579785,0.0,0.0,222.3265991210937,0.0,0.0,0.0,0.6930323243141174,4.0,0.0,1.0
378300,293.3231201171875,297.1499938964844,293.1499938964844,0.153841882944107,-3233.335693359375,304.1661376953125,0.6735875606536865,0.2221537977457046,0.2056026607751846,293.3986511230469,297.1499938964844,293.1499938964844,0.272140234708786,-5353.05126953125,304.1782531738281,0.7829797863960266,0.3525975048542022,0.340074747800827,293.2237548828125,297.1499938964844,293.1499938964844,0.3853565156459808,-5208.29541015625,304.153564453125,0.8570315837860107,0.4696526527404785,0.3315075635910034,293.22491455078125,297.1499938964844,293.1499938964844,0.4498700201511383,-7961.10009765625,304.1534118652344,0.8928077816963196,0.5313338041305542,0.5067290663719177,293.2293701171875,297.1499938964844,293.1499938964844,0.01567236892879,-3864.320068359375,303.94403076171875,0.3740299344062805,0.050000000745058,0.2501068711280823,291.1573181152344,291.1499938964844,259.4200134277344,259.061279296875,279.1903381347656,293.3312683105469,291.1556396484375,1.0,0.4512481689453125,0.6454778909683228,0.6454778909683228,1.0,1.0,-1.9613196849823,0.8180786967277527,1.1432409286499023,0.3641648590564728,0.0,0.0,0.6831303834915161,159.38250732421875,162.0,-43.584991455078125,-23574.369140625,960.64013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2278137207031,311.3149719238281,278.1499938964844,0.0,18000.0,314.75,35994.4140625,36000.0,0.0,0.0,0.527004063129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1470835208892822,1.1470997333526611,-1.6130306903505698e-05,0.0,0.0005348420818336,0.0,0.0,222.54872131347656,0.0,0.0,0.0,0.6933601498603821,4.0,0.0,1.0
378360,293.32305908203125,297.1499938964844,293.1499938964844,0.1522688865661621,-3207.14892578125,304.1660461425781,0.6699565649032593,0.2199728786945343,0.2037031650543213,293.4008178710937,297.1499938964844,293.1499938964844,0.2691970765590668,-5307.42236328125,304.178466796875,0.7787662148475647,0.3490220606327057,0.3367815613746643,293.2239685058594,297.1499938964844,293.1499938964844,0.3849817812442779,-5204.44189453125,304.153564453125,0.8547993302345276,0.4686764180660248,0.3308786451816559,293.2253723144531,297.1499938964844,293.1499938964844,0.4494977593421936,-7956.04638671875,304.1534423828125,0.8903956413269043,0.5302945375442505,0.505820095539093,293.2313232421875,297.1499938964844,293.1499938964844,0.0156715847551822,-3867.795654296875,303.9247131347656,0.3729551434516907,0.050000000745058,0.250415563583374,291.1425476074219,291.1499938964844,259.4544677734375,259.0898742675781,279.1912841796875,293.33306884765625,291.1402282714844,1.0,0.4515365362167358,0.647612988948822,0.647612988948822,1.0,1.0,-1.9536077976226809,0.8156979084014893,1.1379098892211914,0.3635070919990539,0.0,0.0,0.6850764751434326,160.83975219726562,165.0,-44.60163879394531,-23439.66796875,958.3511962890624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0679016113281,311.1969299316406,278.1499938964844,0.0,18000.0,314.75,35938.86328125,36000.0,0.0,0.0,0.5218027830123901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150439977645874,1.1504560708999634,-1.616457120690029e-05,0.0,0.000529563461896,0.0,0.0,223.87950134277344,0.0,0.0,0.0,0.6948010325431824,4.0,0.0,1.0
378420,293.3227233886719,297.1499938964844,293.1499938964844,0.1491619050502777,-3155.248291015625,304.1658935546875,0.6628496646881104,0.2156552523374557,0.1999456286430359,293.4049377441406,297.1499938964844,293.1499938964844,0.2632766664028168,-5215.29052734375,304.1788635253906,0.7704082727432251,0.3418323695659637,0.3301605582237243,293.2243347167969,297.1499938964844,293.1499938964844,0.384238600730896,-5196.783203125,304.1536560058594,0.8504282236099243,0.4667281806468963,0.3296249806880951,293.2261962890625,297.1499938964844,293.1499938964844,0.4487575590610504,-7945.9736328125,304.153564453125,0.8856452703475952,0.5282179117202759,0.5040056705474854,293.2348937988281,297.1499938964844,293.1499938964844,0.015669897198677,-3874.76025390625,303.8858947753906,0.370842695236206,0.050000000745058,0.2510364353656769,291.1120300292969,291.1499938964844,259.5238037109375,259.1468200683594,279.1930847167969,293.33648681640625,291.1104736328125,1.0,0.4521348774433136,0.6520141959190369,0.6520141959190369,1.0,1.0,-1.93820595741272,0.8109378814697266,1.1272679567337036,0.3621881008148193,0.0,0.0,0.6923374533653259,163.7757110595703,168.0,-40.15022659301758,-23207.193359375,953.8682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70074462890625,310.9511413574219,278.1499938964844,0.0,18000.0,314.75,35799.01171875,36000.0,0.0,0.0,0.5129240155220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682868003845217,1.16830313205719,-1.6384236005251296e-05,0.0,0.0005205526831559,0.0,0.0,231.4351043701172,0.0,0.0,0.0,0.7024067640304565,4.0,0.0,1.0
378480,293.3227233886719,297.1499938964844,293.1499938964844,0.1491619050502777,-3155.248291015625,304.1658935546875,0.6628496646881104,0.2156552523374557,0.1999456286430359,293.4049377441406,297.1499938964844,293.1499938964844,0.2632766664028168,-5215.29052734375,304.1788635253906,0.7704082727432251,0.3418323695659637,0.3301605582237243,293.2243347167969,297.1499938964844,293.1499938964844,0.384238600730896,-5196.783203125,304.1536560058594,0.8504282236099243,0.4667281806468963,0.3296249806880951,293.2261962890625,297.1499938964844,293.1499938964844,0.4487575590610504,-7945.9736328125,304.153564453125,0.8856452703475952,0.5282179117202759,0.5040056705474854,293.2348937988281,297.1499938964844,293.1499938964844,0.015669897198677,-3874.76025390625,303.8858947753906,0.370842695236206,0.050000000745058,0.2510364353656769,291.1120300292969,291.1499938964844,259.5238037109375,259.1468200683594,279.1930847167969,293.33648681640625,291.1104736328125,1.0,0.4521348774433136,0.6520141959190369,0.6520141959190369,1.0,1.0,-1.93820595741272,0.8109378814697266,1.1272679567337036,0.3621881008148193,0.0,0.0,0.6923374533653259,163.7757110595703,168.0,-40.15022659301758,-23207.193359375,953.8682250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.70074462890625,310.9511413574219,278.1499938964844,0.0,18000.0,314.75,35799.01171875,36000.0,0.0,0.0,0.5129240155220032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682868003845217,1.16830313205719,-1.6384236005251296e-05,0.0,0.0005205526831559,0.0,0.0,231.4351043701172,0.0,0.0,0.0,0.7024067640304565,4.0,0.0,1.0
378540,293.3221740722656,297.1499938964844,293.1499938964844,0.1459783017635345,-3101.614013671875,304.1658935546875,0.6559667587280273,0.2113918960094452,0.1962380111217498,293.4088439941406,297.1499938964844,293.1499938964844,0.2570839822292328,-5118.15185546875,304.1795654296875,0.7621680498123169,0.3345835506916046,0.3234853148460388,293.22467041015625,297.1499938964844,293.1499938964844,0.3831669688224792,-5185.3759765625,304.1542358398437,0.8461756110191345,0.4647745788097381,0.3283698856830597,293.2269592285156,297.1499938964844,293.1499938964844,0.4476317465305328,-7930.15771484375,304.1542663574219,0.880993127822876,0.526130735874176,0.5021849870681763,293.23809814453125,297.1499938964844,293.1499938964844,0.0156518351286649,-3878.781982421875,303.846923828125,0.3687818646430969,0.050000000745058,0.2516609132289886,291.09130859375,291.1499938964844,259.5936889648437,259.2035217285156,279.1949157714844,293.3397216796875,291.0901184082031,1.0,0.452752947807312,0.6565974354743958,0.6565974354743958,1.0,1.0,-1.9227941036224363,0.8061595559120178,1.1166346073150637,0.3608522117137909,0.0,0.0,0.7016199827194214,166.7345733642578,156.0,-30.82080268859864,-22992.9453125,949.454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2936706542969,310.6917724609375,278.1499938964844,0.0,18000.0,314.2699890136719,35715.734375,36000.0,0.0,0.0,0.501205325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947178840637207,1.1947346925735474,-1.674467057455331e-05,0.0,0.0005086596938781,0.0,0.0,243.28515625,0.0,0.0,0.0,0.7137737274169922,4.0,0.0,1.0
378600,293.3221740722656,297.1499938964844,293.1499938964844,0.1459783017635345,-3101.614013671875,304.1658935546875,0.6559667587280273,0.2113918960094452,0.1962380111217498,293.4088439941406,297.1499938964844,293.1499938964844,0.2570839822292328,-5118.15185546875,304.1795654296875,0.7621680498123169,0.3345835506916046,0.3234853148460388,293.22467041015625,297.1499938964844,293.1499938964844,0.3831669688224792,-5185.3759765625,304.1542358398437,0.8461756110191345,0.4647745788097381,0.3283698856830597,293.2269592285156,297.1499938964844,293.1499938964844,0.4476317465305328,-7930.15771484375,304.1542663574219,0.880993127822876,0.526130735874176,0.5021849870681763,293.23809814453125,297.1499938964844,293.1499938964844,0.0156518351286649,-3878.781982421875,303.846923828125,0.3687818646430969,0.050000000745058,0.2516609132289886,291.09130859375,291.1499938964844,259.5936889648437,259.2035217285156,279.1949157714844,293.3397216796875,291.0901184082031,1.0,0.452752947807312,0.6565974354743958,0.6565974354743958,1.0,1.0,-1.9227941036224363,0.8061595559120178,1.1166346073150637,0.3608522117137909,0.0,0.0,0.7016199827194214,166.7345733642578,156.0,-30.82080268859864,-22992.9453125,949.454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2936706542969,310.6917724609375,278.1499938964844,0.0,18000.0,314.2699890136719,35715.734375,36000.0,0.0,0.0,0.501205325126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1947178840637207,1.1947346925735474,-1.674467057455331e-05,0.0,0.0005086596938781,0.0,0.0,243.28515625,0.0,0.0,0.0,0.7137737274169922,4.0,0.0,1.0
378660,293.3211975097656,297.1499938964844,293.1499938964844,0.1426927298307418,-3045.961181640625,304.16607666015625,0.6532955169677734,0.2072257250547409,0.1923974454402923,293.41241455078125,297.1499938964844,293.1499938964844,0.2506755590438843,-5017.0517578125,304.1803894042969,0.758662223815918,0.3273032605648041,0.3165547251701355,293.22479248046875,297.1499938964844,293.1499938964844,0.3819137811660766,-5172.0078125,304.1549072265625,0.8470891118049622,0.4628578424453735,0.3269675970077514,293.2275085449219,297.1499938964844,293.1499938964844,0.4463123977184295,-7911.61865234375,304.155029296875,0.8820775151252747,0.524070143699646,0.5001571774482727,293.2408447265625,297.1499938964844,293.1499938964844,0.0155201936140656,-3867.324462890625,303.8081359863281,0.3701172471046448,0.050000000745058,0.2512556910514831,291.06982421875,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426208496094,291.06854248046875,1.0,0.4485598802566528,0.6614736318588257,0.6614736318588257,1.0,1.0,-1.9052561521530151,0.8004257678985596,1.1048303842544556,0.3590400815010071,0.0,0.0,0.7136926651000977,164.14901733398438,144.0,-29.97606468200684,-22737.158203125,925.1211547851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7962951660156,310.3714294433594,278.1499938964844,0.0,18000.0,314.2699890136719,35623.2890625,36000.0,0.0,0.0,0.4950763881206512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288061380386353,1.2288233041763306,-1.722543493087869e-05,0.0,0.0005024396232329,0.0,0.0,259.26959228515625,0.0,0.0,0.0,0.7286284565925598,4.0,0.0,1.0
378720,293.3211975097656,297.1499938964844,293.1499938964844,0.1426927298307418,-3045.961181640625,304.16607666015625,0.6532955169677734,0.2072257250547409,0.1923974454402923,293.41241455078125,297.1499938964844,293.1499938964844,0.2506755590438843,-5017.0517578125,304.1803894042969,0.758662223815918,0.3273032605648041,0.3165547251701355,293.22479248046875,297.1499938964844,293.1499938964844,0.3819137811660766,-5172.0078125,304.1549072265625,0.8470891118049622,0.4628578424453735,0.3269675970077514,293.2275085449219,297.1499938964844,293.1499938964844,0.4463123977184295,-7911.61865234375,304.155029296875,0.8820775151252747,0.524070143699646,0.5001571774482727,293.2408447265625,297.1499938964844,293.1499938964844,0.0155201936140656,-3867.324462890625,303.8081359863281,0.3701172471046448,0.050000000745058,0.2512556910514831,291.06982421875,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426208496094,291.06854248046875,1.0,0.4485598802566528,0.6614736318588257,0.6614736318588257,1.0,1.0,-1.9052561521530151,0.8004257678985596,1.1048303842544556,0.3590400815010071,0.0,0.0,0.7136926651000977,164.14901733398438,144.0,-29.97606468200684,-22737.158203125,925.1211547851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7962951660156,310.3714294433594,278.1499938964844,0.0,18000.0,314.2699890136719,35623.2890625,36000.0,0.0,0.0,0.4950763881206512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288061380386353,1.2288233041763306,-1.722543493087869e-05,0.0,0.0005024396232329,0.0,0.0,259.26959228515625,0.0,0.0,0.0,0.7286284565925598,4.0,0.0,1.0
378780,293.3204650878906,297.1499938964844,293.1499938964844,0.1391962766647339,-2986.197265625,304.16656494140625,0.6533386707305908,0.2030366659164428,0.1884416192770004,293.41650390625,297.1499938964844,293.1499938964844,0.2438156604766845,-4907.869140625,304.18170166015625,0.7581521272659302,0.3198275566101074,0.30934938788414,293.224609375,297.1499938964844,293.1499938964844,0.3802549839019775,-5154.07080078125,304.1560363769531,0.8515928983688354,0.4610020518302917,0.3255046606063843,293.2277526855469,297.1499938964844,293.1499938964844,0.4445193111896515,-7886.1142578125,304.1563415527344,0.8871312737464905,0.5220572352409363,0.4980345368385315,293.2429504394531,297.1499938964844,293.1499938964844,0.0153037989512085,-3843.026123046875,303.7705078125,0.3738041818141937,0.050000000745058,0.2501756250858307,291.057373046875,291.1499938964844,259.7350158691406,259.3162536621094,279.20050048828125,293.3456726074219,291.05682373046875,1.0,0.4416573345661163,0.6666715741157532,0.6666715741157532,1.0,1.0,-1.8862520456314087,0.7940463423728943,1.0922056436538696,0.356882095336914,0.0,0.0,0.7269935607910156,157.92987060546875,132.0,-18.704608917236328,-22500.41796875,888.18017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3123779296875,310.0743713378906,278.1499938964844,0.0,18000.0,314.2699890136719,35567.62890625,36000.0,0.0,0.0,0.4907922148704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696208953857422,1.2696387767791748,-1.7832076991908252e-05,0.0,0.0004980916855856,0.0,0.0,279.56610107421875,0.0,0.0,0.0,0.7465099096298218,4.0,0.0,1.0
378840,293.3204650878906,297.1499938964844,293.1499938964844,0.1391962766647339,-2986.197265625,304.16656494140625,0.6533386707305908,0.2030366659164428,0.1884416192770004,293.41650390625,297.1499938964844,293.1499938964844,0.2438156604766845,-4907.869140625,304.18170166015625,0.7581521272659302,0.3198275566101074,0.30934938788414,293.224609375,297.1499938964844,293.1499938964844,0.3802549839019775,-5154.07080078125,304.1560363769531,0.8515928983688354,0.4610020518302917,0.3255046606063843,293.2277526855469,297.1499938964844,293.1499938964844,0.4445193111896515,-7886.1142578125,304.1563415527344,0.8871312737464905,0.5220572352409363,0.4980345368385315,293.2429504394531,297.1499938964844,293.1499938964844,0.0153037989512085,-3843.026123046875,303.7705078125,0.3738041818141937,0.050000000745058,0.2501756250858307,291.057373046875,291.1499938964844,259.7350158691406,259.3162536621094,279.20050048828125,293.3456726074219,291.05682373046875,1.0,0.4416573345661163,0.6666715741157532,0.6666715741157532,1.0,1.0,-1.8862520456314087,0.7940463423728943,1.0922056436538696,0.356882095336914,0.0,0.0,0.7269935607910156,157.92987060546875,132.0,-18.704608917236328,-22500.41796875,888.18017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3123779296875,310.0743713378906,278.1499938964844,0.0,18000.0,314.2699890136719,35567.62890625,36000.0,0.0,0.0,0.4907922148704529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2696208953857422,1.2696387767791748,-1.7832076991908252e-05,0.0,0.0004980916855856,0.0,0.0,279.56610107421875,0.0,0.0,0.0,0.7465099096298218,4.0,0.0,1.0
378900,293.3200988769531,297.1499938964844,293.1499938964844,0.1373767852783203,-2954.900390625,304.1668395996094,0.6540490388870239,0.2009536027908325,0.1864264756441116,293.4186096191406,297.1499938964844,293.1499938964844,0.2402217388153076,-4850.3134765625,304.1824645996094,0.7586337327957153,0.3160369396209717,0.3056447505950928,293.22442626953125,297.1499938964844,293.1499938964844,0.3792873024940491,-5143.5634765625,304.1567077636719,0.8548328876495361,0.4600927531719208,0.3247619867324829,293.227783203125,297.1499938964844,293.1499938964844,0.4434585571289062,-7870.98583984375,304.1571350097656,0.8907303810119629,0.5210650563240051,0.4969538152217865,293.2437744140625,297.1499938964844,293.1499938964844,0.0151756051927804,-3827.57373046875,303.7521057128906,0.3762851357460022,0.050000000745058,0.2494799941778183,291.0547180175781,291.1499938964844,259.7706604003906,259.34429931640625,279.20196533203125,293.34686279296875,291.054443359375,1.0,0.4374989569187164,0.6693792343139648,0.6693792343139648,1.0,1.0,-1.876358985900879,0.7906768321990967,1.0856821537017822,0.3557032346725464,0.0,0.0,0.7336223721504211,153.98239135742188,132.0,-12.707820892333984,-22383.78515625,866.9340209960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0839233398437,309.9359741210937,278.1499938964844,0.0,18000.0,313.7900085449219,35559.94921875,36000.0,0.0,0.0,0.484424740076065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2904421091079712,1.290460228919983,-1.815402356442064e-05,0.0,0.0004916295292787,0.0,0.0,290.41558837890625,0.0,0.0,0.0,0.7557173371315002,4.0,0.0,1.0
378960,293.319580078125,297.1499938964844,293.1499938964844,0.1355761140584945,-2923.872314453125,304.16705322265625,0.6551762223243713,0.1989003866910934,0.1844176948070526,293.4206237792969,297.1499938964844,293.1499938964844,0.2366213798522949,-4792.5263671875,304.18310546875,0.7595426440238953,0.3122393786907196,0.3019096851348877,293.22418212890625,297.1499938964844,293.1499938964844,0.3783362805843353,-5133.29736328125,304.1571960449219,0.85865718126297,0.4591961503028869,0.3240163922309875,293.227783203125,297.1499938964844,293.1499938964844,0.4424135684967041,-7856.1826171875,304.15771484375,0.8949462175369263,0.5200831294059753,0.4958666563034057,293.24444580078125,297.1499938964844,293.1499938964844,0.0150425415486097,-3811.323486328125,303.7338562011719,0.3791326284408569,0.050000000745058,0.248710349202156,291.051513671875,291.1499938964844,259.8064270019531,259.3723449707031,279.20343017578125,293.34796142578125,291.0506286621094,1.0,0.4329883158206939,0.6721615791320801,0.6721615791320801,1.0,1.0,-1.8663369417190552,0.7872463464736938,1.079090595245361,0.3544886410236358,0.0,0.0,0.7404783964157104,149.63804626464844,120.0,-13.136399269104004,-22244.708984375,844.51318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8291931152344,309.7723999023437,278.1499938964844,0.0,18000.0,313.7900085449219,35554.5078125,36000.0,0.0,0.0,0.4826392233371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311260223388672,1.3112787008285522,-1.8481694496585988e-05,0.0,0.0004898174665868,0.0,0.0,301.5754699707031,0.0,0.0,0.0,0.7649949789047241,4.0,0.0,1.0
379020,293.318115234375,297.1499938964844,293.1499938964844,0.1320514678955078,-2862.93359375,304.167236328125,0.658613920211792,0.1948971599340438,0.1804572194814682,293.4242248535156,297.1499938964844,293.1499938964844,0.2294322997331619,-4676.66650390625,304.1840515136719,0.7625420093536377,0.3046514689922333,0.2944034337997436,293.2235412597656,297.1499938964844,293.1499938964844,0.3764713704586029,-5113.24609375,304.1579284667969,0.8679685592651367,0.4574436843395233,0.3225283920764923,293.2275695800781,297.1499938964844,293.1499938964844,0.4403570890426636,-7827.19189453125,304.1585998535156,0.9051024317741394,0.5181546211242676,0.4936909079551697,293.2454833984375,297.1499938964844,293.1499938964844,0.0147675601765513,-3777.04443359375,303.6979064941406,0.3858288526535034,0.050000000745058,0.2470102906227111,291.0429077148437,291.1499938964844,259.8782653808594,259.4283142089844,279.2063293457031,293.3498229980469,291.04266357421875,1.0,0.4231459498405456,0.6779411435127258,0.6779411435127258,1.0,1.0,-1.8461273908615112,0.7802943587303162,1.0658329725265503,0.3519976735115051,0.0,0.0,0.7554712295532227,140.0919189453125,108.0,-9.46681308746338,-21996.765625,797.4785766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.361083984375,309.4831848144531,278.1499938964844,0.0,18000.0,313.7900085449219,35510.23828125,36000.0,0.0,0.0,0.4801259338855743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564425706863403,1.356461763381958,-1.920361864904408e-05,0.0,0.0004872668068856,0.0,0.0,326.7829284667969,0.0,0.0,0.0,0.785241425037384,4.0,0.0,1.0
379080,293.318115234375,297.1499938964844,293.1499938964844,0.1320514678955078,-2862.93359375,304.167236328125,0.658613920211792,0.1948971599340438,0.1804572194814682,293.4242248535156,297.1499938964844,293.1499938964844,0.2294322997331619,-4676.66650390625,304.1840515136719,0.7625420093536377,0.3046514689922333,0.2944034337997436,293.2235412597656,297.1499938964844,293.1499938964844,0.3764713704586029,-5113.24609375,304.1579284667969,0.8679685592651367,0.4574436843395233,0.3225283920764923,293.2275695800781,297.1499938964844,293.1499938964844,0.4403570890426636,-7827.19189453125,304.1585998535156,0.9051024317741394,0.5181546211242676,0.4936909079551697,293.2454833984375,297.1499938964844,293.1499938964844,0.0147675601765513,-3777.04443359375,303.6979064941406,0.3858288526535034,0.050000000745058,0.2470102906227111,291.0429077148437,291.1499938964844,259.8782653808594,259.4283142089844,279.2063293457031,293.3498229980469,291.04266357421875,1.0,0.4231459498405456,0.6779411435127258,0.6779411435127258,1.0,1.0,-1.8461273908615112,0.7802943587303162,1.0658329725265503,0.3519976735115051,0.0,0.0,0.7554712295532227,140.0919189453125,108.0,-9.46681308746338,-21996.765625,797.4785766601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.361083984375,309.4831848144531,278.1499938964844,0.0,18000.0,313.7900085449219,35510.23828125,36000.0,0.0,0.0,0.4801259338855743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3564425706863403,1.356461763381958,-1.920361864904408e-05,0.0,0.0004872668068856,0.0,0.0,326.7829284667969,0.0,0.0,0.0,0.785241425037384,4.0,0.0,1.0
379140,293.3161926269531,297.1499938964844,293.1499938964844,0.128505602478981,-2801.106201171875,304.1674194335937,0.6635813117027283,0.1910272389650344,0.176589623093605,293.42730712890625,297.1499938964844,293.1499938964844,0.2220516353845596,-4556.70263671875,304.1849975585937,0.7670328617095947,0.2970816791057586,0.2868822813034057,293.2228088378906,297.1499938964844,293.1499938964844,0.3742618262767792,-5089.29150390625,304.1589660644531,0.8794501423835754,0.4557313919067383,0.3210493624210357,293.2272033691406,297.1499938964844,293.1499938964844,0.4378885924816131,-7792.1396484375,304.15985107421875,0.9183788895606996,0.5162599086761475,0.4915210604667663,293.24609375,297.1499938964844,293.1499938964844,0.0144714172929525,-3737.9306640625,303.6630249023437,0.3935072720050812,0.050000000745058,0.2451711595058441,291.0449523925781,291.1499938964844,259.9505615234375,259.48419189453125,279.209228515625,293.35125732421875,291.0453186035156,1.0,0.4124824702739715,0.6840090751647949,0.6840090751647949,1.0,1.0,-1.8258622884750368,0.7732877135276794,1.052574634552002,0.3494564890861511,0.0,0.0,0.7694278359413147,129.80810546875,96.0,1.194801688194275,-21771.1796875,749.0234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9596252441406,309.2427978515625,278.1499938964844,0.0,18000.0,313.3099975585937,35528.29296875,36000.0,0.0,0.0,0.4738897383213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006168842315674,1.4006367921829224,-1.994727972487453e-05,0.0,0.0004809378297068,0.0,0.0,353.0635070800781,0.0,0.0,0.0,0.8051703572273254,4.0,0.0,1.0
379200,293.3161926269531,297.1499938964844,293.1499938964844,0.128505602478981,-2801.106201171875,304.1674194335937,0.6635813117027283,0.1910272389650344,0.176589623093605,293.42730712890625,297.1499938964844,293.1499938964844,0.2220516353845596,-4556.70263671875,304.1849975585937,0.7670328617095947,0.2970816791057586,0.2868822813034057,293.2228088378906,297.1499938964844,293.1499938964844,0.3742618262767792,-5089.29150390625,304.1589660644531,0.8794501423835754,0.4557313919067383,0.3210493624210357,293.2272033691406,297.1499938964844,293.1499938964844,0.4378885924816131,-7792.1396484375,304.15985107421875,0.9183788895606996,0.5162599086761475,0.4915210604667663,293.24609375,297.1499938964844,293.1499938964844,0.0144714172929525,-3737.9306640625,303.6630249023437,0.3935072720050812,0.050000000745058,0.2451711595058441,291.0449523925781,291.1499938964844,259.9505615234375,259.48419189453125,279.209228515625,293.35125732421875,291.0453186035156,1.0,0.4124824702739715,0.6840090751647949,0.6840090751647949,1.0,1.0,-1.8258622884750368,0.7732877135276794,1.052574634552002,0.3494564890861511,0.0,0.0,0.7694278359413147,129.80810546875,96.0,1.194801688194275,-21771.1796875,749.0234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9596252441406,309.2427978515625,278.1499938964844,0.0,18000.0,313.3099975585937,35528.29296875,36000.0,0.0,0.0,0.4738897383213043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006168842315674,1.4006367921829224,-1.994727972487453e-05,0.0,0.0004809378297068,0.0,0.0,353.0635070800781,0.0,0.0,0.0,0.8051703572273254,4.0,0.0,1.0
379260,293.3139038085937,297.1499938964844,293.1499938964844,0.1250901669263839,-2741.2861328125,304.16729736328125,0.6701568961143494,0.1872819662094116,0.1728189140558242,293.42987060546875,297.1499938964844,293.1499938964844,0.2147554904222488,-4437.41455078125,304.1854858398437,0.773066520690918,0.2895303666591644,0.2793602645397186,293.22198486328125,297.1499938964844,293.1499938964844,0.3721243739128113,-5066.275390625,304.1595153808594,0.8931834101676941,0.4540545344352722,0.3195820152759552,293.2267761230469,297.1499938964844,293.1499938964844,0.4354905188083648,-7758.36328125,304.1605224609375,0.9347518086433412,0.5143954753875732,0.4893617331981659,293.2463684082031,297.1499938964844,293.1499938964844,0.0141791580244898,-3698.61279296875,303.6287536621094,0.4013095498085022,0.050000000745058,0.2432513982057571,291.0450439453125,291.1499938964844,260.02325439453125,259.5399780273437,279.2121887207031,293.3523254394531,291.044921875,1.0,0.4012010395526886,0.6903759241104126,0.6903759241104126,1.0,1.0,-1.8056427240371704,0.7662656307220459,1.039377212524414,0.346882700920105,0.0,0.0,0.7832931876182556,119.10111236572266,84.0,-0.6878336668014526,-21517.517578125,700.2697143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5526428222656,308.9848022460937,278.1499938964844,0.0,18000.0,313.3099975585937,35541.46484375,36000.0,0.0,0.0,0.4721969664096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420844316482544,1.4421051740646362,-2.0666082491516136e-05,0.0,0.0004792198888026,0.0,0.0,379.0881958007813,0.0,0.0,0.0,0.8240986466407776,4.0,0.0,1.0
