time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3139038085937,297.1499938964844,293.1499938964844,0.1250901669263839,-2741.2861328125,304.16729736328125,0.6701568961143494,0.1872819662094116,0.1728189140558242,293.42987060546875,297.1499938964844,293.1499938964844,0.2147554904222488,-4437.41455078125,304.1854858398437,0.773066520690918,0.2895303666591644,0.2793602645397186,293.22198486328125,297.1499938964844,293.1499938964844,0.3721243739128113,-5066.275390625,304.1595153808594,0.8931834101676941,0.4540545344352722,0.3195820152759552,293.2267761230469,297.1499938964844,293.1499938964844,0.4354905188083648,-7758.36328125,304.1605224609375,0.9347518086433412,0.5143954753875732,0.4893617331981659,293.2463684082031,297.1499938964844,293.1499938964844,0.0141791580244898,-3698.61279296875,303.6287536621094,0.4013095498085022,0.050000000745058,0.2432513982057571,291.0450439453125,291.1499938964844,260.02325439453125,259.5399780273437,279.2121887207031,293.3523254394531,291.044921875,1.0,0.4012010395526886,0.6903759241104126,0.6903759241104126,1.0,1.0,-1.8056427240371704,0.7662656307220459,1.039377212524414,0.346882700920105,0.0,0.0,0.7832931876182556,119.10111236572266,84.0,-0.6878336668014526,-21517.517578125,700.2697143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5526428222656,308.9848022460937,278.1499938964844,0.0,18000.0,313.3099975585937,35541.46484375,36000.0,0.0,0.0,0.4721969664096832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420844316482544,1.4421051740646362,-2.0666082491516136e-05,0.0,0.0004792198888026,0.0,0.0,379.0881958007813,0.0,0.0,0.0,0.8240986466407776,4.0,0.0,1.0
379380,293.3113098144531,297.1499938964844,293.1499938964844,0.1217224299907684,-2681.865478515625,304.1671447753906,0.6785765886306763,0.1836555898189544,0.1691468507051468,293.4320678710937,297.1499938964844,293.1499938964844,0.2074104398488998,-4316.31982421875,304.1858825683594,0.7808700203895569,0.281995564699173,0.2718437910079956,293.2210998535156,297.1499938964844,293.1499938964844,0.369825154542923,-5041.39990234375,304.1601867675781,0.9096406698226928,0.4524115622043609,0.3181322813034057,293.2262268066406,297.1499938964844,293.1499938964844,0.4328942000865936,-7721.64306640625,304.1613464355469,0.9534060955047609,0.5125612616539001,0.4872225522994995,293.24639892578125,297.1499938964844,293.1499938964844,0.013883682899177,-3657.345458984375,303.59527587890625,0.4099133312702179,0.050000000745058,0.2412848472595214,291.0502624511719,291.1499938964844,260.0963134765625,259.59576416015625,279.2153015136719,293.3530578613281,291.0509033203125,1.0,0.3894105553627014,0.6970605254173279,0.6970605254173279,1.0,1.0,-1.785537600517273,0.7592555284500122,1.0262820720672607,0.3442889750003814,0.0,0.0,0.7963549494743347,108.1529312133789,72.0,7.3934221267700195,-21298.52734375,651.8573608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210388183594,308.7860412597656,278.1499938964844,0.0,18000.0,313.3099975585937,35566.3828125,36000.0,0.0,0.0,0.4712356626987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482517123222351,1.4825385808944702,-2.1389787434600294e-05,0.0,0.0004782442993018,0.0,0.0,405.81097412109375,0.0,0.0,0.0,0.8425796627998352,4.0,0.0,1.0
379440,293.3113098144531,297.1499938964844,293.1499938964844,0.1217224299907684,-2681.865478515625,304.1671447753906,0.6785765886306763,0.1836555898189544,0.1691468507051468,293.4320678710937,297.1499938964844,293.1499938964844,0.2074104398488998,-4316.31982421875,304.1858825683594,0.7808700203895569,0.281995564699173,0.2718437910079956,293.2210998535156,297.1499938964844,293.1499938964844,0.369825154542923,-5041.39990234375,304.1601867675781,0.9096406698226928,0.4524115622043609,0.3181322813034057,293.2262268066406,297.1499938964844,293.1499938964844,0.4328942000865936,-7721.64306640625,304.1613464355469,0.9534060955047609,0.5125612616539001,0.4872225522994995,293.24639892578125,297.1499938964844,293.1499938964844,0.013883682899177,-3657.345458984375,303.59527587890625,0.4099133312702179,0.050000000745058,0.2412848472595214,291.0502624511719,291.1499938964844,260.0963134765625,259.59576416015625,279.2153015136719,293.3530578613281,291.0509033203125,1.0,0.3894105553627014,0.6970605254173279,0.6970605254173279,1.0,1.0,-1.785537600517273,0.7592555284500122,1.0262820720672607,0.3442889750003814,0.0,0.0,0.7963549494743347,108.1529312133789,72.0,7.3934221267700195,-21298.52734375,651.8573608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210388183594,308.7860412597656,278.1499938964844,0.0,18000.0,313.3099975585937,35566.3828125,36000.0,0.0,0.0,0.4712356626987457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.482517123222351,1.4825385808944702,-2.1389787434600294e-05,0.0,0.0004782442993018,0.0,0.0,405.81097412109375,0.0,0.0,0.0,0.8425796627998352,4.0,0.0,1.0
379500,293.3099060058594,297.1499938964844,293.1499938964844,0.1200429573655128,-2652.04345703125,304.1670837402344,0.6835864782333374,0.1818850040435791,0.1673474162817001,293.4330444335937,297.1499938964844,293.1499938964844,0.203698992729187,-4254.705078125,304.1861267089844,0.7855483889579773,0.2782328724861145,0.268087774515152,293.2206420898437,297.1499938964844,293.1499938964844,0.3685684502124786,-5027.7373046875,304.1606140136719,0.9197362065315248,0.4515992105007171,0.3174126744270324,293.2259216308594,297.1499938964844,293.1499938964844,0.4314676821231842,-7701.37890625,304.1618957519531,0.9632689952850342,0.5116517543792725,0.4861587285995483,293.246337890625,297.1499938964844,293.1499938964844,0.0137337585911154,-3635.705322265625,303.5788879394531,0.4148746728897095,0.050000000745058,0.2402911335229873,291.05645751953125,291.1499938964844,260.13299560546875,259.6236877441406,279.2169189453125,293.35333251953125,291.057373046875,1.0,0.383343905210495,0.7005301117897034,0.7005301117897034,1.0,1.0,-1.7755324840545654,0.7557563781738281,1.0197761058807373,0.3429849743843078,0.0,0.0,0.8019770979881287,102.62646484375,72.0,12.785754203796388,-21196.216796875,627.9010620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,308.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35599.3671875,35280.0,0.0,0.0,0.4693300724029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5004531145095823,1.5004749298095703,-2.1722140445490368e-05,0.0,0.000476310349768,0.0,0.0,418.1573181152344,0.0,0.0,0.0,0.8408129811286926,4.0,0.0,1.0
379560,293.3084716796875,297.1499938964844,293.1499938964844,0.1184669137001037,-2624.120849609375,304.1668395996094,0.6892018914222717,0.1801419556140899,0.1655715256929397,293.4339294433594,297.1499938964844,293.1499938964844,0.2001351565122604,-4195.5185546875,304.18603515625,0.790824830532074,0.2744737565517425,0.2643332779407501,293.2201843261719,297.1499938964844,293.1499938964844,0.3675500154495239,-5016.87451171875,304.1605224609375,0.93102765083313,0.4507943093776703,0.3166966140270233,293.2256164550781,297.1499938964844,293.1499938964844,0.4303147196769714,-7685.32958984375,304.16180419921875,0.9732961654663086,0.5107490420341492,0.4850988090038299,293.2462463378906,297.1499938964844,293.1499938964844,0.0135950027033686,-3616.17626953125,303.56231689453125,0.4205092787742615,0.050000000745058,0.2392934411764145,291.0556640625,291.1499938964844,260.16973876953125,259.6515808105469,279.2186279296875,293.3535461425781,291.0553894042969,1.0,0.3771707713603973,0.7040879130363464,0.7040879130363464,1.0,1.0,-1.7655616998672483,0.7522615194320679,1.0133001804351809,0.3416759669780731,0.0,0.0,0.808260977268219,97.08104705810548,60.0,3.632307291030884,-21054.986328125,604.1611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9579467773437,308.6130676269531,278.1499938964844,0.0,18000.0,313.1499938964844,35037.97265625,35280.0,0.0,0.0,0.4688505828380584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5049370527267456,1.5049587488174438,-2.16770131373778e-05,0.0,0.0004758237337227,0.0,0.0,419.5280456542969,0.0,0.0,0.0,0.8515019416809082,4.0,0.0,1.0
379620,293.3054504394531,297.1499938964844,293.1499938964844,0.1152139082551002,-2565.88623046875,304.1666564941406,0.7025570869445801,0.1767380982637405,0.1620928645133972,293.4354858398437,297.1499938964844,293.1499938964844,0.192753404378891,-4071.698974609375,304.18634033203125,0.8035282492637634,0.2669655382633209,0.2568322122097015,293.2192687988281,297.1499938964844,293.1499938964844,0.364970713853836,-4988.77392578125,304.1613464355469,0.9561576247215272,0.4492043852806091,0.3152793049812317,293.2250061035156,297.1499938964844,293.1499938964844,0.4273738265037536,-7643.4912109375,304.1628112792969,0.9932534694671632,0.5089617967605591,0.4829975068569183,293.2459411621094,297.1499938964844,293.1499938964844,0.0133013548329472,-3572.31103515625,303.5303039550781,0.4346404373645782,0.050000000745058,0.2372899651527404,291.0704040527344,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.35382080078125,291.0719909667969,1.0,0.3645085394382477,0.7114859819412231,0.7114859819412231,1.0,1.0,-1.7457479238510132,0.7452958822250366,1.0004520416259766,0.3390488624572754,0.0,0.0,0.8181677460670471,85.95409393310547,63.0,20.648340225219727,-20871.7109375,557.4046630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569580078125,308.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,34976.44921875,35280.0,0.0,0.0,0.4680526852607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346384048461914,1.5346606969833374,-2.2211321265785955e-05,0.0,0.0004750139778479,0.0,0.0,440.2737121582031,0.0,0.0,0.0,0.865014374256134,4.0,0.0,1.0
379680,293.3054504394531,297.1499938964844,293.1499938964844,0.1152139082551002,-2565.88623046875,304.1666564941406,0.7025570869445801,0.1767380982637405,0.1620928645133972,293.4354858398437,297.1499938964844,293.1499938964844,0.192753404378891,-4071.698974609375,304.18634033203125,0.8035282492637634,0.2669655382633209,0.2568322122097015,293.2192687988281,297.1499938964844,293.1499938964844,0.364970713853836,-4988.77392578125,304.1613464355469,0.9561576247215272,0.4492043852806091,0.3152793049812317,293.2250061035156,297.1499938964844,293.1499938964844,0.4273738265037536,-7643.4912109375,304.1628112792969,0.9932534694671632,0.5089617967605591,0.4829975068569183,293.2459411621094,297.1499938964844,293.1499938964844,0.0133013548329472,-3572.31103515625,303.5303039550781,0.4346404373645782,0.050000000745058,0.2372899651527404,291.0704040527344,291.1499938964844,260.2435302734375,259.7074584960937,279.2221984863281,293.35382080078125,291.0719909667969,1.0,0.3645085394382477,0.7114859819412231,0.7114859819412231,1.0,1.0,-1.7457479238510132,0.7452958822250366,1.0004520416259766,0.3390488624572754,0.0,0.0,0.8181677460670471,85.95409393310547,63.0,20.648340225219727,-20871.7109375,557.4046630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7569580078125,308.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,34976.44921875,35280.0,0.0,0.0,0.4680526852607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5346384048461914,1.5346606969833374,-2.2211321265785955e-05,0.0,0.0004750139778479,0.0,0.0,440.2737121582031,0.0,0.0,0.0,0.865014374256134,4.0,0.0,1.0
379740,293.3024597167969,297.1499938964844,293.1499938964844,0.1120958775281906,-2509.5517578125,304.1662902832031,0.708254873752594,0.1734087914228439,0.1588916033506393,293.4368591308594,297.1499938964844,293.1499938964844,0.1854131817817688,-3947.34130859375,304.1864624023437,0.8073912858963013,0.2594511806964874,0.2495395392179489,293.2184753417969,297.1499938964844,293.1499938964844,0.3621713817119598,-4958.1171875,304.1622314453125,0.9689913392066956,0.4476075768470764,0.3140185475349426,293.22186279296875,297.1499938964844,293.1499938964844,0.4190312623977661,-7519.2666015625,304.1731262207031,0.9990000128746032,0.50767582654953,0.4757251739501953,293.24560546875,297.1499938964844,293.1499938964844,0.0130915623158216,-3539.826171875,303.49908447265625,0.4437080919742584,0.050000000745058,0.2362764030694961,291.0989074707031,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.35418701171875,291.10174560546875,1.0,0.3564408421516418,0.7195439338684082,0.7195439338684082,1.0,1.0,-1.721912503242493,0.7364656925201416,0.9854467511177064,0.335464745759964,0.0,0.0,0.823251485824585,80.03309631347656,66.0,39.3550910949707,-20662.16796875,524.2765502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,308.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35084.328125,34200.0,0.0,0.0,0.4672874808311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5545097589492798,1.5545322895050049,-2.260847941215616e-05,0.0,0.000474237371236,0.0,0.0,455.0375671386719,0.0,0.0,0.0,0.8591381907463074,4.0,0.0,1.0
379800,293.3024597167969,297.1499938964844,293.1499938964844,0.1120958775281906,-2509.5517578125,304.1662902832031,0.708254873752594,0.1734087914228439,0.1588916033506393,293.4368591308594,297.1499938964844,293.1499938964844,0.1854131817817688,-3947.34130859375,304.1864624023437,0.8073912858963013,0.2594511806964874,0.2495395392179489,293.2184753417969,297.1499938964844,293.1499938964844,0.3621713817119598,-4958.1171875,304.1622314453125,0.9689913392066956,0.4476075768470764,0.3140185475349426,293.22186279296875,297.1499938964844,293.1499938964844,0.4190312623977661,-7519.2666015625,304.1731262207031,0.9990000128746032,0.50767582654953,0.4757251739501953,293.24560546875,297.1499938964844,293.1499938964844,0.0130915623158216,-3539.826171875,303.49908447265625,0.4437080919742584,0.050000000745058,0.2362764030694961,291.0989074707031,291.1499938964844,260.3175964355469,259.763427734375,279.2281799316406,293.35418701171875,291.10174560546875,1.0,0.3564408421516418,0.7195439338684082,0.7195439338684082,1.0,1.0,-1.721912503242493,0.7364656925201416,0.9854467511177064,0.335464745759964,0.0,0.0,0.823251485824585,80.03309631347656,66.0,39.3550910949707,-20662.16796875,524.2765502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620361328125,308.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,35084.328125,34200.0,0.0,0.0,0.4672874808311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5545097589492798,1.5545322895050049,-2.260847941215616e-05,0.0,0.000474237371236,0.0,0.0,455.0375671386719,0.0,0.0,0.0,0.8591381907463074,4.0,0.0,1.0
379860,293.2998352050781,297.1499938964844,293.1499938964844,0.1091304793953895,-2455.672607421875,304.16583251953125,0.7080323100090027,0.1700758785009384,0.1558233648538589,293.4384155273437,297.1499938964844,293.1499938964844,0.1782440096139907,-3824.891357421875,304.1862487792969,0.8044511079788208,0.2518699765205383,0.2423260658979416,293.2181396484375,297.1499938964844,293.1499938964844,0.3594692945480346,-4928.60302734375,304.1626892089844,0.9736059904098512,0.4459444582462311,0.3128162324428558,293.2079772949219,297.1499938964844,293.1499938964844,0.4085791110992431,-7368.353515625,304.18243408203125,0.9990000128746032,0.5086583495140076,0.4669572114944458,293.2455444335937,297.1499938964844,293.1499938964844,0.0129407728090882,-3516.48388671875,303.46728515625,0.4478629231452942,0.050000000745058,0.2358638793230056,291.1271667480469,291.1499938964844,260.3919677734375,259.8195495605469,279.2342224121094,293.3546142578125,291.1300964355469,1.0,0.3509930670261383,0.7282975912094116,0.7282975912094116,1.0,1.0,-1.6968755722045898,0.7271043658256531,0.9697712063789368,0.3314899802207947,0.0,0.0,0.8245362639427185,77.30010986328125,69.0,43.19830322265625,-20401.830078125,500.5691833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,308.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34216.5546875,34200.0,0.0,0.0,0.4659351408481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5412640571594238,1.5412862300872805,-2.216322900494561e-05,0.0,0.0004728649219032,0.0,0.0,442.6437377929688,0.0,0.0,0.0,0.8656695485115051,4.0,0.0,1.0
379920,293.2998352050781,297.1499938964844,293.1499938964844,0.1091304793953895,-2455.672607421875,304.16583251953125,0.7080323100090027,0.1700758785009384,0.1558233648538589,293.4384155273437,297.1499938964844,293.1499938964844,0.1782440096139907,-3824.891357421875,304.1862487792969,0.8044511079788208,0.2518699765205383,0.2423260658979416,293.2181396484375,297.1499938964844,293.1499938964844,0.3594692945480346,-4928.60302734375,304.1626892089844,0.9736059904098512,0.4459444582462311,0.3128162324428558,293.2079772949219,297.1499938964844,293.1499938964844,0.4085791110992431,-7368.353515625,304.18243408203125,0.9990000128746032,0.5086583495140076,0.4669572114944458,293.2455444335937,297.1499938964844,293.1499938964844,0.0129407728090882,-3516.48388671875,303.46728515625,0.4478629231452942,0.050000000745058,0.2358638793230056,291.1271667480469,291.1499938964844,260.3919677734375,259.8195495605469,279.2342224121094,293.3546142578125,291.1300964355469,1.0,0.3509930670261383,0.7282975912094116,0.7282975912094116,1.0,1.0,-1.6968755722045898,0.7271043658256531,0.9697712063789368,0.3314899802207947,0.0,0.0,0.8245362639427185,77.30010986328125,69.0,43.19830322265625,-20401.830078125,500.5691833496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5782775878906,308.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,34216.5546875,34200.0,0.0,0.0,0.4659351408481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5412640571594238,1.5412862300872805,-2.216322900494561e-05,0.0,0.0004728649219032,0.0,0.0,442.6437377929688,0.0,0.0,0.0,0.8656695485115051,4.0,0.0,1.0
379980,293.2974548339844,297.1499938964844,293.1499938964844,0.1061387360095977,-2400.8046875,304.16552734375,0.7051986455917358,0.1667670160531997,0.1528110951185226,293.4400634765625,297.1499938964844,293.1499938964844,0.1709817200899124,-3699.49169921875,304.186279296875,0.7983624339103699,0.2442307770252227,0.235097050666809,293.21807861328125,297.1499938964844,293.1499938964844,0.3564063608646393,-4894.89697265625,304.1635437011719,0.9749016165733336,0.4442283511161804,0.3116068542003631,293.194580078125,297.1499938964844,293.1499938964844,0.4027271270751953,-7285.77978515625,304.18115234375,0.9990000128746032,0.5099197626113892,0.4631851613521576,293.24578857421875,297.1499938964844,293.1499938964844,0.012799359858036,-3493.47021484375,303.435546875,0.4497146904468536,0.050000000745058,0.2356891185045242,291.1671142578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2380065917969,293.35546875,291.1696472167969,1.0,0.3476390540599823,0.7372983694076538,0.7372983694076538,1.0,1.0,-1.6783854961395264,0.7206532955169678,0.9577321410179138,0.3290317952632904,0.0,0.0,0.8195160627365112,75.98178100585938,72.0,50.43178939819336,-20240.646484375,485.3936767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,308.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,34311.77734375,34200.0,0.0,0.0,0.4641487300395965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533818006515503,1.5338400602340698,-2.2045718651497737e-05,0.0,0.0004710519569925,0.0,0.0,437.5956115722656,0.0,0.0,0.0,0.8620389699935913,4.0,0.0,1.0
380040,293.2974548339844,297.1499938964844,293.1499938964844,0.1061387360095977,-2400.8046875,304.16552734375,0.7051986455917358,0.1667670160531997,0.1528110951185226,293.4400634765625,297.1499938964844,293.1499938964844,0.1709817200899124,-3699.49169921875,304.186279296875,0.7983624339103699,0.2442307770252227,0.235097050666809,293.21807861328125,297.1499938964844,293.1499938964844,0.3564063608646393,-4894.89697265625,304.1635437011719,0.9749016165733336,0.4442283511161804,0.3116068542003631,293.194580078125,297.1499938964844,293.1499938964844,0.4027271270751953,-7285.77978515625,304.18115234375,0.9990000128746032,0.5099197626113892,0.4631851613521576,293.24578857421875,297.1499938964844,293.1499938964844,0.012799359858036,-3493.47021484375,303.435546875,0.4497146904468536,0.050000000745058,0.2356891185045242,291.1671142578125,291.1499938964844,260.46661376953125,259.8758850097656,279.2380065917969,293.35546875,291.1696472167969,1.0,0.3476390540599823,0.7372983694076538,0.7372983694076538,1.0,1.0,-1.6783854961395264,0.7206532955169678,0.9577321410179138,0.3290317952632904,0.0,0.0,0.8195160627365112,75.98178100585938,72.0,50.43178939819336,-20240.646484375,485.3936767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5853271484375,308.431396484375,278.1499938964844,0.0,18000.0,313.1499938964844,34311.77734375,34200.0,0.0,0.0,0.4641487300395965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.533818006515503,1.5338400602340698,-2.2045718651497737e-05,0.0,0.0004710519569925,0.0,0.0,437.5956115722656,0.0,0.0,0.0,0.8620389699935913,4.0,0.0,1.0
380100,293.2962646484375,297.1499938964844,293.1499938964844,0.1047142595052719,-2374.623291015625,304.165283203125,0.7029982805252075,0.1651335209608078,0.1513352245092392,293.4408569335937,297.1499938964844,293.1499938964844,0.1674435138702392,-3638.067138671875,304.18609619140625,0.7943596243858337,0.2403994798660278,0.2314833998680114,293.2181091308594,297.1499938964844,293.1499938964844,0.3549912571907043,-4879.41845703125,304.16363525390625,0.9745700359344482,0.4433624744415283,0.3110050857067108,293.1902160644531,297.1499938964844,293.1499938964844,0.4014212191104889,-7268.7353515625,304.1778564453125,0.9990000128746032,0.5102112293243408,0.4627940952777862,293.2460021972656,297.1499938964844,293.1499938964844,0.0127392895519733,-3483.93798828125,303.41925048828125,0.4499091506004333,0.050000000745058,0.2356713265180587,291.1834411621094,291.1499938964844,260.5039978027344,259.90411376953125,279.2393798828125,293.3558349609375,291.185546875,1.0,0.3465842604637146,0.7418719530105591,0.7418719530105591,1.0,1.0,-1.6710600852966309,0.7182676792144775,0.9527924060821532,0.3282362818717956,0.0,0.0,0.8156256675720215,75.73577880859375,72.0,46.99961471557617,-20168.814453125,480.2444458007813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60009765625,308.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,34370.70703125,33120.0,0.0,0.0,0.4631161987781524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5257158279418943,1.525737762451172,-2.190851591876708e-05,0.0,0.000470004073577,0.0,0.0,432.0125732421875,0.0,0.0,0.0,0.8432521820068359,4.0,0.0,1.0
380160,293.2950439453125,297.1499938964844,293.1499938964844,0.1034498810768127,-2351.56689453125,304.164794921875,0.7003769278526306,0.1635168194770813,0.1498806625604629,293.4416198730469,297.1499938964844,293.1499938964844,0.1641468852758407,-3580.923095703125,304.1855163574219,0.789838969707489,0.2365637123584747,0.2278716117143631,293.2181091308594,297.1499938964844,293.1499938964844,0.3540454506874084,-4869.451171875,304.1628723144531,0.9737052917480468,0.4424978196620941,0.3104077279567718,293.1878356933594,297.1499938964844,293.1499938964844,0.4014641940593719,-7271.94091796875,304.17266845703125,0.9990000128746032,0.5101704597473145,0.4632122218608856,293.24627685546875,297.1499938964844,293.1499938964844,0.0126990899443626,-3478.9443359375,303.4018859863281,0.4497019052505493,0.050000000745058,0.2356909960508346,291.18536376953125,291.1499938964844,260.5414733886719,259.93243408203125,279.2405090332031,293.35601806640625,291.18505859375,1.0,0.3458689153194427,0.7464854717254639,0.7464854717254639,1.0,1.0,-1.664784550666809,0.7163349390029907,0.9484496712684632,0.3276715576648712,0.0,0.0,0.8129306435585022,75.71216583251953,75.0,22.600250244140625,-20051.908203125,476.392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6279602050781,308.4275817871094,278.1499938964844,0.0,18000.0,313.1499938964844,33530.5546875,33120.0,0.0,0.0,0.4619111120700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4973326921463013,1.4973539113998413,-2.1197474779910408e-05,0.0,0.0004687810433097,0.0,0.0,409.6576843261719,0.0,0.0,0.0,0.8430220484733582,4.0,0.0,1.0
380220,293.2926025390625,297.1499938964844,293.1499938964844,0.1009064987301826,-2304.802734375,304.16412353515625,0.6941072344779968,0.160337746143341,0.1470384895801544,293.4430847167969,297.1499938964844,293.1499938964844,0.1574793457984924,-3464.2646484375,304.184814453125,0.779544472694397,0.2288801372051239,0.2206559181213379,293.2181091308594,297.1499938964844,293.1499938964844,0.3519091308116913,-4846.43896484375,304.16217041015625,0.970609188079834,0.4407720565795898,0.3092322051525116,293.1893615722656,297.1499938964844,293.1499938964844,0.403381198644638,-7304.41064453125,304.16192626953125,0.9990000128746032,0.5089200735092163,0.4660807251930237,293.24713134765625,297.1499938964844,293.1499938964844,0.0126161519438028,-3467.628662109375,303.3668212890625,0.4482914805412292,0.050000000745058,0.235824853181839,291.1963195800781,291.1499938964844,260.6165771484375,259.9892883300781,279.2424011230469,293.3555908203125,291.197265625,1.0,0.3452995717525482,0.7558244466781616,0.7558244466781616,1.0,1.0,-1.6549004316329956,0.7136073112487793,0.9412931203842164,0.3271166682243347,0.0,0.0,0.8061925768852234,76.2259521484375,78.0,19.578414916992188,-19951.625,471.9237060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,308.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33357.31640625,33120.0,0.0,0.0,0.4592678546905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774059057235718,1.4774267673492432,-2.0798337573069148e-05,0.0,0.0004660984850488,0.0,0.0,395.67913818359375,0.0,0.0,0.0,0.8335192203521729,4.0,0.0,1.0
380280,293.2926025390625,297.1499938964844,293.1499938964844,0.1009064987301826,-2304.802734375,304.16412353515625,0.6941072344779968,0.160337746143341,0.1470384895801544,293.4430847167969,297.1499938964844,293.1499938964844,0.1574793457984924,-3464.2646484375,304.184814453125,0.779544472694397,0.2288801372051239,0.2206559181213379,293.2181091308594,297.1499938964844,293.1499938964844,0.3519091308116913,-4846.43896484375,304.16217041015625,0.970609188079834,0.4407720565795898,0.3092322051525116,293.1893615722656,297.1499938964844,293.1499938964844,0.403381198644638,-7304.41064453125,304.16192626953125,0.9990000128746032,0.5089200735092163,0.4660807251930237,293.24713134765625,297.1499938964844,293.1499938964844,0.0126161519438028,-3467.628662109375,303.3668212890625,0.4482914805412292,0.050000000745058,0.235824853181839,291.1963195800781,291.1499938964844,260.6165771484375,259.9892883300781,279.2424011230469,293.3555908203125,291.197265625,1.0,0.3452995717525482,0.7558244466781616,0.7558244466781616,1.0,1.0,-1.6549004316329956,0.7136073112487793,0.9412931203842164,0.3271166682243347,0.0,0.0,0.8061925768852234,76.2259521484375,78.0,19.578414916992188,-19951.625,471.9237060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6887512207031,308.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33357.31640625,33120.0,0.0,0.0,0.4592678546905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4774059057235718,1.4774267673492432,-2.0798337573069148e-05,0.0,0.0004660984850488,0.0,0.0,395.67913818359375,0.0,0.0,0.0,0.8335192203521729,4.0,0.0,1.0
380340,293.2901306152344,297.1499938964844,293.1499938964844,0.0984826311469078,-2260.053466796875,304.1634521484375,0.686819314956665,0.1572287827730178,0.1442800611257553,293.4444580078125,297.1499938964844,293.1499938964844,0.1509368121623993,-3348.783447265625,304.1841125488281,0.7680568099021912,0.2211788296699524,0.2134433686733245,293.2181701660156,297.1499938964844,293.1499938964844,0.3499087393283844,-4824.92041015625,304.16143798828125,0.9659941792488098,0.4390366673469543,0.3080666065216064,293.198974609375,297.1499938964844,293.1499938964844,0.4077484011650085,-7371.95068359375,304.15069580078125,0.9990000128746032,0.5059921145439148,0.4710893332958221,293.2483825683594,297.1499938964844,293.1499938964844,0.0125429825857281,-3458.26708984375,303.3302001953125,0.4458818435668945,0.050000000745058,0.2360600978136062,291.2046203613281,291.1499938964844,260.6918334960937,260.0464782714844,279.24432373046875,293.3544311523437,291.2048645019531,1.0,0.3456461131572723,0.7653484344482422,0.7653484344482422,1.0,1.0,-1.6478241682052612,0.7120640873908997,0.9357600808143616,0.3271537721157074,0.0,0.0,0.7982481122016907,77.339599609375,81.0,11.424190521240234,-19860.767578125,470.8389587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408447265625,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,33362.0078125,32040.0,0.0,0.0,0.4564831852912903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4557254314422607,1.455745816230774,-2.041323750745505e-05,0.0,0.0004632724158,0.0,0.0,381.4280395507813,0.0,0.0,0.0,0.8084827661514282,4.0,0.0,1.0
380400,293.2901306152344,297.1499938964844,293.1499938964844,0.0984826311469078,-2260.053466796875,304.1634521484375,0.686819314956665,0.1572287827730178,0.1442800611257553,293.4444580078125,297.1499938964844,293.1499938964844,0.1509368121623993,-3348.783447265625,304.1841125488281,0.7680568099021912,0.2211788296699524,0.2134433686733245,293.2181701660156,297.1499938964844,293.1499938964844,0.3499087393283844,-4824.92041015625,304.16143798828125,0.9659941792488098,0.4390366673469543,0.3080666065216064,293.198974609375,297.1499938964844,293.1499938964844,0.4077484011650085,-7371.95068359375,304.15069580078125,0.9990000128746032,0.5059921145439148,0.4710893332958221,293.2483825683594,297.1499938964844,293.1499938964844,0.0125429825857281,-3458.26708984375,303.3302001953125,0.4458818435668945,0.050000000745058,0.2360600978136062,291.2046203613281,291.1499938964844,260.6918334960937,260.0464782714844,279.24432373046875,293.3544311523437,291.2048645019531,1.0,0.3456461131572723,0.7653484344482422,0.7653484344482422,1.0,1.0,-1.6478241682052612,0.7120640873908997,0.9357600808143616,0.3271537721157074,0.0,0.0,0.7982481122016907,77.339599609375,81.0,11.424190521240234,-19860.767578125,470.8389587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7408447265625,308.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,33362.0078125,32040.0,0.0,0.0,0.4564831852912903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4557254314422607,1.455745816230774,-2.041323750745505e-05,0.0,0.0004632724158,0.0,0.0,381.4280395507813,0.0,0.0,0.0,0.8084827661514282,4.0,0.0,1.0
380460,293.2875671386719,297.1499938964844,293.1499938964844,0.0963655263185501,-2221.233154296875,304.1625061035156,0.6785545349121094,0.1541949361562729,0.1416074782609939,293.4456787109375,297.1499938964844,293.1499938964844,0.1448092311620712,-3240.157958984375,304.1829833984375,0.7555632591247559,0.2134686857461929,0.2062403261661529,293.2181701660156,297.1499938964844,293.1499938964844,0.3487563729286194,-4813.20751953125,304.1595764160156,0.9597048759460448,0.437309205532074,0.3069190382957458,293.2151184082031,297.1499938964844,293.1499938964844,0.4135619401931762,-7459.203125,304.1411437988281,0.9989966154098512,0.5014852285385132,0.4763184487819671,293.2500305175781,297.1499938964844,293.1499938964844,0.0125058991834521,-3457.225830078125,303.29034423828125,0.4424997568130493,0.050000000745058,0.2364062368869781,291.18609619140625,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.35369873046875,291.18585205078125,1.0,0.3466359972953796,0.775266170501709,0.775266170501709,1.0,1.0,-1.6412862539291382,0.7106732130050659,0.9306130409240724,0.3272894322872162,0.0,0.0,0.7947213053703308,79.05866241455078,84.0,-11.338207244873049,-19725.83203125,471.7647705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,308.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32273.708984375,32040.0,0.0,0.0,0.4534392952919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419047474861145,1.4190670251846311,-1.952683123818133e-05,0.0,0.0004601832479238,0.0,0.0,354.980224609375,0.0,0.0,0.0,0.8042681217193604,4.0,0.0,1.0
380520,293.2875671386719,297.1499938964844,293.1499938964844,0.0963655263185501,-2221.233154296875,304.1625061035156,0.6785545349121094,0.1541949361562729,0.1416074782609939,293.4456787109375,297.1499938964844,293.1499938964844,0.1448092311620712,-3240.157958984375,304.1829833984375,0.7555632591247559,0.2134686857461929,0.2062403261661529,293.2181701660156,297.1499938964844,293.1499938964844,0.3487563729286194,-4813.20751953125,304.1595764160156,0.9597048759460448,0.437309205532074,0.3069190382957458,293.2151184082031,297.1499938964844,293.1499938964844,0.4135619401931762,-7459.203125,304.1411437988281,0.9989966154098512,0.5014852285385132,0.4763184487819671,293.2500305175781,297.1499938964844,293.1499938964844,0.0125058991834521,-3457.225830078125,303.29034423828125,0.4424997568130493,0.050000000745058,0.2364062368869781,291.18609619140625,291.1499938964844,260.7673034667969,260.10406494140625,279.2478332519531,293.35369873046875,291.18585205078125,1.0,0.3466359972953796,0.775266170501709,0.775266170501709,1.0,1.0,-1.6412862539291382,0.7106732130050659,0.9306130409240724,0.3272894322872162,0.0,0.0,0.7947213053703308,79.05866241455078,84.0,-11.338207244873049,-19725.83203125,471.7647705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,308.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,32273.708984375,32040.0,0.0,0.0,0.4534392952919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.419047474861145,1.4190670251846311,-1.952683123818133e-05,0.0,0.0004601832479238,0.0,0.0,354.980224609375,0.0,0.0,0.0,0.8042681217193604,4.0,0.0,1.0
380580,293.2849426269531,297.1499938964844,293.1499938964844,0.094093844294548,-2178.86572265625,304.1621398925781,0.6681554913520813,0.1512428224086761,0.1390649080276489,293.4467468261719,297.1499938964844,293.1499938964844,0.1383851766586303,-3124.403076171875,304.1827087402344,0.7410234808921814,0.2057621479034423,0.1990973055362701,293.2182006835937,297.1499938964844,293.1499938964844,0.3467057049274444,-4790.6982421875,304.15985107421875,0.949638307094574,0.4355751872062683,0.3058172762393951,293.2259216308594,297.1499938964844,293.1499938964844,0.4096912145614624,-7399.47900390625,304.1504821777344,0.990690052509308,0.4976266026496887,0.4726879596710205,293.2518310546875,297.1499938964844,293.1499938964844,0.0124537348747253,-3450.894775390625,303.25164794921875,0.4370341002941131,0.050000000745058,0.2370111793279647,291.1996765136719,291.1499938964844,260.8428955078125,260.162109375,279.2577514648437,293.35455322265625,291.2011413574219,1.0,0.3476310968399048,0.7865411639213562,0.7865411639213562,1.0,1.0,-1.62470543384552,0.704656183719635,0.920049250125885,0.3248921930789947,0.0,0.0,0.7874639630317688,81.95716857910156,87.0,14.245489120483398,-19570.822265625,470.0125122070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84869384765625,308.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32254.126953125,32040.0,0.0,0.0,0.4502348899841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021769762039185,1.402196168899536,-1.923338095366489e-05,0.0,0.0004569311859086,0.0,0.0,344.6057434082031,0.0,0.0,0.0,0.7962637543678284,4.0,0.0,1.0
380640,293.2849426269531,297.1499938964844,293.1499938964844,0.094093844294548,-2178.86572265625,304.1621398925781,0.6681554913520813,0.1512428224086761,0.1390649080276489,293.4467468261719,297.1499938964844,293.1499938964844,0.1383851766586303,-3124.403076171875,304.1827087402344,0.7410234808921814,0.2057621479034423,0.1990973055362701,293.2182006835937,297.1499938964844,293.1499938964844,0.3467057049274444,-4790.6982421875,304.15985107421875,0.949638307094574,0.4355751872062683,0.3058172762393951,293.2259216308594,297.1499938964844,293.1499938964844,0.4096912145614624,-7399.47900390625,304.1504821777344,0.990690052509308,0.4976266026496887,0.4726879596710205,293.2518310546875,297.1499938964844,293.1499938964844,0.0124537348747253,-3450.894775390625,303.25164794921875,0.4370341002941131,0.050000000745058,0.2370111793279647,291.1996765136719,291.1499938964844,260.8428955078125,260.162109375,279.2577514648437,293.35455322265625,291.2011413574219,1.0,0.3476310968399048,0.7865411639213562,0.7865411639213562,1.0,1.0,-1.62470543384552,0.704656183719635,0.920049250125885,0.3248921930789947,0.0,0.0,0.7874639630317688,81.95716857910156,87.0,14.245489120483398,-19570.822265625,470.0125122070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84869384765625,308.5130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32254.126953125,32040.0,0.0,0.0,0.4502348899841308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021769762039185,1.402196168899536,-1.923338095366489e-05,0.0,0.0004569311859086,0.0,0.0,344.6057434082031,0.0,0.0,0.0,0.7962637543678284,4.0,0.0,1.0
380700,293.2836608886719,297.1499938964844,293.1499938964844,0.09295654296875,-2157.587158203125,304.1619873046875,0.6632683277130127,0.1497858017683029,0.1378092914819717,293.4472961425781,297.1499938964844,293.1499938964844,0.1351662427186966,-3065.916748046875,304.1826171875,0.7341044545173645,0.2018987834453582,0.1955148577690124,293.21832275390625,297.1499938964844,293.1499938964844,0.3455926477909088,-4778.4248046875,304.1600646972656,0.944725513458252,0.434688925743103,0.3052521049976349,293.2283020019531,297.1499938964844,293.1499938964844,0.4079911410808563,-7373.79443359375,304.1534729003906,0.9866673946380616,0.4961957335472107,0.4712855517864227,293.2528076171875,297.1499938964844,293.1499938964844,0.0124233728274703,-3446.831298828125,303.2321472167969,0.4345622062683105,0.050000000745058,0.2373056858778,291.209228515625,291.1499938964844,260.8807373046875,260.1913146972656,279.2624816894531,293.3548278808594,291.2105407714844,1.0,0.3481595516204834,0.7925227880477905,0.7925227880477905,1.0,1.0,-1.6168879270553589,0.7018547654151917,0.9150331020355223,0.3237841427326202,0.0,0.0,0.7825472950935364,83.37435150146484,87.0,19.41025161743164,-19486.9140625,469.32220458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8776550292969,308.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,32297.28515625,30960.0,0.0,0.0,0.4485189914703369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901711702346802,1.3901902437210083,-1.903956399473828e-05,0.0,0.0004551897582132,0.0,0.0,337.5197448730469,0.0,0.0,0.0,0.7757427096366882,4.0,0.0,1.0
380760,293.2823486328125,297.1499938964844,293.1499938964844,0.0919462367892265,-2138.89794921875,304.1616516113281,0.6585652232170105,0.1483486443758011,0.13656847178936,293.4477844238281,297.1499938964844,293.1499938964844,0.1321268230676651,-3010.707763671875,304.18218994140625,0.7273040413856506,0.1980357021093368,0.1919289827346801,293.21844482421875,297.1499938964844,293.1499938964844,0.3448929786682129,-4771.0546875,304.15948486328125,0.9398769736289978,0.4338005781173706,0.3046817481517792,293.2297058105469,297.1499938964844,293.1499938964844,0.4069426655769348,-7358.37646484375,304.1547241210937,0.982694923877716,0.4949237704277038,0.4700810611248016,293.2537841796875,297.1499938964844,293.1499938964844,0.0124072041362524,-3446.401123046875,303.21148681640625,0.4322234392166137,0.050000000745058,0.2375978529453277,291.20556640625,291.1499938964844,260.9186096191406,260.2206420898437,279.2672119140625,293.35498046875,291.2044372558594,1.0,0.3487108051776886,0.7987392544746399,0.7987392544746399,1.0,1.0,-1.6093127727508545,0.6991518139839172,0.9101608991622924,0.322723239660263,0.0,0.0,0.779065728187561,84.78462219238281,90.0,0.6575727462768555,-19346.767578125,468.7508239746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,308.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,31437.626953125,30960.0,0.0,0.0,0.4466258287429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3589764833450315,1.358994722366333,-1.832438283599913e-05,0.0,0.0004532684397418,0.0,0.0,316.902099609375,0.0,0.0,0.0,0.774236261844635,4.0,0.0,1.0
380820,293.2796630859375,297.1499938964844,293.1499938964844,0.0898366421461105,-2099.53662109375,304.1612854003906,0.6496691703796387,0.1455430090427398,0.1341461241245269,293.4486083984375,297.1499938964844,293.1499938964844,0.12590292096138,-2896.361572265625,304.1818542480469,0.7134900093078613,0.1903215646743774,0.1847643703222274,293.2186584472656,297.1499938964844,293.1499938964844,0.342983216047287,-4750.1376953125,304.1595458984375,0.9303718209266664,0.4320242404937744,0.3035418093204498,293.2311096191406,297.1499938964844,293.1499938964844,0.4044848382472992,-7322.12353515625,304.1572570800781,0.9747310876846312,0.4926204085350036,0.4679783880710602,293.2557373046875,297.1499938964844,293.1499938964844,0.0123566128313541,-3440.822509765625,303.1708374023437,0.4278640747070312,0.050000000745058,0.2381815463304519,291.21295166015625,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.3551025390625,291.2140197753906,1.0,0.3498761653900146,0.811927080154419,0.811927080154419,1.0,1.0,-1.594610333442688,0.6939078569412231,0.9007025361061096,0.3206669092178345,0.0,0.0,0.7704917788505554,87.6131362915039,93.0,12.630815505981444,-19192.74609375,467.8756713867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99871826171875,308.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,31257.044921875,30960.0,0.0,0.0,0.4425791501998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338462114334106,1.3338640928268433,-1.7872611351776868e-05,0.0,0.0004491615691222,0.0,0.0,302.30059814453125,0.0,0.0,0.0,0.7624197006225586,4.0,0.0,1.0
380880,293.2796630859375,297.1499938964844,293.1499938964844,0.0898366421461105,-2099.53662109375,304.1612854003906,0.6496691703796387,0.1455430090427398,0.1341461241245269,293.4486083984375,297.1499938964844,293.1499938964844,0.12590292096138,-2896.361572265625,304.1818542480469,0.7134900093078613,0.1903215646743774,0.1847643703222274,293.2186584472656,297.1499938964844,293.1499938964844,0.342983216047287,-4750.1376953125,304.1595458984375,0.9303718209266664,0.4320242404937744,0.3035418093204498,293.2311096191406,297.1499938964844,293.1499938964844,0.4044848382472992,-7322.12353515625,304.1572570800781,0.9747310876846312,0.4926204085350036,0.4679783880710602,293.2557373046875,297.1499938964844,293.1499938964844,0.0123566128313541,-3440.822509765625,303.1708374023437,0.4278640747070312,0.050000000745058,0.2381815463304519,291.21295166015625,291.1499938964844,260.9944152832031,260.2797546386719,279.27703857421875,293.3551025390625,291.2140197753906,1.0,0.3498761653900146,0.811927080154419,0.811927080154419,1.0,1.0,-1.594610333442688,0.6939078569412231,0.9007025361061096,0.3206669092178345,0.0,0.0,0.7704917788505554,87.6131362915039,93.0,12.630815505981444,-19192.74609375,467.8756713867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99871826171875,308.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,31257.044921875,30960.0,0.0,0.0,0.4425791501998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3338462114334106,1.3338640928268433,-1.7872611351776868e-05,0.0,0.0004491615691222,0.0,0.0,302.30059814453125,0.0,0.0,0.0,0.7624197006225586,4.0,0.0,1.0
380940,293.2768249511719,297.1499938964844,293.1499938964844,0.0877710282802581,-2060.952880859375,304.1609802246094,0.641395092010498,0.1428335756063461,0.1318095028400421,293.44921875,297.1499938964844,293.1499938964844,0.1197295412421226,-2781.66259765625,304.1815185546875,0.6984503865242004,0.1826326549053192,0.1776207089424133,293.2188720703125,297.1499938964844,293.1499938964844,0.3409500420093536,-4727.7744140625,304.1597595214844,0.9211848378181458,0.430238276720047,0.3023957908153534,293.231689453125,297.1499938964844,293.1499938964844,0.401997447013855,-7285.7978515625,304.158935546875,0.9666153788566588,0.4904442429542541,0.46603924036026,293.25762939453125,297.1499938964844,293.1499938964844,0.0123003395274281,-3433.951171875,303.1300354003906,0.4238570034503937,0.050000000745058,0.2387691289186477,291.2254333496094,291.1499938964844,261.0703125,260.3394775390625,279.2876281738281,293.3550720214844,291.22613525390625,1.0,0.3511109948158264,0.826217770576477,0.826217770576477,1.0,1.0,-1.5802299976348877,0.6887460947036743,0.8914839625358582,0.3186209797859192,0.0,0.0,0.7595424652099609,90.47174835205078,96.0,14.784605026245115,-19019.806640625,467.2440185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,308.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,31289.267578125,29880.0,0.0,0.0,0.4382828772068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3043185472488403,1.3043359518051147,-1.740685911499895e-05,0.0,0.0004448014078661,0.0,0.0,286.4107666015625,0.0,0.0,0.0,0.7339739203453064,4.0,0.0,1.0
381000,293.2768249511719,297.1499938964844,293.1499938964844,0.0877710282802581,-2060.952880859375,304.1609802246094,0.641395092010498,0.1428335756063461,0.1318095028400421,293.44921875,297.1499938964844,293.1499938964844,0.1197295412421226,-2781.66259765625,304.1815185546875,0.6984503865242004,0.1826326549053192,0.1776207089424133,293.2188720703125,297.1499938964844,293.1499938964844,0.3409500420093536,-4727.7744140625,304.1597595214844,0.9211848378181458,0.430238276720047,0.3023957908153534,293.231689453125,297.1499938964844,293.1499938964844,0.401997447013855,-7285.7978515625,304.158935546875,0.9666153788566588,0.4904442429542541,0.46603924036026,293.25762939453125,297.1499938964844,293.1499938964844,0.0123003395274281,-3433.951171875,303.1300354003906,0.4238570034503937,0.050000000745058,0.2387691289186477,291.2254333496094,291.1499938964844,261.0703125,260.3394775390625,279.2876281738281,293.3550720214844,291.22613525390625,1.0,0.3511109948158264,0.826217770576477,0.826217770576477,1.0,1.0,-1.5802299976348877,0.6887460947036743,0.8914839625358582,0.3186209797859192,0.0,0.0,0.7595424652099609,90.47174835205078,96.0,14.784605026245115,-19019.806640625,467.2440185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736083984375,308.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,31289.267578125,29880.0,0.0,0.0,0.4382828772068023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3043185472488403,1.3043359518051147,-1.740685911499895e-05,0.0,0.0004448014078661,0.0,0.0,286.4107666015625,0.0,0.0,0.0,0.7339739203453064,4.0,0.0,1.0
