time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0859683156013488,-2027.69140625,304.16033935546875,0.633673906326294,0.1402242183685302,0.1295623928308487,293.4496154785156,297.1499938964844,293.1499938964844,0.1139008104801178,-2672.655517578125,304.1807556152344,0.6832433342933655,0.1749748885631561,0.1705044955015182,293.2190246582031,297.1499938964844,293.1499938964844,0.3396568596363067,-4714.1142578125,304.15869140625,0.9125106930732728,0.4284614324569702,0.3012531101703644,293.2319030761719,297.1499938964844,293.1499938964844,0.4004071950912475,-7263.46240234375,304.1586303710937,0.9583653211593628,0.4883318245410919,0.4641691446304321,293.2594909667969,297.1499938964844,293.1499938964844,0.0122694773599505,-3433.53759765625,303.08673095703125,0.4201630651950836,0.050000000745058,0.2393605858087539,291.2130432128906,291.1499938964844,261.146240234375,260.3998718261719,279.2993469238281,293.35498046875,291.2133483886719,1.0,0.3524005711078644,0.8417264223098755,0.8417264223098755,1.0,1.0,-1.5660817623138428,0.6836169362068176,0.8824648857116699,0.3165539801120758,0.0,0.0,0.7520244717597961,93.35829162597656,99.0,-3.809286594390869,-18793.494140625,466.7921752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1631164550781,308.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,30223.00390625,29880.0,0.0,0.0,0.4335135221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258176326751709,1.258192777633667,-1.6447718735435046e-05,0.0,0.000439961120719,0.0,0.0,259.93536376953125,0.0,0.0,0.0,0.7255128622055054,4.0,0.0,1.0
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0859683156013488,-2027.69140625,304.16033935546875,0.633673906326294,0.1402242183685302,0.1295623928308487,293.4496154785156,297.1499938964844,293.1499938964844,0.1139008104801178,-2672.655517578125,304.1807556152344,0.6832433342933655,0.1749748885631561,0.1705044955015182,293.2190246582031,297.1499938964844,293.1499938964844,0.3396568596363067,-4714.1142578125,304.15869140625,0.9125106930732728,0.4284614324569702,0.3012531101703644,293.2319030761719,297.1499938964844,293.1499938964844,0.4004071950912475,-7263.46240234375,304.1586303710937,0.9583653211593628,0.4883318245410919,0.4641691446304321,293.2594909667969,297.1499938964844,293.1499938964844,0.0122694773599505,-3433.53759765625,303.08673095703125,0.4201630651950836,0.050000000745058,0.2393605858087539,291.2130432128906,291.1499938964844,261.146240234375,260.3998718261719,279.2993469238281,293.35498046875,291.2133483886719,1.0,0.3524005711078644,0.8417264223098755,0.8417264223098755,1.0,1.0,-1.5660817623138428,0.6836169362068176,0.8824648857116699,0.3165539801120758,0.0,0.0,0.7520244717597961,93.35829162597656,99.0,-3.809286594390869,-18793.494140625,466.7921752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1631164550781,308.5935974121094,278.1499938964844,0.0,18000.0,313.1499938964844,30223.00390625,29880.0,0.0,0.0,0.4335135221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258176326751709,1.258192777633667,-1.6447718735435046e-05,0.0,0.000439961120719,0.0,0.0,259.93536376953125,0.0,0.0,0.0,0.7255128622055054,4.0,0.0,1.0
381180,293.27069091796875,297.1499938964844,293.1499938964844,0.0840944796800613,-1992.8468017578125,304.1600036621094,0.6263848543167114,0.1377236694097519,0.127410888671875,293.44976806640625,297.1499938964844,293.1499938964844,0.1079707592725753,-2560.10498046875,304.1803894042969,0.6682867407798767,0.1673530489206314,0.1634207814931869,293.2191772460937,297.1499938964844,293.1499938964844,0.3378013968467712,-4693.69091796875,304.15887451171875,0.9045587182044984,0.4266808927059173,0.3001125156879425,293.23199462890625,297.1499938964844,293.1499938964844,0.3981692492961883,-7231.0888671875,304.15948486328125,0.9500423669815063,0.4862407445907593,0.4623309671878814,293.2613220214844,297.1499938964844,293.1499938964844,0.0122171314433217,-3427.710205078125,303.0445556640625,0.4167475998401642,0.050000000745058,0.2399551719427108,291.22027587890625,291.1499938964844,261.2221984863281,260.46099853515625,279.31231689453125,293.3548889160156,291.220703125,1.0,0.3537341952323913,0.8585984110832214,0.8585984110832214,1.0,1.0,-1.5521320104599,0.6784983277320862,0.8736336827278137,0.3144518136978149,0.0,0.0,0.7421740293502808,96.2680892944336,102.0,5.551815509796143,-18623.66015625,466.4836730957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23687744140625,308.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30186.017578125,29880.0,0.0,0.0,0.4285696148872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308930158615112,1.230908989906311,-1.6026968296500854e-05,0.0,0.000434943678556,0.0,0.0,246.5675201416016,0.0,0.0,0.0,0.7130811810493469,4.0,0.0,1.0
381240,293.27069091796875,297.1499938964844,293.1499938964844,0.0840944796800613,-1992.8468017578125,304.1600036621094,0.6263848543167114,0.1377236694097519,0.127410888671875,293.44976806640625,297.1499938964844,293.1499938964844,0.1079707592725753,-2560.10498046875,304.1803894042969,0.6682867407798767,0.1673530489206314,0.1634207814931869,293.2191772460937,297.1499938964844,293.1499938964844,0.3378013968467712,-4693.69091796875,304.15887451171875,0.9045587182044984,0.4266808927059173,0.3001125156879425,293.23199462890625,297.1499938964844,293.1499938964844,0.3981692492961883,-7231.0888671875,304.15948486328125,0.9500423669815063,0.4862407445907593,0.4623309671878814,293.2613220214844,297.1499938964844,293.1499938964844,0.0122171314433217,-3427.710205078125,303.0445556640625,0.4167475998401642,0.050000000745058,0.2399551719427108,291.22027587890625,291.1499938964844,261.2221984863281,260.46099853515625,279.31231689453125,293.3548889160156,291.220703125,1.0,0.3537341952323913,0.8585984110832214,0.8585984110832214,1.0,1.0,-1.5521320104599,0.6784983277320862,0.8736336827278137,0.3144518136978149,0.0,0.0,0.7421740293502808,96.2680892944336,102.0,5.551815509796143,-18623.66015625,466.4836730957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23687744140625,308.6213073730469,278.1499938964844,0.0,18000.0,313.1499938964844,30186.017578125,29880.0,0.0,0.0,0.4285696148872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2308930158615112,1.230908989906311,-1.6026968296500854e-05,0.0,0.000434943678556,0.0,0.0,246.5675201416016,0.0,0.0,0.0,0.7130811810493469,4.0,0.0,1.0
381300,293.2690734863281,297.1499938964844,293.1499938964844,0.08319753408432,-1976.21630859375,304.1598205566406,0.6228463649749756,0.1365138739347458,0.1263728737831115,293.4497375488281,297.1499938964844,293.1499938964844,0.1050562262535095,-2504.3291015625,304.1801452636719,0.6609923243522644,0.16355761885643,0.1598927229642868,293.2192687988281,297.1499938964844,293.1499938964844,0.336907297372818,-4683.87744140625,304.1589050292969,0.9008955955505372,0.4257886111736297,0.2995403110980987,293.23199462890625,297.1499938964844,293.1499938964844,0.3970900475978851,-7215.55908203125,304.15972900390625,0.945875883102417,0.4851986765861511,0.4614151120185852,293.2622375488281,297.1499938964844,293.1499938964844,0.0121917948126792,-3425.04248046875,303.0231628417969,0.4151332378387451,0.050000000745058,0.2402534037828445,291.2227478027344,291.1499938964844,261.2601928710937,260.49188232421875,279.3226318359375,293.3548278808594,291.2230529785156,1.0,0.3544144928455353,0.8641858100891113,0.8641858100891113,1.0,1.0,-1.5452218055725098,0.6757298707962036,0.8694919943809509,0.3131768703460693,0.0,0.0,0.7370715737342834,97.73025512695312,102.0,6.074309349060059,-18529.365234375,466.372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.268310546875,308.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30190.54296875,28800.0,0.0,0.0,0.426049143075943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2163958549499512,1.2164117097854614,-1.5812547644600272e-05,0.0,0.0004323857137933,0.0,0.0,239.7315216064453,0.0,0.0,0.0,0.6915936470031738,4.0,0.0,1.0
381360,293.2674255371094,297.1499938964844,293.1499938964844,0.0824082866311073,-1961.793701171875,304.1594543457031,0.6193339824676514,0.1353279650211334,0.1253569573163986,293.4496765136719,297.1499938964844,293.1499938964844,0.1022759675979614,-2451.04052734375,304.1797180175781,0.6538618206977844,0.1597741395235061,0.1563747525215149,293.2193298339844,297.1499938964844,293.1499938964844,0.3363702595233917,-4678.31298828125,304.1582336425781,0.8973199129104614,0.4248986840248108,0.2989682853221893,293.23199462890625,297.1499938964844,293.1499938964844,0.3964285254478454,-7206.53466796875,304.1591186523437,0.941723883152008,0.4841620922088623,0.4605025351047516,293.2631225585937,297.1499938964844,293.1499938964844,0.0121783670037984,-3425.53076171875,303.0006408691406,0.4135756492614746,0.050000000745058,0.240552082657814,291.2137756347656,291.1499938964844,261.29815673828125,260.52294921875,279.34429931640625,293.35479736328125,291.2119140625,1.0,0.3551025986671448,0.8638185262680054,0.8638185262680054,1.0,1.0,-1.538354992866516,0.6724823713302612,0.8658726215362549,0.3114136457443237,0.0,0.0,0.7335811257362366,99.1961669921875,105.0,-12.464204788208008,-18368.318359375,466.2879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3075256347656,308.6038513183594,278.1499938964844,0.0,18000.0,313.1499938964844,29291.828125,28800.0,0.0,0.0,0.4233821928501129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.185108661651611,1.1851238012313845,-1.5153039385040756e-05,0.0,0.0004296791157685,0.0,0.0,223.2457275390625,0.0,0.0,0.0,0.6900965571403503,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0806968808174133,-1930.144287109375,304.1591796875,0.612231969833374,0.133023202419281,0.1233874261379242,293.4493713378906,297.1499938964844,293.1499938964844,0.0965736955404281,-2340.298828125,304.1793212890625,0.6401532292366028,0.1522463858127594,0.1493745893239975,293.2194519042969,297.1499938964844,293.1499938964844,0.3345935344696045,-4658.6923828125,304.15850830078125,0.8903759121894836,0.4231208860874176,0.2978290617465973,293.23193359375,297.1499938964844,293.1499938964844,0.3942883014678955,-7175.61669921875,304.1596984863281,0.9335204362869264,0.4820992946624756,0.4586924314498901,293.26483154296875,297.1499938964844,293.1499938964844,0.0121274227276444,-3420.0205078125,302.9572448730469,0.4106135666370392,0.050000000745058,0.2411503046751022,291.2177124023437,291.1499938964844,261.3741149902344,260.5857849121094,279.3875732421875,293.3547058105469,291.2187194824219,1.0,0.3564996719360351,0.863084077835083,0.863084077835083,1.0,1.0,-1.5247639417648315,0.666059136390686,0.8587048649787903,0.3079266548156738,0.0,0.0,0.7246867418289185,102.1371841430664,108.0,6.679876804351807,-18181.90234375,466.1946411132813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775329589844,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29102.8359375,28800.0,0.0,0.0,0.4179053604602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159243106842041,1.159257888793945,-1.4742076018592344e-05,0.0,0.0004241208080202,0.0,0.0,211.50125122070312,0.0,0.0,0.0,0.6781642436981201,4.0,0.0,1.0
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0806968808174133,-1930.144287109375,304.1591796875,0.612231969833374,0.133023202419281,0.1233874261379242,293.4493713378906,297.1499938964844,293.1499938964844,0.0965736955404281,-2340.298828125,304.1793212890625,0.6401532292366028,0.1522463858127594,0.1493745893239975,293.2194519042969,297.1499938964844,293.1499938964844,0.3345935344696045,-4658.6923828125,304.15850830078125,0.8903759121894836,0.4231208860874176,0.2978290617465973,293.23193359375,297.1499938964844,293.1499938964844,0.3942883014678955,-7175.61669921875,304.1596984863281,0.9335204362869264,0.4820992946624756,0.4586924314498901,293.26483154296875,297.1499938964844,293.1499938964844,0.0121274227276444,-3420.0205078125,302.9572448730469,0.4106135666370392,0.050000000745058,0.2411503046751022,291.2177124023437,291.1499938964844,261.3741149902344,260.5857849121094,279.3875732421875,293.3547058105469,291.2187194824219,1.0,0.3564996719360351,0.863084077835083,0.863084077835083,1.0,1.0,-1.5247639417648315,0.666059136390686,0.8587048649787903,0.3079266548156738,0.0,0.0,0.7246867418289185,102.1371841430664,108.0,6.679876804351807,-18181.90234375,466.1946411132813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775329589844,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,29102.8359375,28800.0,0.0,0.0,0.4179053604602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159243106842041,1.159257888793945,-1.4742076018592344e-05,0.0,0.0004241208080202,0.0,0.0,211.50125122070312,0.0,0.0,0.0,0.6781642436981201,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.0790195986628532,-1899.168701171875,304.1589050292969,0.6049463748931885,0.1308119446039199,0.121499054133892,293.44879150390625,297.1499938964844,293.1499938964844,0.0909259542822837,-2229.736572265625,304.178955078125,0.6270228624343872,0.1447762846946716,0.1424262225627899,293.2195739746094,297.1499938964844,293.1499938964844,0.3326797783374786,-4637.48779296875,304.1588439941406,0.8836908936500549,0.4213340580463409,0.296683669090271,293.2318725585937,297.1499938964844,293.1499938964844,0.3919883668422699,-7142.3466796875,304.1602783203125,0.9255164265632628,0.4800343513488769,0.4568811058998108,293.2665100097656,297.1499938964844,293.1499938964844,0.0120701398700475,-3413.044189453125,302.9139709472656,0.4078229665756225,0.050000000745058,0.2417498379945755,291.2274780273437,291.1499938964844,261.45001220703125,260.6495361328125,279.4309387207031,293.3550109863281,291.2279663085937,1.0,0.3579192459583282,0.8623495697975159,0.8623495697975159,1.0,1.0,-1.5113253593444824,0.6597142815589905,0.8516111373901367,0.304483413696289,0.0,0.0,0.7136340141296387,105.0906753540039,111.0,10.069730758666992,-17967.8828125,466.1797790527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330139160156,308.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29126.53125,27720.0,0.0,0.0,0.4123260974884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287519931793213,1.1287662982940674,-1.4323796676762868e-05,0.0,0.0004184585704933,0.0,0.0,198.79786682128903,0.0,0.0,0.0,0.6497089862823486,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.0790195986628532,-1899.168701171875,304.1589050292969,0.6049463748931885,0.1308119446039199,0.121499054133892,293.44879150390625,297.1499938964844,293.1499938964844,0.0909259542822837,-2229.736572265625,304.178955078125,0.6270228624343872,0.1447762846946716,0.1424262225627899,293.2195739746094,297.1499938964844,293.1499938964844,0.3326797783374786,-4637.48779296875,304.1588439941406,0.8836908936500549,0.4213340580463409,0.296683669090271,293.2318725585937,297.1499938964844,293.1499938964844,0.3919883668422699,-7142.3466796875,304.1602783203125,0.9255164265632628,0.4800343513488769,0.4568811058998108,293.2665100097656,297.1499938964844,293.1499938964844,0.0120701398700475,-3413.044189453125,302.9139709472656,0.4078229665756225,0.050000000745058,0.2417498379945755,291.2274780273437,291.1499938964844,261.45001220703125,260.6495361328125,279.4309387207031,293.3550109863281,291.2279663085937,1.0,0.3579192459583282,0.8623495697975159,0.8623495697975159,1.0,1.0,-1.5113253593444824,0.6597142815589905,0.8516111373901367,0.304483413696289,0.0,0.0,0.7136340141296387,105.0906753540039,111.0,10.069730758666992,-17967.8828125,466.1797790527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4330139160156,308.6292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,29126.53125,27720.0,0.0,0.0,0.4123260974884033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287519931793213,1.1287662982940674,-1.4323796676762868e-05,0.0,0.0004184585704933,0.0,0.0,198.79786682128903,0.0,0.0,0.0,0.6497089862823486,4.0,0.0,1.0
381660,293.25732421875,297.1499938964844,293.1499938964844,0.0776069164276123,-1873.56005859375,304.1582946777344,0.5977546572685242,0.1287022978067398,0.1197029203176498,293.4479675292969,297.1499938964844,293.1499938964844,0.0855396836996078,-2124.686767578125,304.1783142089844,0.6136111617088318,0.1373739689588546,0.1355382204055786,293.2196350097656,297.1499938964844,293.1499938964844,0.3315517902374267,-4625.5947265625,304.1578063964844,0.8772841095924377,0.4195595383644104,0.2955428659915924,293.2317199707031,297.1499938964844,293.1499938964844,0.3906106054782867,-7123.35498046875,304.1592102050781,0.917847752571106,0.4779903292655945,0.4550834000110626,293.26812744140625,297.1499938964844,293.1499938964844,0.0120395412668585,-3413.071533203125,302.8676147460937,0.4051737785339355,0.050000000745058,0.242349237203598,291.2100524902344,291.1499938964844,261.5260314941406,260.71392822265625,279.47412109375,293.3553771972656,291.2102355957031,1.0,0.359358549118042,0.861685037612915,0.861685037612915,1.0,1.0,-1.4980918169021606,0.6534772515296936,0.844614565372467,0.3011027574539184,0.0,0.0,0.7068595886230469,108.04964447021484,114.0,-8.934701919555664,-17703.64453125,466.2528076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49957275390625,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,28030.29296875,27720.0,0.0,0.0,0.4063924551010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853257179260254,1.0853391885757446,-1.3492018297256436e-05,0.0,0.0004124366969335,0.0,0.0,179.17559814453125,0.0,0.0,0.0,0.6426623463630676,4.0,0.0,1.0
381720,293.25732421875,297.1499938964844,293.1499938964844,0.0776069164276123,-1873.56005859375,304.1582946777344,0.5977546572685242,0.1287022978067398,0.1197029203176498,293.4479675292969,297.1499938964844,293.1499938964844,0.0855396836996078,-2124.686767578125,304.1783142089844,0.6136111617088318,0.1373739689588546,0.1355382204055786,293.2196350097656,297.1499938964844,293.1499938964844,0.3315517902374267,-4625.5947265625,304.1578063964844,0.8772841095924377,0.4195595383644104,0.2955428659915924,293.2317199707031,297.1499938964844,293.1499938964844,0.3906106054782867,-7123.35498046875,304.1592102050781,0.917847752571106,0.4779903292655945,0.4550834000110626,293.26812744140625,297.1499938964844,293.1499938964844,0.0120395412668585,-3413.071533203125,302.8676147460937,0.4051737785339355,0.050000000745058,0.242349237203598,291.2100524902344,291.1499938964844,261.5260314941406,260.71392822265625,279.47412109375,293.3553771972656,291.2102355957031,1.0,0.359358549118042,0.861685037612915,0.861685037612915,1.0,1.0,-1.4980918169021606,0.6534772515296936,0.844614565372467,0.3011027574539184,0.0,0.0,0.7068595886230469,108.04964447021484,114.0,-8.934701919555664,-17703.64453125,466.2528076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49957275390625,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,28030.29296875,27720.0,0.0,0.0,0.4063924551010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0853257179260254,1.0853391885757446,-1.3492018297256436e-05,0.0,0.0004124366969335,0.0,0.0,179.17559814453125,0.0,0.0,0.0,0.6426623463630676,4.0,0.0,1.0
381780,293.25390625,297.1499938964844,293.1499938964844,0.0760857909917831,-1845.685791015625,304.1580810546875,0.590670645236969,0.1266766786575317,0.1179856956005096,293.4468688964844,297.1499938964844,293.1499938964844,0.0799948573112487,-2016.7230224609373,304.1781005859375,0.5986510515213013,0.1300486624240875,0.1287199109792709,293.2196960449219,297.1499938964844,293.1499938964844,0.3297448456287384,-4605.52685546875,304.158203125,0.8711452484130859,0.4177827537059784,0.2944051921367645,293.2315673828125,297.1499938964844,293.1499938964844,0.388445109128952,-7091.9873046875,304.15972900390625,0.9106271862983704,0.4759507775306701,0.4532972574234009,293.2696533203125,297.1499938964844,293.1499938964844,0.0119838807731866,-3406.517578125,302.8233337402344,0.402629941701889,0.050000000745058,0.2429486215114593,291.2167663574219,291.1499938964844,261.6024169921875,260.7785949707031,279.5172424316406,293.3555908203125,291.2170715332031,1.0,0.3608151972293854,0.861020565032959,0.861020565032959,1.0,1.0,-1.48505437374115,0.647338330745697,0.8377159833908081,0.2977785170078277,0.0,0.0,0.6975085139274597,111.01454162597656,117.0,3.270836114883423,-17502.830078125,466.4075622558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.543701171875,308.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,27994.85546875,27720.0,0.0,0.0,0.4004574716091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601811408996582,1.0601943731307983,-1.315640656684991e-05,0.0,0.0004064134263899,0.0,0.0,169.72149658203125,0.0,0.0,0.0,0.6315383315086365,4.0,0.0,1.0
381840,293.25390625,297.1499938964844,293.1499938964844,0.0760857909917831,-1845.685791015625,304.1580810546875,0.590670645236969,0.1266766786575317,0.1179856956005096,293.4468688964844,297.1499938964844,293.1499938964844,0.0799948573112487,-2016.7230224609373,304.1781005859375,0.5986510515213013,0.1300486624240875,0.1287199109792709,293.2196960449219,297.1499938964844,293.1499938964844,0.3297448456287384,-4605.52685546875,304.158203125,0.8711452484130859,0.4177827537059784,0.2944051921367645,293.2315673828125,297.1499938964844,293.1499938964844,0.388445109128952,-7091.9873046875,304.15972900390625,0.9106271862983704,0.4759507775306701,0.4532972574234009,293.2696533203125,297.1499938964844,293.1499938964844,0.0119838807731866,-3406.517578125,302.8233337402344,0.402629941701889,0.050000000745058,0.2429486215114593,291.2167663574219,291.1499938964844,261.6024169921875,260.7785949707031,279.5172424316406,293.3555908203125,291.2170715332031,1.0,0.3608151972293854,0.861020565032959,0.861020565032959,1.0,1.0,-1.48505437374115,0.647338330745697,0.8377159833908081,0.2977785170078277,0.0,0.0,0.6975085139274597,111.01454162597656,117.0,3.270836114883423,-17502.830078125,466.4075622558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.543701171875,308.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,27994.85546875,27720.0,0.0,0.0,0.4004574716091156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601811408996582,1.0601943731307983,-1.315640656684991e-05,0.0,0.0004064134263899,0.0,0.0,169.72149658203125,0.0,0.0,0.0,0.6315383315086365,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.0753588750958442,-1832.4312744140625,304.1579284667969,0.5871726274490356,0.1256931871175766,0.1171537637710571,293.4461975097656,297.1499938964844,293.1499938964844,0.0772396102547645,-1963.5218505859373,304.1780090332031,0.5907894968986511,0.1264189779758453,0.1253402382135391,293.2197265625,297.1499938964844,293.1499938964844,0.3288891315460205,-4596.07275390625,304.15826416015625,0.8681701421737671,0.4168932139873504,0.2938346862792969,293.23150634765625,297.1499938964844,293.1499938964844,0.387419193983078,-7077.2099609375,304.1598205566406,0.9072192907333374,0.4749317467212677,0.4524036943912506,293.2703857421875,297.1499938964844,293.1499938964844,0.0119575364515185,-3403.64599609375,302.8008728027344,0.4013866782188415,0.050000000745058,0.2432483881711959,291.2184143066406,291.1499938964844,261.6407165527344,260.8110046386719,279.53875732421875,293.3556213378906,291.2185363769531,1.0,0.361548900604248,0.860688328742981,0.860688328742981,1.0,1.0,-1.4786005020141602,0.6443015933036804,0.8342989683151245,0.2961353361606598,0.0,0.0,0.6927734017372131,112.49943542480467,117.0,3.370016098022461,-17395.29296875,466.5106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5589599609375,308.5882263183594,278.1499938964844,0.0,18000.0,313.1499938964844,27995.83984375,26640.0,0.0,0.0,0.397501677274704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468506813049316,1.046863675117493,-1.2986066394660156e-05,0.0,0.0004034136654809,0.0,0.0,164.90289306640625,0.0,0.0,0.0,0.6107809543609619,4.0,0.0,1.0
381960,293.2505187988281,297.1499938964844,293.1499938964844,0.0747584030032157,-1821.751220703125,304.1575622558594,0.583709180355072,0.1247292459011077,0.1163391321897506,293.4454345703125,297.1499938964844,293.1499938964844,0.0745972171425819,-1913.1029052734373,304.1777038574219,0.5827160477638245,0.1228154078125953,0.1219831630587577,293.2197570800781,297.1499938964844,293.1499938964844,0.3284986317157745,-4592.19091796875,304.157470703125,0.8652596473693848,0.4160073697566986,0.2932648956775665,293.2314147949219,297.1499938964844,293.1499938964844,0.3869377970695495,-7070.9462890625,304.15887451171875,0.9039719104766846,0.4739181995391845,0.4515124857425689,293.2711181640625,297.1499938964844,293.1499938964844,0.0119461920112371,-3404.933837890625,302.7767333984375,0.4001579880714416,0.050000000745058,0.2435480058193206,291.2050170898437,291.1499938964844,261.6791076660156,260.8434753417969,279.5602111816406,293.3555908203125,291.2017822265625,1.0,0.3622860014438629,0.8603750467300415,0.8603750467300415,1.0,1.0,-1.472198247909546,0.6412916779518127,0.8309065699577332,0.294508159160614,0.0,0.0,0.6902661919593811,113.98507690429688,120.0,-22.741060256958008,-17222.873046875,466.6329040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5811462402344,308.5400390625,278.1499938964844,0.0,18000.0,313.1499938964844,27075.521484375,26640.0,0.0,0.0,0.3944404423236847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184270143508911,1.0184394121170044,-1.2421465726220047e-05,0.0,0.0004003068897873,0.0,0.0,153.04150390625,0.0,0.0,0.0,0.6106386780738831,4.0,0.0,1.0
382020,293.2471923828125,297.1499938964844,293.1499938964844,0.0734227523207664,-1797.6004638671875,304.15728759765625,0.5769020318984985,0.1228588372468948,0.1147620975971221,293.4437561035156,297.1499938964844,293.1499938964844,0.0691196098923683,-1809.4117431640625,304.1776123046875,0.5660558938980103,0.115672618150711,0.115335002541542,293.2197265625,297.1499938964844,293.1499938964844,0.3270262777805328,-4575.982421875,304.1575012207031,0.859635055065155,0.4142436385154724,0.2921341061592102,293.2311706542969,297.1499938964844,293.1499938964844,0.3851744532585144,-7045.6240234375,304.158935546875,0.8978481292724609,0.4719046652317047,0.4497475326061249,293.27252197265625,297.1499938964844,293.1499938964844,0.0119012482464313,-3401.101806640625,302.7304382324219,0.3977299332618713,0.050000000745058,0.2441465407609939,291.1990966796875,291.1499938964844,261.75604248046875,260.9085998535156,279.60302734375,293.3554382324219,291.1996765136719,1.0,0.3637704253196716,0.8597484827041626,0.8597484827041626,1.0,1.0,-1.4595661163330078,0.6353567838668823,0.8242093920707703,0.2913035750389099,0.0,0.0,0.6846379637718201,116.95733642578124,123.0,-3.4875705242156982,-17047.240234375,466.9412841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6077575683594,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,26842.833984375,26640.0,0.0,0.0,0.3883848190307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011557340621948,1.001167893409729,-1.2157029232184868e-05,0.0,0.0003941612085327,0.0,0.0,146.77774047851562,0.0,0.0,0.0,0.6026737093925476,4.0,0.0,1.0
382080,293.2471923828125,297.1499938964844,293.1499938964844,0.0734227523207664,-1797.6004638671875,304.15728759765625,0.5769020318984985,0.1228588372468948,0.1147620975971221,293.4437561035156,297.1499938964844,293.1499938964844,0.0691196098923683,-1809.4117431640625,304.1776123046875,0.5660558938980103,0.115672618150711,0.115335002541542,293.2197265625,297.1499938964844,293.1499938964844,0.3270262777805328,-4575.982421875,304.1575012207031,0.859635055065155,0.4142436385154724,0.2921341061592102,293.2311706542969,297.1499938964844,293.1499938964844,0.3851744532585144,-7045.6240234375,304.158935546875,0.8978481292724609,0.4719046652317047,0.4497475326061249,293.27252197265625,297.1499938964844,293.1499938964844,0.0119012482464313,-3401.101806640625,302.7304382324219,0.3977299332618713,0.050000000745058,0.2441465407609939,291.1990966796875,291.1499938964844,261.75604248046875,260.9085998535156,279.60302734375,293.3554382324219,291.1996765136719,1.0,0.3637704253196716,0.8597484827041626,0.8597484827041626,1.0,1.0,-1.4595661163330078,0.6353567838668823,0.8242093920707703,0.2913035750389099,0.0,0.0,0.6846379637718201,116.95733642578124,123.0,-3.4875705242156982,-17047.240234375,466.9412841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6077575683594,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,26842.833984375,26640.0,0.0,0.0,0.3883848190307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0011557340621948,1.001167893409729,-1.2157029232184868e-05,0.0,0.0003941612085327,0.0,0.0,146.77774047851562,0.0,0.0,0.0,0.6026737093925476,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0720843747258186,-1773.3875732421875,304.1570739746094,0.5702672004699707,0.1210625767707824,0.1132518351078033,293.44189453125,297.1499938964844,293.1499938964844,0.0635406225919723,-1705.7548828125,304.1777038574219,0.5489625930786133,0.1086061522364616,0.1087592989206314,293.2197570800781,297.1499938964844,293.1499938964844,0.3253147602081299,-4556.9560546875,304.1578369140625,0.8542405962944031,0.4124718308448791,0.2909985482692718,293.2309875488281,297.1499938964844,293.1499938964844,0.3831346333026886,-7016.064453125,304.1593322753906,0.8919222354888916,0.469886839389801,0.4479802548885345,293.2738342285156,297.1499938964844,293.1499938964844,0.0118463290855288,-3394.787109375,302.6849060058594,0.395313948392868,0.050000000745058,0.2447447627782821,291.2032165527344,291.1499938964844,261.833251953125,260.9739074707031,279.645751953125,293.3551940917969,291.20330810546875,1.0,0.3652665913105011,0.8591219186782837,0.8591219186782837,1.0,1.0,-1.4470924139022827,0.6295011639595032,0.8175913095474243,0.2881471514701843,0.0,0.0,0.6771987676620483,119.93303680419922,126.0,1.6520450115203855,-16844.970703125,467.2984313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6076354980469,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26846.462890625,25560.0,0.0,0.0,0.3825490772724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809940457344056,0.9810059666633606,-1.1915172763110604e-05,0.0,0.0003882386954501,0.0,0.0,140.24703979492188,0.0,0.0,0.0,0.579071044921875,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0720843747258186,-1773.3875732421875,304.1570739746094,0.5702672004699707,0.1210625767707824,0.1132518351078033,293.44189453125,297.1499938964844,293.1499938964844,0.0635406225919723,-1705.7548828125,304.1777038574219,0.5489625930786133,0.1086061522364616,0.1087592989206314,293.2197570800781,297.1499938964844,293.1499938964844,0.3253147602081299,-4556.9560546875,304.1578369140625,0.8542405962944031,0.4124718308448791,0.2909985482692718,293.2309875488281,297.1499938964844,293.1499938964844,0.3831346333026886,-7016.064453125,304.1593322753906,0.8919222354888916,0.469886839389801,0.4479802548885345,293.2738342285156,297.1499938964844,293.1499938964844,0.0118463290855288,-3394.787109375,302.6849060058594,0.395313948392868,0.050000000745058,0.2447447627782821,291.2032165527344,291.1499938964844,261.833251953125,260.9739074707031,279.645751953125,293.3551940917969,291.20330810546875,1.0,0.3652665913105011,0.8591219186782837,0.8591219186782837,1.0,1.0,-1.4470924139022827,0.6295011639595032,0.8175913095474243,0.2881471514701843,0.0,0.0,0.6771987676620483,119.93303680419922,126.0,1.6520450115203855,-16844.970703125,467.2984313964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6076354980469,308.504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,26846.462890625,25560.0,0.0,0.0,0.3825490772724151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9809940457344056,0.9810059666633606,-1.1915172763110604e-05,0.0,0.0003882386954501,0.0,0.0,140.24703979492188,0.0,0.0,0.0,0.579071044921875,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0709802657365799,-1753.879638671875,304.1565856933594,0.5638349056243896,0.1193387284874916,0.1118083745241165,293.4398803710937,297.1499938964844,293.1499938964844,0.0580674223601818,-1606.68896484375,304.1776123046875,0.531907320022583,0.1016230732202529,0.1022590845823288,293.2197265625,297.1499938964844,293.1499938964844,0.3243730962276459,-4547.1044921875,304.1568298339844,0.8490781188011169,0.4107133746147156,0.2898679971694946,293.230712890625,297.1499938964844,293.1499938964844,0.3819995522499084,-7000.5625,304.1581726074219,0.8861996531486511,0.4678884446620941,0.4462246298789978,293.2751159667969,297.1499938964844,293.1499938964844,0.0118170985952019,-3395.462890625,302.63592529296875,0.3928862512111664,0.050000000745058,0.2453417330980301,291.1799011230469,291.1499938964844,261.91064453125,261.0393981933594,279.6880798339844,293.3543701171875,291.17999267578125,1.0,0.3667749464511871,0.8585295081138611,0.8585295081138611,1.0,1.0,-1.4348081350326538,0.6237414479255676,0.8110666871070862,0.2850494086742401,0.0,0.0,0.6748583316802979,122.90752410888672,114.0,-15.462894439697266,-16598.02734375,467.70892333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6120910644531,308.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,25732.818359375,25560.0,0.0,0.0,0.3766597211360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509153962135316,0.950926661491394,-1.1310454283375291e-05,0.0,0.0003822617291007,0.0,0.0,128.72705078125,0.0,0.0,0.0,0.577832818031311,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0709802657365799,-1753.879638671875,304.1565856933594,0.5638349056243896,0.1193387284874916,0.1118083745241165,293.4398803710937,297.1499938964844,293.1499938964844,0.0580674223601818,-1606.68896484375,304.1776123046875,0.531907320022583,0.1016230732202529,0.1022590845823288,293.2197265625,297.1499938964844,293.1499938964844,0.3243730962276459,-4547.1044921875,304.1568298339844,0.8490781188011169,0.4107133746147156,0.2898679971694946,293.230712890625,297.1499938964844,293.1499938964844,0.3819995522499084,-7000.5625,304.1581726074219,0.8861996531486511,0.4678884446620941,0.4462246298789978,293.2751159667969,297.1499938964844,293.1499938964844,0.0118170985952019,-3395.462890625,302.63592529296875,0.3928862512111664,0.050000000745058,0.2453417330980301,291.1799011230469,291.1499938964844,261.91064453125,261.0393981933594,279.6880798339844,293.3543701171875,291.17999267578125,1.0,0.3667749464511871,0.8585295081138611,0.8585295081138611,1.0,1.0,-1.4348081350326538,0.6237414479255676,0.8110666871070862,0.2850494086742401,0.0,0.0,0.6748583316802979,122.90752410888672,114.0,-15.462894439697266,-16598.02734375,467.70892333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6120910644531,308.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,25732.818359375,25560.0,0.0,0.0,0.3766597211360931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9509153962135316,0.950926661491394,-1.1310454283375291e-05,0.0,0.0003822617291007,0.0,0.0,128.72705078125,0.0,0.0,0.0,0.577832818031311,4.0,0.0,1.0
382380,293.2378845214844,297.1499938964844,293.1499938964844,0.0695119425654411,-1727.4232177734375,304.1568298339844,0.5622897148132324,0.1176110059022903,0.1101943999528884,293.4374694824219,297.1499938964844,293.1499938964844,0.0521881021559238,-1502.2021484375,304.17822265625,0.519557535648346,0.0947671383619308,0.0956694036722183,293.2195129394531,297.1499938964844,293.1499938964844,0.3223819434642792,-4524.68408203125,304.1578674316406,0.8500461578369141,0.4089868068695068,0.28861203789711,293.2303161621094,297.1499938964844,293.1499938964844,0.3796656131744385,-6966.283203125,304.1593322753906,0.8872818350791931,0.4659219980239868,0.4443020522594452,293.2761535644531,297.1499938964844,293.1499938964844,0.0116899628192186,-3375.197021484375,302.5909118652344,0.3941879272460937,0.050000000745058,0.2450233846902847,291.1884460449219,291.1499938964844,261.9882202148437,261.10504150390625,279.7292175292969,293.34942626953125,291.18914794921875,1.0,0.3631756901741028,0.8579371571540833,0.8579371571540833,1.0,1.0,-1.420763373374939,0.6171681880950928,0.8035951852798462,0.2815280556678772,0.0,0.0,0.6692245602607727,120.96839904785156,102.0,4.542934417724609,-16407.451171875,455.2046508789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892028808594,308.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25708.748046875,25560.0,0.0,0.0,0.3710795938968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9379082322120668,0.9379193782806396,-1.1155820175190456e-05,0.0,0.0003765986184589,0.0,0.0,124.81451416015624,0.0,0.0,0.0,0.5721300840377808,4.0,0.0,1.0
382440,293.2378845214844,297.1499938964844,293.1499938964844,0.0695119425654411,-1727.4232177734375,304.1568298339844,0.5622897148132324,0.1176110059022903,0.1101943999528884,293.4374694824219,297.1499938964844,293.1499938964844,0.0521881021559238,-1502.2021484375,304.17822265625,0.519557535648346,0.0947671383619308,0.0956694036722183,293.2195129394531,297.1499938964844,293.1499938964844,0.3223819434642792,-4524.68408203125,304.1578674316406,0.8500461578369141,0.4089868068695068,0.28861203789711,293.2303161621094,297.1499938964844,293.1499938964844,0.3796656131744385,-6966.283203125,304.1593322753906,0.8872818350791931,0.4659219980239868,0.4443020522594452,293.2761535644531,297.1499938964844,293.1499938964844,0.0116899628192186,-3375.197021484375,302.5909118652344,0.3941879272460937,0.050000000745058,0.2450233846902847,291.1884460449219,291.1499938964844,261.9882202148437,261.10504150390625,279.7292175292969,293.34942626953125,291.18914794921875,1.0,0.3631756901741028,0.8579371571540833,0.8579371571540833,1.0,1.0,-1.420763373374939,0.6171681880950928,0.8035951852798462,0.2815280556678772,0.0,0.0,0.6692245602607727,120.96839904785156,102.0,4.542934417724609,-16407.451171875,455.2046508789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5892028808594,308.40838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,25708.748046875,25560.0,0.0,0.0,0.3710795938968658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9379082322120668,0.9379193782806396,-1.1155820175190456e-05,0.0,0.0003765986184589,0.0,0.0,124.81451416015624,0.0,0.0,0.0,0.5721300840377808,4.0,0.0,1.0
382500,293.2364501953125,297.1499938964844,293.1499938964844,0.0687456876039505,-1713.681884765625,304.156982421875,0.5629786849021912,0.1167795583605766,0.1093497946858406,293.43603515625,297.1499938964844,293.1499938964844,0.049209114164114,-1450.1295166015625,304.1784973144531,0.5146791338920593,0.0914070680737495,0.0923790782690048,293.21929931640625,297.1499938964844,293.1499938964844,0.3213608264923095,-4513.21875,304.1582946777344,0.852354884147644,0.4081496894359588,0.2879588007926941,293.2300109863281,297.1499938964844,293.1499938964844,0.3784705102443695,-6948.7841796875,304.1598205566406,0.8898440599441528,0.4649627804756164,0.4433045089244842,293.2765197753906,297.1499938964844,293.1499938964844,0.0116085270419716,-3361.642822265625,302.5687255859375,0.3959037065505981,0.050000000745058,0.2446003556251526,291.19244384765625,291.1499938964844,262.0270690917969,261.137939453125,279.7500915527344,293.346923828125,291.1930236816406,1.0,0.3601388931274414,0.8576409220695496,0.8576409220695496,1.0,1.0,-1.413310408592224,0.6136861443519592,0.7996242642402649,0.2796595692634582,0.0,0.0,0.6659919023513794,118.58393096923828,102.0,7.44627571105957,-16299.0146484375,445.3857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57293701171875,308.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,25720.869140625,24480.0,0.0,0.0,0.3683798909187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9297954440116882,0.9298065304756165,-1.1066549632232636e-05,0.0,0.0003738587547559,0.0,0.0,122.470703125,0.0,0.0,0.0,0.5537322759628296,4.0,0.0,1.0
382560,293.23492431640625,297.1499938964844,293.1499938964844,0.0680898129940033,-1702.1900634765625,304.1568908691406,0.5644634366035461,0.1159839555621147,0.1085089519619941,293.4344482421875,297.1499938964844,293.1499938964844,0.0463106967508792,-1400.1636962890625,304.1785888671875,0.5104060173034668,0.0880949571728706,0.0891067460179328,293.2189636230469,297.1499938964844,293.1499938964844,0.32079017162323,-4507.2021484375,304.1578063964844,0.8556369543075562,0.407333493232727,0.2872994542121887,293.2296447753906,297.1499938964844,293.1499938964844,0.3778018355369568,-6939.59814453125,304.1592102050781,0.8934670090675354,0.4640242755413055,0.4422979056835174,293.2767639160156,297.1499938964844,293.1499938964844,0.0115335686132311,-3350.6796875,302.5448913574219,0.398112952709198,0.050000000745058,0.2440540194511413,291.1813049316406,291.1499938964844,262.0659484863281,261.1708374023437,279.77099609375,293.34442138671875,291.1780700683594,1.0,0.3564640879631042,0.8573694229125977,0.8573694229125977,1.0,1.0,-1.4057170152664185,0.6101429462432861,0.7955740690231323,0.2777605056762695,0.0,0.0,0.6648272275924683,115.53977966308594,90.0,-18.721635818481445,-16118.7958984375,434.0011596679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5670471191406,308.3171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,24813.78125,24480.0,0.0,0.0,0.365600436925888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.906423032283783,0.906433641910553,-1.0600800123938823e-05,0.0,0.0003710379533004,0.0,0.0,114.1522216796875,0.0,0.0,0.0,0.5557085275650024,4.0,0.0,1.0
382620,293.2315673828125,297.1499938964844,293.1499938964844,0.0666318014264106,-1676.2926025390625,304.15704345703125,0.5695712566375732,0.1145089864730835,0.1068751960992813,293.4308166503906,297.1499938964844,293.1499938964844,0.0403785333037376,-1298.4317626953125,304.178955078125,0.5032610893249512,0.0816205963492393,0.0826443582773208,293.2181396484375,297.1499938964844,293.1499938964844,0.3188949227333069,-4485.9765625,304.1584167480469,0.8648657202720642,0.4057564735412597,0.2859812080860138,293.2286682128906,297.1499938964844,293.1499938964844,0.375586986541748,-6907.240234375,304.159912109375,0.9035329222679138,0.462204098701477,0.4402864575386047,293.2768859863281,297.1499938964844,293.1499938964844,0.011346660554409,-3318.714111328125,302.5008850097656,0.4037450551986694,0.050000000745058,0.2426874190568924,291.1813659667969,291.1499938964844,262.143798828125,261.2367553710937,279.8128967285156,293.3392333984375,291.1827697753906,1.0,0.347621202468872,0.8568264245986938,0.8568264245986938,1.0,1.0,-1.3903605937957764,0.6029844880104065,0.7873760461807251,0.2739312052726745,0.0,0.0,0.6612525582313538,107.9887466430664,78.0,5.751796722412109,-15937.22265625,408.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,308.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,24609.0703125,24480.0,0.0,0.0,0.3601638078689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966787457466125,0.896689236164093,-1.0447811291669495e-05,0.0,0.0003655204782262,0.0,0.0,111.10923767089844,0.0,0.0,0.0,0.5510260462760925,4.0,0.0,1.0
382680,293.2315673828125,297.1499938964844,293.1499938964844,0.0666318014264106,-1676.2926025390625,304.15704345703125,0.5695712566375732,0.1145089864730835,0.1068751960992813,293.4308166503906,297.1499938964844,293.1499938964844,0.0403785333037376,-1298.4317626953125,304.178955078125,0.5032610893249512,0.0816205963492393,0.0826443582773208,293.2181396484375,297.1499938964844,293.1499938964844,0.3188949227333069,-4485.9765625,304.1584167480469,0.8648657202720642,0.4057564735412597,0.2859812080860138,293.2286682128906,297.1499938964844,293.1499938964844,0.375586986541748,-6907.240234375,304.159912109375,0.9035329222679138,0.462204098701477,0.4402864575386047,293.2768859863281,297.1499938964844,293.1499938964844,0.011346660554409,-3318.714111328125,302.5008850097656,0.4037450551986694,0.050000000745058,0.2426874190568924,291.1813659667969,291.1499938964844,262.143798828125,261.2367553710937,279.8128967285156,293.3392333984375,291.1827697753906,1.0,0.347621202468872,0.8568264245986938,0.8568264245986938,1.0,1.0,-1.3903605937957764,0.6029844880104065,0.7873760461807251,0.2739312052726745,0.0,0.0,0.6612525582313538,107.9887466430664,78.0,5.751796722412109,-15937.22265625,408.002685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.547119140625,308.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,24609.0703125,24480.0,0.0,0.0,0.3601638078689575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966787457466125,0.896689236164093,-1.0447811291669495e-05,0.0,0.0003655204782262,0.0,0.0,111.10923767089844,0.0,0.0,0.0,0.5510260462760925,4.0,0.0,1.0
382740,293.2279052734375,297.1499938964844,293.1499938964844,0.0651803687214851,-1650.54248046875,304.1571044921875,0.5772720575332642,0.1131868287920951,0.1053300872445106,293.4266357421875,297.1499938964844,293.1499938964844,0.0345498658716678,-1198.0074462890625,304.1789855957031,0.4975314438343048,0.075352594256401,0.0763226076960563,293.2171630859375,297.1499938964844,293.1499938964844,0.3167123794555664,-4461.3955078125,304.15924072265625,0.8774915337562561,0.4042249023914337,0.2846588790416717,293.22760009765625,297.1499938964844,293.1499938964844,0.3730330169200897,-6869.74072265625,304.1608581542969,0.9180493354797364,0.4604284167289734,0.4382688105106354,293.2765808105469,297.1499938964844,293.1499938964844,0.0111380349844694,-3281.108154296875,302.45953369140625,0.4110116064548492,0.050000000745058,0.241073802113533,291.1936340332031,291.1499938964844,262.22174072265625,261.30279541015625,279.8548278808594,293.3340148925781,291.1943664550781,1.0,0.3372743427753448,0.85628342628479,0.85628342628479,1.0,1.0,-1.3749704360961914,0.5958183407783508,0.7791521549224854,0.2701107561588287,0.0,0.0,0.6545266509056091,99.1220245361328,66.0,12.031896591186523,-15718.8671875,379.4161376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5156555175781,308.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,24642.890625,23400.0,0.0,0.0,0.3549526035785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807255029678345,0.8807357549667358,-1.028327187668765e-05,0.0,0.0003602317883633,0.0,0.0,106.91163635253906,0.0,0.0,0.0,0.5294188857078552,4.0,0.0,1.0
