time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2279052734375,297.1499938964844,293.1499938964844,0.0651803687214851,-1650.54248046875,304.1571044921875,0.5772720575332642,0.1131868287920951,0.1053300872445106,293.4266357421875,297.1499938964844,293.1499938964844,0.0345498658716678,-1198.0074462890625,304.1789855957031,0.4975314438343048,0.075352594256401,0.0763226076960563,293.2171630859375,297.1499938964844,293.1499938964844,0.3167123794555664,-4461.3955078125,304.15924072265625,0.8774915337562561,0.4042249023914337,0.2846588790416717,293.22760009765625,297.1499938964844,293.1499938964844,0.3730330169200897,-6869.74072265625,304.1608581542969,0.9180493354797364,0.4604284167289734,0.4382688105106354,293.2765808105469,297.1499938964844,293.1499938964844,0.0111380349844694,-3281.108154296875,302.45953369140625,0.4110116064548492,0.050000000745058,0.241073802113533,291.1936340332031,291.1499938964844,262.22174072265625,261.30279541015625,279.8548278808594,293.3340148925781,291.1943664550781,1.0,0.3372743427753448,0.85628342628479,0.85628342628479,1.0,1.0,-1.3749704360961914,0.5958183407783508,0.7791521549224854,0.2701107561588287,0.0,0.0,0.6545266509056091,99.1220245361328,66.0,12.031896591186523,-15718.8671875,379.4161376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5156555175781,308.2503967285156,278.1499938964844,0.0,18000.0,313.1499938964844,24642.890625,23400.0,0.0,0.0,0.3549526035785675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8807255029678345,0.8807357549667358,-1.028327187668765e-05,0.0,0.0003602317883633,0.0,0.0,106.91163635253906,0.0,0.0,0.0,0.5294188857078552,4.0,0.0,1.0
382860,293.2239685058594,297.1499938964844,293.1499938964844,0.0640048310160636,-1630.20361328125,304.1567077636719,0.5874449014663696,0.1120079681277275,0.1038861200213432,293.4219055175781,297.1499938964844,293.1499938964844,0.0292076747864484,-1103.1390380859375,304.17822265625,0.492951899766922,0.0693051815032959,0.0701727122068405,293.2160339355469,297.1499938964844,293.1499938964844,0.3153765201568603,-4446.99853515625,304.1584167480469,0.8936439752578735,0.4027515351772308,0.2833510041236877,293.2263488769531,297.1499938964844,293.1499938964844,0.3714677393436432,-6847.76025390625,304.1598815917969,0.937279999256134,0.4587137699127197,0.4362721443176269,293.2759094238281,297.1499938964844,293.1499938964844,0.0109516745433211,-3249.6806640625,302.4151916503906,0.4205148816108703,0.050000000745058,0.2393105626106262,291.1751403808594,291.1499938964844,262.2997131347656,261.368896484375,279.8965148925781,293.3286437988281,291.1757202148437,1.0,0.3258042633533478,0.8558157682418823,0.8558157682418823,1.0,1.0,-1.3597710132598877,0.5887517333030701,0.7710192799568176,0.2663654685020447,0.0,0.0,0.6524373292922974,89.46324157714844,54.0,-7.609353542327881,-15451.4072265625,349.6622314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.507080078125,308.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23554.220703125,23400.0,0.0,0.0,0.3495933413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528812527656555,0.8528910279273987,-9.74394515651511e-06,0.0,0.0003547928063198,0.0,0.0,97.86651611328124,0.0,0.0,0.0,0.529073178768158,4.0,0.0,1.0
382920,293.2239685058594,297.1499938964844,293.1499938964844,0.0640048310160636,-1630.20361328125,304.1567077636719,0.5874449014663696,0.1120079681277275,0.1038861200213432,293.4219055175781,297.1499938964844,293.1499938964844,0.0292076747864484,-1103.1390380859375,304.17822265625,0.492951899766922,0.0693051815032959,0.0701727122068405,293.2160339355469,297.1499938964844,293.1499938964844,0.3153765201568603,-4446.99853515625,304.1584167480469,0.8936439752578735,0.4027515351772308,0.2833510041236877,293.2263488769531,297.1499938964844,293.1499938964844,0.3714677393436432,-6847.76025390625,304.1598815917969,0.937279999256134,0.4587137699127197,0.4362721443176269,293.2759094238281,297.1499938964844,293.1499938964844,0.0109516745433211,-3249.6806640625,302.4151916503906,0.4205148816108703,0.050000000745058,0.2393105626106262,291.1751403808594,291.1499938964844,262.2997131347656,261.368896484375,279.8965148925781,293.3286437988281,291.1757202148437,1.0,0.3258042633533478,0.8558157682418823,0.8558157682418823,1.0,1.0,-1.3597710132598877,0.5887517333030701,0.7710192799568176,0.2663654685020447,0.0,0.0,0.6524373292922974,89.46324157714844,54.0,-7.609353542327881,-15451.4072265625,349.6622314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.507080078125,308.17694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23554.220703125,23400.0,0.0,0.0,0.3495933413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8528812527656555,0.8528910279273987,-9.74394515651511e-06,0.0,0.0003547928063198,0.0,0.0,97.86651611328124,0.0,0.0,0.0,0.529073178768158,4.0,0.0,1.0
382980,293.2198791503906,297.1499938964844,293.1499938964844,0.0627084672451019,-1607.4039306640625,304.1566162109375,0.6001276969909668,0.1109611615538597,0.1025453880429267,293.4164123535156,297.1499938964844,293.1499938964844,0.0243096370249986,-1009.0882568359376,304.1768798828125,0.4896048307418823,0.0635266304016113,0.064242847263813,293.21490478515625,297.1499938964844,293.1499938964844,0.3131834864616394,-4422.20361328125,304.15924072265625,0.9143403768539428,0.401312381029129,0.2820596694946289,293.22509765625,297.1499938964844,293.1499938964844,0.3689000904560089,-6809.9150390625,304.1608581542969,0.9599228501319884,0.4570354521274566,0.4343006908893585,293.2749938964844,297.1499938964844,293.1499938964844,0.0107383001595735,-3209.350830078125,302.3761901855469,0.4334153831005096,0.050000000745058,0.2374583184719085,291.18902587890625,291.1499938964844,262.3777160644531,261.4350891113281,279.9380187988281,293.3231201171875,291.19000244140625,1.0,0.3134292364120483,0.8553481101989746,0.8553481101989746,1.0,1.0,-1.3449029922485352,0.581839919090271,0.7630630731582642,0.2627374827861786,0.0,0.0,0.6463273763656616,79.3385009765625,42.0,10.890595436096191,-15257.1533203125,319.59637451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837341308594,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,23543.859375,23400.0,0.0,0.0,0.3444418013095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401809930801392,0.8401906490325928,-9.61102887231391e-06,0.0,0.0003495646233204,0.0,0.0,94.74063110351562,0.0,0.0,0.0,0.5236460566520691,4.0,0.0,1.0
383040,293.2198791503906,297.1499938964844,293.1499938964844,0.0627084672451019,-1607.4039306640625,304.1566162109375,0.6001276969909668,0.1109611615538597,0.1025453880429267,293.4164123535156,297.1499938964844,293.1499938964844,0.0243096370249986,-1009.0882568359376,304.1768798828125,0.4896048307418823,0.0635266304016113,0.064242847263813,293.21490478515625,297.1499938964844,293.1499938964844,0.3131834864616394,-4422.20361328125,304.15924072265625,0.9143403768539428,0.401312381029129,0.2820596694946289,293.22509765625,297.1499938964844,293.1499938964844,0.3689000904560089,-6809.9150390625,304.1608581542969,0.9599228501319884,0.4570354521274566,0.4343006908893585,293.2749938964844,297.1499938964844,293.1499938964844,0.0107383001595735,-3209.350830078125,302.3761901855469,0.4334153831005096,0.050000000745058,0.2374583184719085,291.18902587890625,291.1499938964844,262.3777160644531,261.4350891113281,279.9380187988281,293.3231201171875,291.19000244140625,1.0,0.3134292364120483,0.8553481101989746,0.8553481101989746,1.0,1.0,-1.3449029922485352,0.581839919090271,0.7630630731582642,0.2627374827861786,0.0,0.0,0.6463273763656616,79.3385009765625,42.0,10.890595436096191,-15257.1533203125,319.59637451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4837341308594,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,23543.859375,23400.0,0.0,0.0,0.3444418013095855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8401809930801392,0.8401906490325928,-9.61102887231391e-06,0.0,0.0003495646233204,0.0,0.0,94.74063110351562,0.0,0.0,0.0,0.5236460566520691,4.0,0.0,1.0
383100,293.2178039550781,297.1499938964844,293.1499938964844,0.0621094070374965,-1596.9423828125,304.1565246582031,0.6074549555778503,0.110485628247261,0.1019143909215927,293.4134216308594,297.1499938964844,293.1499938964844,0.0220868475735187,-963.1932983398438,304.176025390625,0.488520860671997,0.0607429184019565,0.0613782741129398,293.2143249511719,297.1499938964844,293.1499938964844,0.312156081199646,-4410.66064453125,304.159423828125,0.9275595545768738,0.4006035029888153,0.2814174592494964,293.2244567871094,297.1499938964844,293.1499938964844,0.3676955699920654,-6792.2822265625,304.1610717773437,0.9719489216804504,0.4562073647975921,0.4333198964595794,293.2744445800781,297.1499938964844,293.1499938964844,0.0106345480307936,-3189.686279296875,302.35675048828125,0.4416280686855316,0.050000000745058,0.23651123046875,291.1936950683594,291.1499938964844,262.4167175292969,261.4682006835937,279.9587097167969,293.3202819824219,291.1943664550781,1.0,0.3069406151771545,0.8551142811775208,0.8551142811775208,1.0,1.0,-1.3376216888427734,0.5784538388252258,0.7591678500175476,0.2609774172306061,0.0,0.0,0.6429318785667419,74.16807556152344,42.0,11.169394493103027,-15150.70703125,304.6137390136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4698486328125,308.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,23555.86328125,22320.0,0.0,0.0,0.3419276475906372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8320421576499939,0.832051694393158,-9.531097020953894e-06,0.0,0.0003470130905043,0.0,0.0,92.8086395263672,0.0,0.0,0.0,0.505340039730072,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0616433657705783,-1589.0672607421875,304.1561584472656,0.6153810620307922,0.1100371852517128,0.1013082116842269,293.41033935546875,297.1499938964844,293.1499938964844,0.0201207567006349,-919.9252319335938,304.17486572265625,0.4878642559051513,0.0580070801079273,0.0585650391876697,293.2137145996094,297.1499938964844,293.1499938964844,0.3116154670715332,-4405.02197265625,304.15869140625,0.942334771156311,0.3999046683311462,0.2807798087596893,293.22381591796875,297.1499938964844,293.1499938964844,0.3670598268508911,-6783.65185546875,304.1601867675781,0.9840704798698424,0.4553903639316559,0.4323457777500152,293.2738342285156,297.1499938964844,293.1499938964844,0.0105446791276335,-3174.240966796875,302.3352355957031,0.4513112306594848,0.050000000745058,0.2355561852455139,291.1822204589844,291.1499938964844,262.4557189941406,261.5013122558594,279.9794006347656,293.3174743652344,291.1783447265625,1.0,0.3002685606479645,0.8549028635025024,0.8549028635025024,1.0,1.0,-1.3304357528686523,0.5751122832298279,0.7553234696388245,0.2592543959617615,0.0,0.0,0.6417233943939209,68.95769500732422,30.0,-19.22508430480957,-14971.111328125,289.7330017089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4676208496094,308.0460510253906,278.1499938964844,0.0,18000.0,313.1499938964844,22648.666015625,22320.0,0.0,0.0,0.3393141627311706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091632723808289,0.8091723322868347,-9.097919246414676e-06,0.0,0.0003443607420194,0.0,0.0,85.97569274902344,0.0,0.0,0.0,0.5074389576911926,4.0,0.0,1.0
383220,293.2118225097656,297.1499938964844,293.1499938964844,0.0605946779251098,-1570.9112548828125,304.1558837890625,0.6308650374412537,0.1091658845543861,0.100176952779293,293.40447998046875,297.1499938964844,293.1499938964844,0.0165927056223154,-833.086669921875,304.1724548339844,0.486203521490097,0.0526006184518337,0.0530597195029258,293.2124938964844,297.1499938964844,293.1499938964844,0.3098125755786896,-4384.7939453125,304.15887451171875,0.9710776209831238,0.3985373079776764,0.2795527577400207,293.21923828125,297.1499938964844,293.1499938964844,0.3556807935237884,-6609.26220703125,304.1777648925781,0.9990000128746032,0.4544169902801513,0.4207183718681335,293.2723999023437,297.1499938964844,293.1499938964844,0.0103631932288408,-3139.62939453125,302.2963562011719,0.4720349013805389,0.050000000745058,0.2338244318962097,291.1819763183594,291.1499938964844,262.53369140625,261.56756591796875,280.02789306640625,293.3106689453125,291.18560791015625,1.0,0.2860957682132721,0.8544800281524658,0.8544800281524658,1.0,1.0,-1.3050029277801514,0.5632758736610413,0.7417270541191101,0.2533558011054992,0.0,0.0,0.6383036375045776,59.32617568969727,33.0,17.69046974182129,-14735.1552734375,257.8321838378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588623046875,308.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22435.15234375,22320.0,0.0,0.0,0.3341461420059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80067378282547,0.800682783126831,-8.966642781160772e-06,0.0,0.0003391158534213,0.0,0.0,83.72337341308594,0.0,0.0,0.0,0.5032817721366882,4.0,0.0,1.0
383280,293.2118225097656,297.1499938964844,293.1499938964844,0.0605946779251098,-1570.9112548828125,304.1558837890625,0.6308650374412537,0.1091658845543861,0.100176952779293,293.40447998046875,297.1499938964844,293.1499938964844,0.0165927056223154,-833.086669921875,304.1724548339844,0.486203521490097,0.0526006184518337,0.0530597195029258,293.2124938964844,297.1499938964844,293.1499938964844,0.3098125755786896,-4384.7939453125,304.15887451171875,0.9710776209831238,0.3985373079776764,0.2795527577400207,293.21923828125,297.1499938964844,293.1499938964844,0.3556807935237884,-6609.26220703125,304.1777648925781,0.9990000128746032,0.4544169902801513,0.4207183718681335,293.2723999023437,297.1499938964844,293.1499938964844,0.0103631932288408,-3139.62939453125,302.2963562011719,0.4720349013805389,0.050000000745058,0.2338244318962097,291.1819763183594,291.1499938964844,262.53369140625,261.56756591796875,280.02789306640625,293.3106689453125,291.18560791015625,1.0,0.2860957682132721,0.8544800281524658,0.8544800281524658,1.0,1.0,-1.3050029277801514,0.5632758736610413,0.7417270541191101,0.2533558011054992,0.0,0.0,0.6383036375045776,59.32617568969727,33.0,17.69046974182129,-14735.1552734375,257.8321838378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4588623046875,308.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,22435.15234375,22320.0,0.0,0.0,0.3341461420059204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.80067378282547,0.800682783126831,-8.966642781160772e-06,0.0,0.0003391158534213,0.0,0.0,83.72337341308594,0.0,0.0,0.0,0.5032817721366882,4.0,0.0,1.0
383340,293.2104187011719,297.1499938964844,293.1499938964844,0.0591304562985897,-1544.93603515625,304.1563720703125,0.6393203735351562,0.1078850701451301,0.0989616140723228,293.3995666503906,297.1499938964844,293.1499938964844,0.0164182521402835,-808.7798461914062,304.1259460449219,0.4822880327701568,0.050000000745058,0.0491685234010219,293.2118225097656,297.1499938964844,293.1499938964844,0.3066685497760772,-4348.37890625,304.1611328125,0.9859269261360168,0.3970969617366791,0.2784355580806732,293.185791015625,297.1499938964844,293.1499938964844,0.3318206071853637,-6245.05224609375,304.2074890136719,0.9990000128746032,0.4593984186649322,0.3984434902667999,293.2707214355469,297.1499938964844,293.1499938964844,0.0101962387561798,-3102.772705078125,302.2671203613281,0.4820347428321838,0.050000000745058,0.2329124510288238,291.24005126953125,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.2944641113281,291.2438659667969,1.0,0.2759851813316345,0.854057252407074,0.854057252407074,1.0,1.0,-1.2696624994277954,0.5469068884849548,0.7227556109428406,0.245159775018692,0.0,0.0,0.6223633289337158,53.92981719970703,36.0,56.84341430664063,-14347.6494140625,232.64077758789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4914245605469,308.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22628.982421875,21240.0,0.0,0.0,0.3285399377346039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726640701293945,0.7726728320121765,-8.74287070473656e-06,0.0,0.0003334262582939,0.0,0.0,77.99028015136719,0.0,0.0,0.0,0.4771543741226196,4.0,0.0,1.0
383400,293.2104187011719,297.1499938964844,293.1499938964844,0.0591304562985897,-1544.93603515625,304.1563720703125,0.6393203735351562,0.1078850701451301,0.0989616140723228,293.3995666503906,297.1499938964844,293.1499938964844,0.0164182521402835,-808.7798461914062,304.1259460449219,0.4822880327701568,0.050000000745058,0.0491685234010219,293.2118225097656,297.1499938964844,293.1499938964844,0.3066685497760772,-4348.37890625,304.1611328125,0.9859269261360168,0.3970969617366791,0.2784355580806732,293.185791015625,297.1499938964844,293.1499938964844,0.3318206071853637,-6245.05224609375,304.2074890136719,0.9990000128746032,0.4593984186649322,0.3984434902667999,293.2707214355469,297.1499938964844,293.1499938964844,0.0101962387561798,-3102.772705078125,302.2671203613281,0.4820347428321838,0.050000000745058,0.2329124510288238,291.24005126953125,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.2944641113281,291.2438659667969,1.0,0.2759851813316345,0.854057252407074,0.854057252407074,1.0,1.0,-1.2696624994277954,0.5469068884849548,0.7227556109428406,0.245159775018692,0.0,0.0,0.6223633289337158,53.92981719970703,36.0,56.84341430664063,-14347.6494140625,232.64077758789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4914245605469,308.05548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,22628.982421875,21240.0,0.0,0.0,0.3285399377346039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726640701293945,0.7726728320121765,-8.74287070473656e-06,0.0,0.0003334262582939,0.0,0.0,77.99028015136719,0.0,0.0,0.0,0.4771543741226196,4.0,0.0,1.0
383460,293.2082824707031,297.1499938964844,293.1499938964844,0.058093424886465,-1527.3699951171875,304.15594482421875,0.6451393961906433,0.1067845150828361,0.0977598652243614,293.4009704589844,297.1499938964844,293.1499938964844,0.0138950441032648,-758.2501831054688,304.034912109375,0.4887635111808777,0.050000000745058,0.0489711463451385,293.21142578125,297.1499938964844,293.1499938964844,0.3053198754787445,-4333.8388671875,304.1596374511719,0.9954131841659546,0.3956111073493957,0.2773092687129974,293.1441955566406,297.1499938964844,293.1499938964844,0.3159531652927398,-6006.181640625,304.2143249511719,0.9990000128746032,0.4669234454631805,0.3826977610588074,293.2686462402344,297.1499938964844,293.1499938964844,0.0101039577275514,-3086.88232421875,302.2297668457031,0.4887632131576538,0.050000000745058,0.232297658920288,291.23126220703125,291.1499938964844,262.6893615722656,261.7001342773437,280.12518310546875,293.2816162109375,291.2313842773437,1.0,0.2690632939338684,0.8538423180580139,0.8538423180580139,1.0,1.0,-1.2469886541366575,0.5363653302192688,0.7106233239173889,0.2401491105556488,0.0,0.0,0.6116735339164734,50.32264709472656,54.0,6.280830383300781,-13960.2470703125,216.7944793701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.595458984375,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21570.16015625,21240.0,0.0,0.0,0.3219364285469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250207662582397,0.7250288128852844,-8.070117473835126e-06,0.0,0.0003267245483584,0.0,0.0,66.88065338134766,0.0,0.0,0.0,0.4691420793533325,4.0,0.0,1.0
383520,293.2082824707031,297.1499938964844,293.1499938964844,0.058093424886465,-1527.3699951171875,304.15594482421875,0.6451393961906433,0.1067845150828361,0.0977598652243614,293.4009704589844,297.1499938964844,293.1499938964844,0.0138950441032648,-758.2501831054688,304.034912109375,0.4887635111808777,0.050000000745058,0.0489711463451385,293.21142578125,297.1499938964844,293.1499938964844,0.3053198754787445,-4333.8388671875,304.1596374511719,0.9954131841659546,0.3956111073493957,0.2773092687129974,293.1441955566406,297.1499938964844,293.1499938964844,0.3159531652927398,-6006.181640625,304.2143249511719,0.9990000128746032,0.4669234454631805,0.3826977610588074,293.2686462402344,297.1499938964844,293.1499938964844,0.0101039577275514,-3086.88232421875,302.2297668457031,0.4887632131576538,0.050000000745058,0.232297658920288,291.23126220703125,291.1499938964844,262.6893615722656,261.7001342773437,280.12518310546875,293.2816162109375,291.2313842773437,1.0,0.2690632939338684,0.8538423180580139,0.8538423180580139,1.0,1.0,-1.2469886541366575,0.5363653302192688,0.7106233239173889,0.2401491105556488,0.0,0.0,0.6116735339164734,50.32264709472656,54.0,6.280830383300781,-13960.2470703125,216.7944793701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.595458984375,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,21570.16015625,21240.0,0.0,0.0,0.3219364285469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250207662582397,0.7250288128852844,-8.070117473835126e-06,0.0,0.0003267245483584,0.0,0.0,66.88065338134766,0.0,0.0,0.0,0.4691420793533325,4.0,0.0,1.0
383580,293.2057189941406,297.1499938964844,293.1499938964844,0.0573783405125141,-1515.394287109375,304.1551513671875,0.6417046189308167,0.1058307960629463,0.0969148352742195,293.40838623046875,297.1499938964844,293.1499938964844,0.0135737238451838,-751.3162231445312,303.9241638183594,0.4874790012836456,0.050000000745058,0.0489954017102718,293.2112731933594,297.1499938964844,293.1499938964844,0.304132342338562,-4321.04931640625,304.1583251953125,0.9925075173377992,0.3940836787223816,0.2762775123119354,293.1173400878906,297.1499938964844,293.1499938964844,0.3179060816764831,-6046.2412109375,304.18878173828125,0.9990000128746032,0.4725766777992248,0.3856966197490692,293.2665710449219,297.1499938964844,293.1499938964844,0.0100598642602562,-3080.986328125,302.19305419921875,0.4874790012836456,0.050000000745058,0.2324130833148956,291.2217712402344,291.1499938964844,262.7669982910156,261.7663879394531,280.15704345703125,293.2782287597656,291.2177124023437,1.0,0.2707280218601227,0.8536273837089539,0.8536273837089539,1.0,1.0,-1.2484896183013916,0.5370444655418396,0.7114452123641968,0.2404703348875045,0.0,0.0,0.6021732091903687,50.95945358276367,72.0,-24.94792366027832,-13840.439453125,218.676010131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67413330078125,307.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,21466.1875,21240.0,0.0,0.0,0.3151877522468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001287341117859,0.7001365423202515,-7.831183211237658e-06,0.0,0.0003198754857294,0.0,0.0,62.16583251953125,0.0,0.0,0.0,0.4591881036758423,4.0,0.0,1.0
383640,293.2057189941406,297.1499938964844,293.1499938964844,0.0573783405125141,-1515.394287109375,304.1551513671875,0.6417046189308167,0.1058307960629463,0.0969148352742195,293.40838623046875,297.1499938964844,293.1499938964844,0.0135737238451838,-751.3162231445312,303.9241638183594,0.4874790012836456,0.050000000745058,0.0489954017102718,293.2112731933594,297.1499938964844,293.1499938964844,0.304132342338562,-4321.04931640625,304.1583251953125,0.9925075173377992,0.3940836787223816,0.2762775123119354,293.1173400878906,297.1499938964844,293.1499938964844,0.3179060816764831,-6046.2412109375,304.18878173828125,0.9990000128746032,0.4725766777992248,0.3856966197490692,293.2665710449219,297.1499938964844,293.1499938964844,0.0100598642602562,-3080.986328125,302.19305419921875,0.4874790012836456,0.050000000745058,0.2324130833148956,291.2217712402344,291.1499938964844,262.7669982910156,261.7663879394531,280.15704345703125,293.2782287597656,291.2177124023437,1.0,0.2707280218601227,0.8536273837089539,0.8536273837089539,1.0,1.0,-1.2484896183013916,0.5370444655418396,0.7114452123641968,0.2404703348875045,0.0,0.0,0.6021732091903687,50.95945358276367,72.0,-24.94792366027832,-13840.439453125,218.676010131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67413330078125,307.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,21466.1875,21240.0,0.0,0.0,0.3151877522468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7001287341117859,0.7001365423202515,-7.831183211237658e-06,0.0,0.0003198754857294,0.0,0.0,62.16583251953125,0.0,0.0,0.0,0.4591881036758423,4.0,0.0,1.0
383700,293.2045593261719,297.1499938964844,293.1499938964844,0.0571983382105827,-1512.722900390625,304.154541015625,0.636833667755127,0.1053498387336731,0.096546895802021,293.4135437011719,297.1499938964844,293.1499938964844,0.0134850442409515,-750.253662109375,303.8636779785156,0.4841440916061401,0.050000000745058,0.0490596257150173,293.2113037109375,297.1499938964844,293.1499938964844,0.3041392564773559,-4321.869140625,304.15679931640625,0.986719846725464,0.3933050632476806,0.2757868468761444,293.11651611328125,297.1499938964844,293.1499938964844,0.3256726264953613,-6171.50341796875,304.1675720214844,0.9990000128746032,0.4731628894805908,0.3935149013996124,293.2658386230469,297.1499938964844,293.1499938964844,0.0100674033164978,-3086.1318359375,302.1707763671875,0.4841440916061401,0.050000000745058,0.232717752456665,291.1957092285156,291.1499938964844,262.8057556152344,261.79949951171875,280.1690368652344,293.2811279296875,291.1897277832031,1.0,0.2741412222385406,0.8535199165344238,0.8535199165344238,1.0,1.0,-1.2572823762893677,0.5411038398742676,0.7161785960197449,0.2424358278512954,0.0,0.0,0.6016835570335388,52.711944580078125,72.0,-52.57156753540039,-13852.640625,225.5382537841797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.680419921875,307.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,21373.482421875,20160.0,0.0,0.0,0.3120659589767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938901543617249,0.6938979029655457,-7.757407729513943e-06,0.0,0.0003167072718497,0.0,0.0,60.92864608764648,0.0,0.0,0.0,0.4416785538196563,4.0,0.0,1.0
383760,293.2035522460937,297.1499938964844,293.1499938964844,0.0571854040026664,-1513.2294921875,304.1537170410156,0.6305092573165894,0.1048553809523582,0.0961989164352417,293.41943359375,297.1499938964844,293.1499938964844,0.0134357046335935,-750.9182739257812,303.7997436523437,0.4793082177639007,0.050000000745058,0.0491540879011154,293.2113342285156,297.1499938964844,293.1499938964844,0.3048295080661773,-4330.92041015625,304.154296875,0.9782180786132812,0.3925197422504425,0.2753128409385681,293.12469482421875,297.1499938964844,293.1499938964844,0.3376361131668091,-6360.74560546875,304.1425476074219,0.9990000128746032,0.4719892144203186,0.4047402441501617,293.2655334472656,297.1499938964844,293.1499938964844,0.010098822414875,-3098.58837890625,302.1438903808594,0.4793082177639007,0.050000000745058,0.2331658452749252,291.1465759277344,291.1499938964844,262.844482421875,261.8326110839844,280.1796264648437,293.287109375,291.1344909667969,1.0,0.2790146172046661,0.8533142805099487,0.8533142805099487,1.0,1.0,-1.27041757106781,0.547164261341095,0.7232532501220703,0.245396614074707,0.0,0.0,0.6065769791603088,55.29476165771485,75.0,-107.07096099853516,-13836.5400390625,235.87271118164065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6664428710937,307.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20347.791015625,20160.0,0.0,0.0,0.3091549277305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806539297103882,0.6806613802909851,-7.414966603391804e-06,0.0,0.0003137529711239,0.0,0.0,57.203758239746094,0.0,0.0,0.0,0.44723841547966,4.0,0.0,1.0
383820,293.2018127441406,297.1499938964844,293.1499938964844,0.0568837709724903,-1508.9599609375,304.1530456542969,0.6202495694160461,0.1038555726408958,0.0954562202095985,293.4325561523437,297.1499938964844,293.1499938964844,0.0132627189159393,-749.1910400390625,303.66552734375,0.4708808958530426,0.050000000745058,0.0493143647909164,293.2113952636719,297.1499938964844,293.1499938964844,0.3052271008491516,-4336.6005859375,304.1523742675781,0.9632152318954468,0.3909555971622467,0.274345189332962,293.158447265625,297.1499938964844,293.1499938964844,0.357515811920166,-6667.53857421875,304.112548828125,0.9990000128746032,0.4658184349536896,0.4231080412864685,293.26617431640625,297.1499938964844,293.1499938964844,0.010126075707376,-3112.605224609375,302.091064453125,0.4708808958530426,0.050000000745058,0.2339261174201965,291.0773620605469,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056945800781,291.07501220703125,1.0,0.2864644527435303,0.8529029488563538,0.8529029488563538,1.0,1.0,-1.2915220260620115,0.5568490624427795,0.7346729636192322,0.2503470480442047,0.0,0.0,0.6221391558647156,59.66974258422852,78.0,-73.38618469238281,-14051.0068359375,253.3688201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190734863281,307.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19933.5078125,20160.0,0.0,0.0,0.3048009574413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706843376159668,0.7068508863449097,-7.541937065980164e-06,0.0,0.0003093342238571,0.0,0.0,61.15138244628906,0.0,0.0,0.0,0.4562403857707977,4.0,0.0,1.0
383880,293.2018127441406,297.1499938964844,293.1499938964844,0.0568837709724903,-1508.9599609375,304.1530456542969,0.6202495694160461,0.1038555726408958,0.0954562202095985,293.4325561523437,297.1499938964844,293.1499938964844,0.0132627189159393,-749.1910400390625,303.66552734375,0.4708808958530426,0.050000000745058,0.0493143647909164,293.2113952636719,297.1499938964844,293.1499938964844,0.3052271008491516,-4336.6005859375,304.1523742675781,0.9632152318954468,0.3909555971622467,0.274345189332962,293.158447265625,297.1499938964844,293.1499938964844,0.357515811920166,-6667.53857421875,304.112548828125,0.9990000128746032,0.4658184349536896,0.4231080412864685,293.26617431640625,297.1499938964844,293.1499938964844,0.010126075707376,-3112.605224609375,302.091064453125,0.4708808958530426,0.050000000745058,0.2339261174201965,291.0773620605469,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3056945800781,291.07501220703125,1.0,0.2864644527435303,0.8529029488563538,0.8529029488563538,1.0,1.0,-1.2915220260620115,0.5568490624427795,0.7346729636192322,0.2503470480442047,0.0,0.0,0.6221391558647156,59.66974258422852,78.0,-73.38618469238281,-14051.0068359375,253.3688201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5190734863281,307.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,19933.5078125,20160.0,0.0,0.0,0.3048009574413299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706843376159668,0.7068508863449097,-7.541937065980164e-06,0.0,0.0003093342238571,0.0,0.0,61.15138244628906,0.0,0.0,0.0,0.4562403857707977,4.0,0.0,1.0
383940,293.19891357421875,297.1499938964844,293.1499938964844,0.0564282909035682,-1501.539306640625,304.1527709960937,0.610025942325592,0.1031190678477287,0.094821460545063,293.4466552734375,297.1499938964844,293.1499938964844,0.013029127381742,-744.70361328125,303.5253601074219,0.4610602259635925,0.050000000745058,0.0494832172989845,293.21160888671875,297.1499938964844,293.1499938964844,0.3045198023319244,-4328.8115234375,304.1527709960937,0.9473239183425904,0.3893551826477051,0.2733605504035949,293.2010498046875,297.1499938964844,293.1499938964844,0.3711532056331634,-6870.73291015625,304.1035461425781,0.996678113937378,0.456978440284729,0.435508519411087,293.2682189941406,297.1499938964844,293.1499938964844,0.0101158851757645,-3115.55322265625,302.041015625,0.4610602259635925,0.050000000745058,0.234727069735527,291.0539245605469,291.1499938964844,262.99884033203125,261.96490478515625,280.248046875,293.3307800292969,291.0523986816406,1.0,0.2932797968387604,0.8524916768074036,0.8524916768074036,1.0,1.0,-1.3055999279022217,0.5632411241531372,0.7423588037490845,0.2538580596446991,0.0,0.0,0.6365557909011841,64.16543579101562,81.0,-40.78067779541016,-14175.896484375,268.8340148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2360534667969,307.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,19867.111328125,19080.0,0.0,0.0,0.3026907444000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7368860244750977,0.7368937730789185,-7.790306881361175e-06,0.0,0.0003071926475968,0.0,0.0,66.5705337524414,0.0,0.0,0.0,0.4530550837516784,4.0,0.0,1.0
384000,293.19891357421875,297.1499938964844,293.1499938964844,0.0564282909035682,-1501.539306640625,304.1527709960937,0.610025942325592,0.1031190678477287,0.094821460545063,293.4466552734375,297.1499938964844,293.1499938964844,0.013029127381742,-744.70361328125,303.5253601074219,0.4610602259635925,0.050000000745058,0.0494832172989845,293.21160888671875,297.1499938964844,293.1499938964844,0.3045198023319244,-4328.8115234375,304.1527709960937,0.9473239183425904,0.3893551826477051,0.2733605504035949,293.2010498046875,297.1499938964844,293.1499938964844,0.3711532056331634,-6870.73291015625,304.1035461425781,0.996678113937378,0.456978440284729,0.435508519411087,293.2682189941406,297.1499938964844,293.1499938964844,0.0101158851757645,-3115.55322265625,302.041015625,0.4610602259635925,0.050000000745058,0.234727069735527,291.0539245605469,291.1499938964844,262.99884033203125,261.96490478515625,280.248046875,293.3307800292969,291.0523986816406,1.0,0.2932797968387604,0.8524916768074036,0.8524916768074036,1.0,1.0,-1.3055999279022217,0.5632411241531372,0.7423588037490845,0.2538580596446991,0.0,0.0,0.6365557909011841,64.16543579101562,81.0,-40.78067779541016,-14175.896484375,268.8340148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2360534667969,307.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,19867.111328125,19080.0,0.0,0.0,0.3026907444000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7368860244750977,0.7368937730789185,-7.790306881361175e-06,0.0,0.0003071926475968,0.0,0.0,66.5705337524414,0.0,0.0,0.0,0.4530550837516784,4.0,0.0,1.0
384060,293.1947631835937,297.1499938964844,293.1499938964844,0.056364256888628,-1500.635986328125,304.1519775390625,0.5985101461410522,0.1027254089713096,0.0946959853172302,293.46124267578125,297.1499938964844,293.1499938964844,0.0127948597073555,-739.838134765625,303.37957763671875,0.4489575922489166,0.050000000745058,0.0497043505311012,293.2119140625,297.1499938964844,293.1499938964844,0.3035115003585815,-4317.3583984375,304.1535949707031,0.9277092814445496,0.3877319097518921,0.2724071741104126,293.2249450683594,297.1499938964844,293.1499938964844,0.3659341633319855,-6783.84521484375,304.1273803710937,0.97881281375885,0.4507864713668823,0.4288801848888397,293.270751953125,297.1499938964844,293.1499938964844,0.010109526105225,-3118.27587890625,301.9906921386719,0.4489575922489166,0.050000000745058,0.2357760369777679,291.0419311523437,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.0445861816406,1.0,0.2987712919712066,0.851716935634613,0.851716935634613,1.0,1.0,-1.2979121208190918,0.5596064925193787,0.7383056282997131,0.2520828247070312,0.0,0.0,0.652341365814209,69.65026092529297,84.0,-5.2132649421691895,-14072.6201171875,277.8818664550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,307.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18830.23046875,19080.0,0.0,0.0,0.301870197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533154487609863,0.7533231973648071,-7.704490599280689e-06,0.0,0.0003063598705921,0.0,0.0,68.13880157470703,0.0,0.0,0.0,0.4702334105968475,4.0,0.0,1.0
384120,293.1947631835937,297.1499938964844,293.1499938964844,0.056364256888628,-1500.635986328125,304.1519775390625,0.5985101461410522,0.1027254089713096,0.0946959853172302,293.46124267578125,297.1499938964844,293.1499938964844,0.0127948597073555,-739.838134765625,303.37957763671875,0.4489575922489166,0.050000000745058,0.0497043505311012,293.2119140625,297.1499938964844,293.1499938964844,0.3035115003585815,-4317.3583984375,304.1535949707031,0.9277092814445496,0.3877319097518921,0.2724071741104126,293.2249450683594,297.1499938964844,293.1499938964844,0.3659341633319855,-6783.84521484375,304.1273803710937,0.97881281375885,0.4507864713668823,0.4288801848888397,293.270751953125,297.1499938964844,293.1499938964844,0.010109526105225,-3118.27587890625,301.9906921386719,0.4489575922489166,0.050000000745058,0.2357760369777679,291.0419311523437,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477478027344,291.0445861816406,1.0,0.2987712919712066,0.851716935634613,0.851716935634613,1.0,1.0,-1.2979121208190918,0.5596064925193787,0.7383056282997131,0.2520828247070312,0.0,0.0,0.652341365814209,69.65026092529297,84.0,-5.2132649421691895,-14072.6201171875,277.8818664550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9427185058594,307.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18830.23046875,19080.0,0.0,0.0,0.301870197057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533154487609863,0.7533231973648071,-7.704490599280689e-06,0.0,0.0003063598705921,0.0,0.0,68.13880157470703,0.0,0.0,0.0,0.4702334105968475,4.0,0.0,1.0
384180,293.1929016113281,297.1499938964844,293.1499938964844,0.055786307901144,-1490.4210205078125,304.1522827148437,0.5886584520339966,0.1019748225808143,0.0942732617259025,293.4765930175781,297.1499938964844,293.1499938964844,0.0124916126951575,-731.6516723632812,303.22967529296875,0.4403060674667358,0.050000000745058,0.0498898029327392,293.2125244140625,297.1499938964844,293.1499938964844,0.3013115227222442,-4291.62890625,304.1560363769531,0.912502646446228,0.3860433995723724,0.2713797092437744,293.2331848144531,297.1499938964844,293.1499938964844,0.3618614673614502,-6717.7275390625,304.1414794921875,0.9639810919761658,0.4471985697746277,0.4252620339393616,293.2733154296875,297.1499938964844,293.1499938964844,0.0100604575127363,-3108.4091796875,301.9466247558594,0.4403060674667358,0.050000000745058,0.2366557568311691,291.0732116699219,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.3580627441406,291.0756225585937,1.0,0.3034878969192505,0.8509421944618225,0.8509421944618225,1.0,1.0,-1.293106198310852,0.5572859048843384,0.7358202934265137,0.251037061214447,0.0,0.0,0.660427987575531,74.2768783569336,87.0,27.967018127441406,-14021.9921875,286.1192321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,307.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18875.830078125,19080.0,0.0,0.0,0.302116334438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759695649147034,0.7759774923324585,-7.925181307655293e-06,0.0,0.0003066096687689,0.0,0.0,72.716796875,0.0,0.0,0.0,0.4795152842998504,4.0,0.0,1.0
384240,293.1929016113281,297.1499938964844,293.1499938964844,0.055786307901144,-1490.4210205078125,304.1522827148437,0.5886584520339966,0.1019748225808143,0.0942732617259025,293.4765930175781,297.1499938964844,293.1499938964844,0.0124916126951575,-731.6516723632812,303.22967529296875,0.4403060674667358,0.050000000745058,0.0498898029327392,293.2125244140625,297.1499938964844,293.1499938964844,0.3013115227222442,-4291.62890625,304.1560363769531,0.912502646446228,0.3860433995723724,0.2713797092437744,293.2331848144531,297.1499938964844,293.1499938964844,0.3618614673614502,-6717.7275390625,304.1414794921875,0.9639810919761658,0.4471985697746277,0.4252620339393616,293.2733154296875,297.1499938964844,293.1499938964844,0.0100604575127363,-3108.4091796875,301.9466247558594,0.4403060674667358,0.050000000745058,0.2366557568311691,291.0732116699219,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.3580627441406,291.0756225585937,1.0,0.3034878969192505,0.8509421944618225,0.8509421944618225,1.0,1.0,-1.293106198310852,0.5572859048843384,0.7358202934265137,0.251037061214447,0.0,0.0,0.660427987575531,74.2768783569336,87.0,27.967018127441406,-14021.9921875,286.1192321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6587829589844,307.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18875.830078125,19080.0,0.0,0.0,0.302116334438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759695649147034,0.7759774923324585,-7.925181307655293e-06,0.0,0.0003066096687689,0.0,0.0,72.716796875,0.0,0.0,0.0,0.4795152842998504,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0554292872548103,-1484.217041015625,304.15252685546875,0.5840359926223755,0.101517304778099,0.0939629003405571,293.48443603515625,297.1499938964844,293.1499938964844,0.0123382220044732,-727.4653930664062,303.1522827148437,0.4367554783821106,0.050000000745058,0.0499744266271591,293.2127990722656,297.1499938964844,293.1499938964844,0.3002834916114807,-4279.73095703125,304.15679931640625,0.906213879585266,0.3851949274539947,0.2708529829978943,293.2350158691406,297.1499938964844,293.1499938964844,0.360300749540329,-6692.84033203125,304.1458435058594,0.9572930335998536,0.445785641670227,0.4239245057106018,293.2745361328125,297.1499938964844,293.1499938964844,0.0100355669856071,-3103.736572265625,301.923828125,0.4367554783821106,0.050000000745058,0.237057164311409,291.0850524902344,291.1499938964844,263.1902770996094,262.1297912597656,280.3647155761719,293.3622741699219,291.0871276855469,1.0,0.3056317865848541,0.8505548238754272,0.8505548238754272,1.0,1.0,-1.2910791635513306,0.5562974810600281,0.7347816228866577,0.2506081163883209,0.0,0.0,0.6635581851005554,76.390869140625,87.0,30.103809356689453,-13986.4921875,289.9310607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5300598144531,307.2654724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18905.958984375,18000.0,0.0,0.0,0.3025183975696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842598557472229,0.7842679023742676,-8.01054102339549e-06,0.0,0.0003070177044719,0.0,0.0,74.46902465820312,0.0,0.0,0.0,0.468021959066391,4.0,0.0,1.0
384360,293.19219970703125,297.1499938964844,293.1499938964844,0.0551523081958293,-1479.6380615234375,304.1525573730469,0.5795892477035522,0.1010322421789169,0.0936157777905464,293.4923400878906,297.1499938964844,293.1499938964844,0.012202282436192,-724.1939086914062,303.07208251953125,0.433577686548233,0.050000000745058,0.050055157393217,293.2130432128906,297.1499938964844,293.1499938964844,0.2997463941574096,-4273.87890625,304.1565246582031,0.9006964564323425,0.3843514323234558,0.2703244686126709,293.236083984375,297.1499938964844,293.1499938964844,0.3594370782375335,-6679.33642578125,304.1481018066406,0.950958490371704,0.4445013999938965,0.4227392673492431,293.2757263183594,297.1499938964844,293.1499938964844,0.0100216399878263,-3103.161376953125,301.89801025390625,0.433577686548233,0.050000000745058,0.2374401092529297,291.0796203613281,291.1499938964844,263.22833251953125,262.1626892089844,280.3857116699219,293.3661499023437,291.0762939453125,1.0,0.3076624870300293,0.8503236770629883,0.8503236770629883,1.0,1.0,-1.2891619205474854,0.5553696155548096,0.733792245388031,0.2502187490463257,0.0,0.0,0.6685610413551331,78.40814208984375,90.0,-3.392035722732544,-13866.734375,293.56365966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.7109375,18000.0,0.0,0.0,0.3029059171676636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743270397186279,0.7743347883224487,-7.724249371676706e-06,0.0,0.0003074109845329,0.0,0.0,71.0809326171875,0.0,0.0,0.0,0.4751599133014679,4.0,0.0,1.0
384420,293.19189453125,297.1499938964844,293.1499938964844,0.0544040724635124,-1466.882568359375,304.1529846191406,0.5711916089057922,0.1000237613916397,0.0928645953536033,293.5082397460937,297.1499938964844,293.1499938964844,0.0119044343009591,-715.99951171875,302.9087829589844,0.4280848801136017,0.050000000745058,0.0502075627446174,293.2134094238281,297.1499938964844,293.1499938964844,0.2980797290802002,-4254.81787109375,304.1571960449219,0.8908324837684631,0.3826814293861389,0.269274890422821,293.2369079589844,297.1499938964844,293.1499938964844,0.3571608066558838,-6643.93505859375,304.152587890625,0.939169943332672,0.442147433757782,0.4206218123435974,293.2779541015625,297.1499938964844,293.1499938964844,0.0099797826260328,-3096.624755859375,301.8489990234375,0.4280848801136017,0.050000000745058,0.2381630688905716,291.0851745605469,291.1499938964844,263.3041687011719,262.2283935546875,280.4271240234375,293.37335205078125,291.0879211425781,1.0,0.3114483952522278,0.8498615026473999,0.8498615026473999,1.0,1.0,-1.2855093479156494,0.5535966753959656,0.7319126129150391,0.2494931071996688,0.0,0.0,0.677592396736145,82.216552734375,93.0,20.08799743652344,-13844.2734375,300.3761901855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,307.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17841.65234375,18000.0,0.0,0.0,0.3039216697216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929331064224243,0.7929409742355347,-7.852917406125925e-06,0.0,0.0003084418713115,0.0,0.0,74.55369567871094,0.0,0.0,0.0,0.4822931587696075,4.0,0.0,1.0
384480,293.19189453125,297.1499938964844,293.1499938964844,0.0544040724635124,-1466.882568359375,304.1529846191406,0.5711916089057922,0.1000237613916397,0.0928645953536033,293.5082397460937,297.1499938964844,293.1499938964844,0.0119044343009591,-715.99951171875,302.9087829589844,0.4280848801136017,0.050000000745058,0.0502075627446174,293.2134094238281,297.1499938964844,293.1499938964844,0.2980797290802002,-4254.81787109375,304.1571960449219,0.8908324837684631,0.3826814293861389,0.269274890422821,293.2369079589844,297.1499938964844,293.1499938964844,0.3571608066558838,-6643.93505859375,304.152587890625,0.939169943332672,0.442147433757782,0.4206218123435974,293.2779541015625,297.1499938964844,293.1499938964844,0.0099797826260328,-3096.624755859375,301.8489990234375,0.4280848801136017,0.050000000745058,0.2381630688905716,291.0851745605469,291.1499938964844,263.3041687011719,262.2283935546875,280.4271240234375,293.37335205078125,291.0879211425781,1.0,0.3114483952522278,0.8498615026473999,0.8498615026473999,1.0,1.0,-1.2855093479156494,0.5535966753959656,0.7319126129150391,0.2494931071996688,0.0,0.0,0.677592396736145,82.216552734375,93.0,20.08799743652344,-13844.2734375,300.3761901855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,307.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17841.65234375,18000.0,0.0,0.0,0.3039216697216034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929331064224243,0.7929409742355347,-7.852917406125925e-06,0.0,0.0003084418713115,0.0,0.0,74.55369567871094,0.0,0.0,0.0,0.4822931587696075,4.0,0.0,1.0
