time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19171142578125,297.1499938964844,293.1499938964844,0.0535156577825546,-1451.579345703125,304.1534423828125,0.5633785128593445,0.0990013182163238,0.0920837819576263,293.5241394042969,297.1499938964844,293.1499938964844,0.0115831838920712,-706.2286987304688,302.74249267578125,0.4234425723552704,0.050000000745058,0.0503512844443321,293.2137451171875,297.1499938964844,293.1499938964844,0.2959093153476715,-4229.72021484375,304.15838623046875,0.8820042610168457,0.381008505821228,0.2682191729545593,293.237060546875,297.1499938964844,293.1499938964844,0.354356586933136,-6600.8759765625,304.1563415527344,0.9283577799797058,0.4399150609970093,0.4186459481716156,293.2800598144531,297.1499938964844,293.1499938964844,0.009919298812747,-3084.46728515625,301.8034973144531,0.4234425723552704,0.050000000745058,0.2388448119163513,291.1125183105469,291.1499938964844,263.3796081542969,262.2939453125,280.46826171875,293.3802795410156,291.1148986816406,1.0,0.3149496614933014,0.8493993282318115,0.8493993282318115,1.0,1.0,-1.28192400932312,0.5518512725830078,0.7300726771354675,0.2487954795360565,0.0,0.0,0.6807137727737427,85.80638122558594,96.0,31.99072265625,-13793.9970703125,306.698974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,307.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.28125,18000.0,0.0,0.0,0.305225521326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034970164299011,0.803505003452301,-7.969490070536267e-06,0.0,0.000309765106067,0.0,0.0,76.88824462890625,0.0,0.0,0.0,0.4868205785751343,4.0,0.0,1.0
384600,293.19171142578125,297.1499938964844,293.1499938964844,0.0535156577825546,-1451.579345703125,304.1534423828125,0.5633785128593445,0.0990013182163238,0.0920837819576263,293.5241394042969,297.1499938964844,293.1499938964844,0.0115831838920712,-706.2286987304688,302.74249267578125,0.4234425723552704,0.050000000745058,0.0503512844443321,293.2137451171875,297.1499938964844,293.1499938964844,0.2959093153476715,-4229.72021484375,304.15838623046875,0.8820042610168457,0.381008505821228,0.2682191729545593,293.237060546875,297.1499938964844,293.1499938964844,0.354356586933136,-6600.8759765625,304.1563415527344,0.9283577799797058,0.4399150609970093,0.4186459481716156,293.2800598144531,297.1499938964844,293.1499938964844,0.009919298812747,-3084.46728515625,301.8034973144531,0.4234425723552704,0.050000000745058,0.2388448119163513,291.1125183105469,291.1499938964844,263.3796081542969,262.2939453125,280.46826171875,293.3802795410156,291.1148986816406,1.0,0.3149496614933014,0.8493993282318115,0.8493993282318115,1.0,1.0,-1.28192400932312,0.5518512725830078,0.7300726771354675,0.2487954795360565,0.0,0.0,0.6807137727737427,85.80638122558594,96.0,31.99072265625,-13793.9970703125,306.698974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,307.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.28125,18000.0,0.0,0.0,0.305225521326065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8034970164299011,0.803505003452301,-7.969490070536267e-06,0.0,0.000309765106067,0.0,0.0,76.88824462890625,0.0,0.0,0.0,0.4868205785751343,4.0,0.0,1.0
384660,293.1915283203125,297.1499938964844,293.1499938964844,0.0526427365839481,-1436.649169921875,304.1537475585937,0.5560737252235413,0.0979828089475631,0.0912980735301971,293.5399475097656,297.1499938964844,293.1499938964844,0.0112652340903878,-696.2322998046875,302.5711975097656,0.4194180071353912,0.050000000745058,0.0504888743162155,293.2139892578125,297.1499938964844,293.1499938964844,0.293823093175888,-4205.7236328125,304.1590576171875,0.8739801645278931,0.3793425559997558,0.2671620547771454,293.2368469238281,297.1499938964844,293.1499938964844,0.3516699373722076,-6560.162109375,304.15869140625,0.9184776544570924,0.4377502799034118,0.4167357385158539,293.2821044921875,297.1499938964844,293.1499938964844,0.0098591726273298,-3072.624267578125,301.7569580078125,0.4194180071353912,0.050000000745058,0.2394974678754806,291.13604736328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5091857910156,293.3869934082031,291.1381225585937,1.0,0.3182405531406402,0.8489218950271606,0.8489218950271606,1.0,1.0,-1.278367519378662,0.5501147508621216,0.7282528281211853,0.2481157183647155,0.0,0.0,0.6809604167938232,89.24188995361328,99.0,31.961286544799805,-13730.076171875,312.66033935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,306.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9921875,18000.0,0.0,0.0,0.3065222203731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071328401565552,0.8071408271789551,-8.020137101993896e-06,0.0,0.0003110810939688,0.0,0.0,77.77841186523438,0.0,0.0,0.0,0.4884625077247619,4.0,0.0,1.0
384720,293.1915283203125,297.1499938964844,293.1499938964844,0.0526427365839481,-1436.649169921875,304.1537475585937,0.5560737252235413,0.0979828089475631,0.0912980735301971,293.5399475097656,297.1499938964844,293.1499938964844,0.0112652340903878,-696.2322998046875,302.5711975097656,0.4194180071353912,0.050000000745058,0.0504888743162155,293.2139892578125,297.1499938964844,293.1499938964844,0.293823093175888,-4205.7236328125,304.1590576171875,0.8739801645278931,0.3793425559997558,0.2671620547771454,293.2368469238281,297.1499938964844,293.1499938964844,0.3516699373722076,-6560.162109375,304.15869140625,0.9184776544570924,0.4377502799034118,0.4167357385158539,293.2821044921875,297.1499938964844,293.1499938964844,0.0098591726273298,-3072.624267578125,301.7569580078125,0.4194180071353912,0.050000000745058,0.2394974678754806,291.13604736328125,291.1499938964844,263.45465087890625,262.3593444824219,280.5091857910156,293.3869934082031,291.1381225585937,1.0,0.3182405531406402,0.8489218950271606,0.8489218950271606,1.0,1.0,-1.278367519378662,0.5501147508621216,0.7282528281211853,0.2481157183647155,0.0,0.0,0.6809604167938232,89.24188995361328,99.0,31.961286544799805,-13730.076171875,312.66033935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,306.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9921875,18000.0,0.0,0.0,0.3065222203731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8071328401565552,0.8071408271789551,-8.020137101993896e-06,0.0,0.0003110810939688,0.0,0.0,77.77841186523438,0.0,0.0,0.0,0.4884625077247619,4.0,0.0,1.0
384780,293.1913146972656,297.1499938964844,293.1499938964844,0.0517901182174682,-1422.1573486328125,304.1539306640625,0.5492115616798401,0.096972644329071,0.0905149355530738,293.5556335449219,297.1499938964844,293.1499938964844,0.0109515134245157,-686.0252685546875,302.3950500488281,0.4158572256565094,0.050000000745058,0.0506220050156116,293.21417236328125,297.1499938964844,293.1499938964844,0.2918232679367065,-4182.8037109375,304.15936279296875,0.8666090965270996,0.3776864409446716,0.2661082148551941,293.2364501953125,297.1499938964844,293.1499938964844,0.3490927219390869,-6521.4521484375,304.1600646972656,0.9095796942710876,0.4356331527233124,0.4148695170879364,293.2840576171875,297.1499938964844,293.1499938964844,0.0097996219992637,-3061.10498046875,301.7095031738281,0.4158572256565094,0.050000000745058,0.2401289939880371,291.1562194824219,291.1499938964844,263.5292358398437,262.4245910644531,280.5498352050781,293.3934326171875,291.157958984375,1.0,0.3213756382465362,0.8484444618225098,0.8484444618225098,1.0,1.0,-1.2748403549194336,0.5483880639076233,0.7264522910118103,0.2474549710750579,0.0,0.0,0.6787471771240234,92.5653839111328,102.0,28.367185592651367,-13659.486328125,318.3552551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,306.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2890625,18000.0,0.0,0.0,0.3075990080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048436045646667,0.8048516511917114,-8.011138561414555e-06,0.0,0.0003121738845948,0.0,0.0,77.38427734375,0.0,0.0,0.0,0.4875762164592743,4.0,0.0,1.0
384840,293.1913146972656,297.1499938964844,293.1499938964844,0.0517901182174682,-1422.1573486328125,304.1539306640625,0.5492115616798401,0.096972644329071,0.0905149355530738,293.5556335449219,297.1499938964844,293.1499938964844,0.0109515134245157,-686.0252685546875,302.3950500488281,0.4158572256565094,0.050000000745058,0.0506220050156116,293.21417236328125,297.1499938964844,293.1499938964844,0.2918232679367065,-4182.8037109375,304.15936279296875,0.8666090965270996,0.3776864409446716,0.2661082148551941,293.2364501953125,297.1499938964844,293.1499938964844,0.3490927219390869,-6521.4521484375,304.1600646972656,0.9095796942710876,0.4356331527233124,0.4148695170879364,293.2840576171875,297.1499938964844,293.1499938964844,0.0097996219992637,-3061.10498046875,301.7095031738281,0.4158572256565094,0.050000000745058,0.2401289939880371,291.1562194824219,291.1499938964844,263.5292358398437,262.4245910644531,280.5498352050781,293.3934326171875,291.157958984375,1.0,0.3213756382465362,0.8484444618225098,0.8484444618225098,1.0,1.0,-1.2748403549194336,0.5483880639076233,0.7264522910118103,0.2474549710750579,0.0,0.0,0.6787471771240234,92.5653839111328,102.0,28.367185592651367,-13659.486328125,318.3552551269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723205566406,306.91607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2890625,18000.0,0.0,0.0,0.3075990080833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048436045646667,0.8048516511917114,-8.011138561414555e-06,0.0,0.0003121738845948,0.0,0.0,77.38427734375,0.0,0.0,0.0,0.4875762164592743,4.0,0.0,1.0
384900,293.1911926269531,297.1499938964844,293.1499938964844,0.051372293382883,-1415.08740234375,304.1539611816406,0.5459303259849548,0.096471220254898,0.0901252999901771,293.5633850097656,297.1499938964844,293.1499938964844,0.0107963327318429,-680.8447265625,302.3051452636719,0.4142149984836578,0.050000000745058,0.0506872870028018,293.2142333984375,297.1499938964844,293.1499938964844,0.2908572256565094,-4171.75439453125,304.159423828125,0.8631323575973511,0.3768619894981384,0.2655828893184662,293.2361755371094,297.1499938964844,293.1499938964844,0.3478468060493469,-6502.83056640625,304.1604919433594,0.9055272936820984,0.4345891773700714,0.4139496088027954,293.2850036621094,297.1499938964844,293.1499938964844,0.0097701521590352,-3055.485595703125,301.6853942871094,0.4142149984836578,0.050000000745058,0.2404386699199676,291.1650390625,291.1499938964844,263.5663452148437,262.4571533203125,280.570068359375,293.3966064453125,291.1666564941406,1.0,0.3228973150253296,0.8482057452201843,0.8482057452201843,1.0,1.0,-1.273087978363037,0.5475285649299622,0.725559413433075,0.2471318542957306,0.0,0.0,0.6768562197685242,94.19499206542967,102.0,26.20637893676757,-13622.7587890625,321.12506103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,306.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.279296875,18000.0,0.0,0.0,0.3080044388771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017681837081909,0.8017761707305908,-7.987011485965922e-06,0.0,0.0003125853545498,0.0,0.0,76.76931762695312,0.0,0.0,0.0,0.4863094091415405,4.0,0.0,1.0
384960,293.1910705566406,297.1499938964844,293.1499938964844,0.0509601682424545,-1408.133056640625,304.15399169921875,0.5427421927452087,0.0959723815321922,0.0897373184561729,293.57110595703125,297.1499938964844,293.1499938964844,0.0106422984972596,-675.6118774414062,302.2140197753906,0.412649542093277,0.050000000745058,0.0507518872618675,293.2142639160156,297.1499938964844,293.1499938964844,0.2899128496646881,-4160.96435546875,304.159423828125,0.8597788214683533,0.3760397434234619,0.2650586366653442,293.23590087890625,297.1499938964844,293.1499938964844,0.3466286361217499,-6484.66845703125,304.1607971191406,0.9017510414123536,0.4335537552833557,0.4130374193191528,293.28594970703125,297.1499938964844,293.1499938964844,0.0097408574074506,-3049.949951171875,301.6610412597656,0.412649542093277,0.050000000745058,0.2407451122999191,291.173095703125,291.1499938964844,263.60333251953125,262.4896545410156,280.5902099609375,293.3996887207031,291.1745910644531,1.0,0.324393630027771,0.8479722142219543,0.8479722142219543,1.0,1.0,-1.2713433504104614,0.5466721057891846,0.7246712446212769,0.2468139976263046,0.0,0.0,0.6745040416717529,95.80752563476562,105.0,24.028779983520508,-13585.3095703125,323.8529357910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,306.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.86328125,18000.0,0.0,0.0,0.3083000779151916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975525259971619,0.797560453414917,-7.95140385889681e-06,0.0,0.0003128853859379,0.0,0.0,75.91290283203125,0.0,0.0,0.0,0.4845588207244873,4.0,0.0,1.0
385020,293.1908264160156,297.1499938964844,293.1499938964844,0.050153199583292,-1394.5704345703125,304.1540222167969,0.536628782749176,0.09498281031847,0.0889669582247734,293.5863952636719,297.1499938964844,293.1499938964844,0.0103378556668758,-664.9932250976562,302.0281982421875,0.409710943698883,0.050000000745058,0.0508794598281383,293.2143249511719,297.1499938964844,293.1499938964844,0.2880882918834686,-4140.1435546875,304.1593322753906,0.8534016609191895,0.3744014501571655,0.2640133202075958,293.2352600097656,297.1499938964844,293.1499938964844,0.3442756831645965,-6449.6884765625,304.1611022949219,0.8945932388305664,0.4315060675144195,0.4112339317798614,293.28778076171875,297.1499938964844,293.1499938964844,0.0096829216927289,-3039.150146484375,301.6116027832031,0.409710943698883,0.050000000745058,0.2413502633571624,291.18701171875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.40576171875,291.18817138671875,1.0,0.3273226618766784,0.8475052118301392,0.8475052118301392,1.0,1.0,-1.2678786516189575,0.5449678301811218,0.7229108214378357,0.2461933642625808,0.0,0.0,0.668615460395813,98.99205780029295,108.0,19.731115341186523,-13508.294921875,329.207275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,306.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.308518648147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861567139625549,0.7861645221710205,-7.850864676584024e-06,0.0,0.0003131071862298,0.0,0.0,73.5963363647461,0.0,0.0,0.0,0.4798119366168976,4.0,0.0,1.0
385080,293.1908264160156,297.1499938964844,293.1499938964844,0.050153199583292,-1394.5704345703125,304.1540222167969,0.536628782749176,0.09498281031847,0.0889669582247734,293.5863952636719,297.1499938964844,293.1499938964844,0.0103378556668758,-664.9932250976562,302.0281982421875,0.409710943698883,0.050000000745058,0.0508794598281383,293.2143249511719,297.1499938964844,293.1499938964844,0.2880882918834686,-4140.1435546875,304.1593322753906,0.8534016609191895,0.3744014501571655,0.2640133202075958,293.2352600097656,297.1499938964844,293.1499938964844,0.3442756831645965,-6449.6884765625,304.1611022949219,0.8945932388305664,0.4315060675144195,0.4112339317798614,293.28778076171875,297.1499938964844,293.1499938964844,0.0096829216927289,-3039.150146484375,301.6116027832031,0.409710943698883,0.050000000745058,0.2413502633571624,291.18701171875,291.1499938964844,263.67694091796875,262.55450439453125,280.6303405761719,293.40576171875,291.18817138671875,1.0,0.3273226618766784,0.8475052118301392,0.8475052118301392,1.0,1.0,-1.2678786516189575,0.5449678301811218,0.7229108214378357,0.2461933642625808,0.0,0.0,0.668615460395813,98.99205780029295,108.0,19.731115341186523,-13508.294921875,329.207275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,306.9094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18119.904296875,18000.0,0.0,0.0,0.308518648147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861567139625549,0.7861645221710205,-7.850864676584024e-06,0.0,0.0003131071862298,0.0,0.0,73.5963363647461,0.0,0.0,0.0,0.4798119366168976,4.0,0.0,1.0
385140,293.1905517578125,297.1499938964844,293.1499938964844,0.0493705049157142,-1381.4853515625,304.1539611816406,0.530846893787384,0.0940045639872551,0.0882050544023513,293.6014709472656,297.1499938964844,293.1499938964844,0.0100384382531046,-654.1780395507812,301.8374938964844,0.4069774150848388,0.050000000745058,0.0510053560137748,293.2143249511719,297.1499938964844,293.1499938964844,0.2863515019416809,-4120.35302734375,304.1591186523437,0.8474107384681702,0.3727707862854004,0.2629721462726593,293.2345886230469,297.1499938964844,293.1499938964844,0.342038094997406,-6416.5234375,304.1611328125,0.8877958059310913,0.4294863641262054,0.4094558358192444,293.2895812988281,297.1499938964844,293.1499938964844,0.009626006707549,-3028.753173828125,301.5611877441406,0.4069774150848388,0.050000000745058,0.2419474571943283,291.1978454589844,291.1499938964844,263.75,262.6191711425781,280.670166015625,293.41162109375,291.1987609863281,1.0,0.3301818370819092,0.8470381498336792,0.8470381498336792,1.0,1.0,-1.2644480466842651,0.5432755351066589,0.7211724519729614,0.2455931007862091,0.0,0.0,0.6614675521850586,102.1350555419922,96.0,15.429874420166016,-13428.2080078125,334.4550170898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,306.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18149.92578125,18000.0,0.0,0.0,0.3081905841827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715321183204651,0.7715398073196411,-7.719319000898395e-06,0.0,0.0003127742675133,0.0,0.0,70.66879272460938,0.0,0.0,0.0,0.473730981349945,4.0,0.0,1.0
385200,293.1905517578125,297.1499938964844,293.1499938964844,0.0493705049157142,-1381.4853515625,304.1539611816406,0.530846893787384,0.0940045639872551,0.0882050544023513,293.6014709472656,297.1499938964844,293.1499938964844,0.0100384382531046,-654.1780395507812,301.8374938964844,0.4069774150848388,0.050000000745058,0.0510053560137748,293.2143249511719,297.1499938964844,293.1499938964844,0.2863515019416809,-4120.35302734375,304.1591186523437,0.8474107384681702,0.3727707862854004,0.2629721462726593,293.2345886230469,297.1499938964844,293.1499938964844,0.342038094997406,-6416.5234375,304.1611328125,0.8877958059310913,0.4294863641262054,0.4094558358192444,293.2895812988281,297.1499938964844,293.1499938964844,0.009626006707549,-3028.753173828125,301.5611877441406,0.4069774150848388,0.050000000745058,0.2419474571943283,291.1978454589844,291.1499938964844,263.75,262.6191711425781,280.670166015625,293.41162109375,291.1987609863281,1.0,0.3301818370819092,0.8470381498336792,0.8470381498336792,1.0,1.0,-1.2644480466842651,0.5432755351066589,0.7211724519729614,0.2455931007862091,0.0,0.0,0.6614675521850586,102.1350555419922,96.0,15.429874420166016,-13428.2080078125,334.4550170898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0880126953125,306.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18149.92578125,18000.0,0.0,0.0,0.3081905841827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715321183204651,0.7715398073196411,-7.719319000898395e-06,0.0,0.0003127742675133,0.0,0.0,70.66879272460938,0.0,0.0,0.0,0.473730981349945,4.0,0.0,1.0
385260,293.1900329589844,297.1499938964844,293.1499938964844,0.0484635718166828,-1366.3817138671875,304.1541748046875,0.5303272604942322,0.0930840820074081,0.087302342057228,293.6162109375,297.1499938964844,293.1499938964844,0.009695366024971,-640.8466796875,301.6427001953125,0.4081742167472839,0.050000000745058,0.0509494505822658,293.21417236328125,297.1499938964844,293.1499938964844,0.2845076024532318,-4099.2568359375,304.1591491699219,0.8483508825302124,0.3711731731891632,0.26181361079216,293.23370361328125,297.1499938964844,293.1499938964844,0.3397093415260315,-6381.90283203125,304.16131591796875,0.8887612819671631,0.4275195598602295,0.4075350165367126,293.29119873046875,297.1499938964844,293.1499938964844,0.0095229037106037,-3007.90576171875,301.510498046875,0.4081742167472839,0.050000000745058,0.2416822612285614,291.20721435546875,291.1499938964844,263.8220520019531,262.6830139160156,280.7110900878906,293.41717529296875,291.20819091796875,1.0,0.3277211487293243,0.8465819954872131,0.8465819954872131,1.0,1.0,-1.2592837810516355,0.5407633185386658,0.7185205221176147,0.2446606010198593,0.0,0.0,0.6532269716262817,100.65109252929688,84.0,13.959869384765623,-13333.384765625,328.9770202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.3828125,18000.0,0.0,0.0,0.3072836101055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544841766357422,0.7544917464256287,-7.566645308543229e-06,0.0,0.0003118538006674,0.0,0.0,67.35009002685547,0.0,0.0,0.0,0.4666766822338104,4.0,0.0,1.0
385320,293.1900329589844,297.1499938964844,293.1499938964844,0.0484635718166828,-1366.3817138671875,304.1541748046875,0.5303272604942322,0.0930840820074081,0.087302342057228,293.6162109375,297.1499938964844,293.1499938964844,0.009695366024971,-640.8466796875,301.6427001953125,0.4081742167472839,0.050000000745058,0.0509494505822658,293.21417236328125,297.1499938964844,293.1499938964844,0.2845076024532318,-4099.2568359375,304.1591491699219,0.8483508825302124,0.3711731731891632,0.26181361079216,293.23370361328125,297.1499938964844,293.1499938964844,0.3397093415260315,-6381.90283203125,304.16131591796875,0.8887612819671631,0.4275195598602295,0.4075350165367126,293.29119873046875,297.1499938964844,293.1499938964844,0.0095229037106037,-3007.90576171875,301.510498046875,0.4081742167472839,0.050000000745058,0.2416822612285614,291.20721435546875,291.1499938964844,263.8220520019531,262.6830139160156,280.7110900878906,293.41717529296875,291.20819091796875,1.0,0.3277211487293243,0.8465819954872131,0.8465819954872131,1.0,1.0,-1.2592837810516355,0.5407633185386658,0.7185205221176147,0.2446606010198593,0.0,0.0,0.6532269716262817,100.65109252929688,84.0,13.959869384765623,-13333.384765625,328.9770202636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18487548828125,306.9626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18173.3828125,18000.0,0.0,0.0,0.3072836101055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7544841766357422,0.7544917464256287,-7.566645308543229e-06,0.0,0.0003118538006674,0.0,0.0,67.35009002685547,0.0,0.0,0.0,0.4666766822338104,4.0,0.0,1.0
385380,293.1884155273437,297.1499938964844,293.1499938964844,0.0475962348282337,-1351.9847412109375,304.1542053222656,0.5341984629631042,0.0923963114619255,0.08644400537014,293.6304016113281,297.1499938964844,293.1499938964844,0.0093282712623476,-625.6990356445312,301.44464111328125,0.4124737083911896,0.050000000745058,0.0507594048976898,293.2142944335937,297.1499938964844,293.1499938964844,0.2825252413749695,-4076.497314453125,304.159423828125,0.854640543460846,0.3695219159126282,0.2605406641960144,293.2325134277344,297.1499938964844,293.1499938964844,0.3373302519321441,-6346.4814453125,304.1614990234375,0.8957619071006775,0.4256376028060913,0.4055564701557159,293.2924194335937,297.1499938964844,293.1499938964844,0.0093877697363495,-2979.428466796875,301.4603881835937,0.4124737083911896,0.050000000745058,0.2407807558774948,291.2165832519531,291.1499938964844,263.8926086425781,262.7454833984375,280.75262451171875,293.4223022460937,291.2173767089844,1.0,0.3218909502029419,0.8461259007453918,0.8461259007453918,1.0,1.0,-1.2530409097671509,0.537726879119873,0.7153139710426331,0.2435648292303085,0.0,0.0,0.6437048316001892,95.75728607177734,72.0,12.60913372039795,-13223.41015625,315.7957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.017578125,18000.0,0.0,0.0,0.3057453632354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347063422203064,0.7347137331962585,-7.393363830487942e-06,0.0,0.0003102927003055,0.0,0.0,63.64448165893555,0.0,0.0,0.0,0.4585773348808288,4.0,0.0,1.0
385440,293.1884155273437,297.1499938964844,293.1499938964844,0.0475962348282337,-1351.9847412109375,304.1542053222656,0.5341984629631042,0.0923963114619255,0.08644400537014,293.6304016113281,297.1499938964844,293.1499938964844,0.0093282712623476,-625.6990356445312,301.44464111328125,0.4124737083911896,0.050000000745058,0.0507594048976898,293.2142944335937,297.1499938964844,293.1499938964844,0.2825252413749695,-4076.497314453125,304.159423828125,0.854640543460846,0.3695219159126282,0.2605406641960144,293.2325134277344,297.1499938964844,293.1499938964844,0.3373302519321441,-6346.4814453125,304.1614990234375,0.8957619071006775,0.4256376028060913,0.4055564701557159,293.2924194335937,297.1499938964844,293.1499938964844,0.0093877697363495,-2979.428466796875,301.4603881835937,0.4124737083911896,0.050000000745058,0.2407807558774948,291.2165832519531,291.1499938964844,263.8926086425781,262.7454833984375,280.75262451171875,293.4223022460937,291.2173767089844,1.0,0.3218909502029419,0.8461259007453918,0.8461259007453918,1.0,1.0,-1.2530409097671509,0.537726879119873,0.7153139710426331,0.2435648292303085,0.0,0.0,0.6437048316001892,95.75728607177734,72.0,12.60913372039795,-13223.41015625,315.7957763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18198.017578125,18000.0,0.0,0.0,0.3057453632354736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347063422203064,0.7347137331962585,-7.393363830487942e-06,0.0,0.0003102927003055,0.0,0.0,63.64448165893555,0.0,0.0,0.0,0.4585773348808288,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0472076162695884,-1345.556396484375,304.1541442871094,0.5375559329986572,0.0921230539679527,0.0860580578446388,293.63726806640625,297.1499938964844,293.1499938964844,0.0091418791562318,-617.7193603515625,301.34423828125,0.4156464636325836,0.050000000745058,0.0506304018199443,293.2143859863281,297.1499938964844,293.1499938964844,0.2815088331699371,-4064.8251953125,304.1595458984375,0.8594503998756409,0.3686898946762085,0.259866327047348,293.2318420410156,297.1499938964844,293.1499938964844,0.336163729429245,-6329.13134765625,304.1615295410156,0.9010978937149048,0.4247274398803711,0.4045626521110534,293.2928771972656,297.1499938964844,293.1499938964844,0.0093134753406047,-2963.54150390625,301.4354553222656,0.4156464636325836,0.050000000745058,0.2401688247919082,291.2203674316406,291.1499938964844,263.9273681640625,262.7762145996094,280.7735900878906,293.4247741699219,291.22100830078125,1.0,0.3180281817913055,0.8458977937698364,0.8458977937698364,1.0,1.0,-1.2496860027313232,0.5360891222953796,0.7135968804359436,0.243001103401184,0.0,0.0,0.6386296153068542,92.4476547241211,72.0,11.190882682800291,-13163.740234375,307.3168029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,307.02252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18206.86328125,18000.0,0.0,0.0,0.3047342002391815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240124344825745,0.7240197658538818,-7.300637207663385e-06,0.0,0.0003092664992436,0.0,0.0,61.69927978515625,0.0,0.0,0.0,0.4542324542999267,4.0,0.0,1.0
385560,293.1861572265625,297.1499938964844,293.1499938964844,0.04683792963624,-1339.455810546875,304.1540832519531,0.5417761206626892,0.0918806493282318,0.0856880620121955,293.6440124511719,297.1499938964844,293.1499938964844,0.0089554479345679,-609.5549926757812,301.2429504394531,0.4195367395877838,0.050000000745058,0.0504848286509513,293.21441650390625,297.1499938964844,293.1499938964844,0.2805000841617584,-4053.25048828125,304.1596374511719,0.8653367161750793,0.367867112159729,0.2591836750507355,293.2311096191406,297.1499938964844,293.1499938964844,0.3350214660167694,-6312.158203125,304.1614990234375,0.907700538635254,0.423836350440979,0.4035706520080566,293.2932434082031,297.1499938964844,293.1499938964844,0.0092364428564906,-2946.947998046875,301.4105529785156,0.4195367395877838,0.050000000745058,0.2394783049821853,291.2234191894531,291.1499938964844,263.9617614746094,262.8066101074219,280.7946472167969,293.4272155761719,291.2239074707031,1.0,0.313667356967926,0.8456934690475464,0.8456934690475464,1.0,1.0,-1.2462282180786133,0.5343965888023376,0.7118316292762756,0.2424434721469879,0.0,0.0,0.6334262490272522,88.71785736083984,60.0,9.429118156433104,-13101.64453125,297.9466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,307.04327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.83203125,18000.0,0.0,0.0,0.3035649359226227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7129815220832825,0.7129887342453003,-7.205729616543977e-06,0.0,0.0003080798196606,0.0,0.0,59.73530197143555,0.0,0.0,0.0,0.4497742056846618,4.0,0.0,1.0
385620,293.1836242675781,297.1499938964844,293.1499938964844,0.0461490750312805,-1328.1314697265625,304.15386962890625,0.5528107285499573,0.0914746671915054,0.0849881395697593,293.6570739746094,297.1499938964844,293.1499938964844,0.0085866581648588,-592.8746948242188,301.0375061035156,0.4298624396324157,0.050000000745058,0.0501566119492054,293.2142944335937,297.1499938964844,293.1499938964844,0.2785369455814361,-4030.760498046875,304.1596984863281,0.8804759383201599,0.3662583231925964,0.2578147053718567,293.2294921875,297.1499938964844,293.1499938964844,0.332824170589447,-6279.55810546875,304.1613464355469,0.9257950186729432,0.4221072793006897,0.4016011953353882,293.293701171875,297.1499938964844,293.1499938964844,0.0090778470039367,-2912.462158203125,301.36083984375,0.4298624396324157,0.050000000745058,0.2379213720560073,291.2271423339844,291.1499938964844,264.0294494628906,262.86639404296875,280.8372497558594,293.4320983886719,291.227294921875,1.0,0.3037087321281433,0.8452847003936768,0.8452847003936768,1.0,1.0,-1.239118218421936,0.5308921933174133,0.7082260847091675,0.2413773834705352,0.0,0.0,0.6228607892990112,80.31926727294922,48.0,5.326113700866699,-12971.763671875,277.2958679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.462890625,18000.0,0.0,0.0,0.300769031047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904491186141968,0.6904561519622803,-7.014522452664096e-06,0.0,0.0003052423417102,0.0,0.0,55.85763168334961,0.0,0.0,0.0,0.4407458007335663,4.0,0.0,1.0
385680,293.1836242675781,297.1499938964844,293.1499938964844,0.0461490750312805,-1328.1314697265625,304.15386962890625,0.5528107285499573,0.0914746671915054,0.0849881395697593,293.6570739746094,297.1499938964844,293.1499938964844,0.0085866581648588,-592.8746948242188,301.0375061035156,0.4298624396324157,0.050000000745058,0.0501566119492054,293.2142944335937,297.1499938964844,293.1499938964844,0.2785369455814361,-4030.760498046875,304.1596984863281,0.8804759383201599,0.3662583231925964,0.2578147053718567,293.2294921875,297.1499938964844,293.1499938964844,0.332824170589447,-6279.55810546875,304.1613464355469,0.9257950186729432,0.4221072793006897,0.4016011953353882,293.293701171875,297.1499938964844,293.1499938964844,0.0090778470039367,-2912.462158203125,301.36083984375,0.4298624396324157,0.050000000745058,0.2379213720560073,291.2271423339844,291.1499938964844,264.0294494628906,262.86639404296875,280.8372497558594,293.4320983886719,291.227294921875,1.0,0.3037087321281433,0.8452847003936768,0.8452847003936768,1.0,1.0,-1.239118218421936,0.5308921933174133,0.7082260847091675,0.2413773834705352,0.0,0.0,0.6228607892990112,80.31926727294922,48.0,5.326113700866699,-12971.763671875,277.2958679199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18216.462890625,18000.0,0.0,0.0,0.300769031047821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904491186141968,0.6904561519622803,-7.014522452664096e-06,0.0,0.0003052423417102,0.0,0.0,55.85763168334961,0.0,0.0,0.0,0.4407458007335663,4.0,0.0,1.0
385740,293.18096923828125,297.1499938964844,293.1499938964844,0.0455279760062694,-1317.9742431640625,304.1535949707031,0.5674587488174438,0.0911603868007659,0.0843427181243896,293.669677734375,297.1499938964844,293.1499938964844,0.0082270419225096,-575.9298095703125,300.82818603515625,0.4445610046386719,0.050000000745058,0.0497956350445747,293.2139587402344,297.1499938964844,293.1499938964844,0.2766644060611725,-4009.3515625,304.1595764160156,0.9004982113838196,0.3646998405456543,0.2564564049243927,293.227783203125,297.1499938964844,293.1499938964844,0.3307497501373291,-6248.83837890625,304.1610107421875,0.949518084526062,0.4204411506652832,0.3996601700782776,293.2938232421875,297.1499938964844,293.1499938964844,0.0089173475280404,-2877.1728515625,301.3111572265625,0.4445610046386719,0.050000000745058,0.2362090647220611,291.2277526855469,291.1499938964844,264.09576416015625,262.92486572265625,280.8804931640625,293.43701171875,291.2276306152344,1.0,0.2924140989780426,0.8448759317398071,0.8448759317398071,1.0,1.0,-1.231894850730896,0.5272893905639648,0.7046054005622864,0.2404267936944961,0.0,0.0,0.6124241352081299,71.09368133544922,36.0,1.1472660303115845,-12836.8896484375,255.0931701660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70953369140625,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.36328125,18000.0,0.0,0.0,0.2974227666854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681326627731323,0.6681394577026367,-6.829032827226911e-06,0.0,0.0003018462739419,0.0,0.0,52.19295120239258,0.0,0.0,0.0,0.4319128394126892,4.0,0.0,1.0
385800,293.18096923828125,297.1499938964844,293.1499938964844,0.0455279760062694,-1317.9742431640625,304.1535949707031,0.5674587488174438,0.0911603868007659,0.0843427181243896,293.669677734375,297.1499938964844,293.1499938964844,0.0082270419225096,-575.9298095703125,300.82818603515625,0.4445610046386719,0.050000000745058,0.0497956350445747,293.2139587402344,297.1499938964844,293.1499938964844,0.2766644060611725,-4009.3515625,304.1595764160156,0.9004982113838196,0.3646998405456543,0.2564564049243927,293.227783203125,297.1499938964844,293.1499938964844,0.3307497501373291,-6248.83837890625,304.1610107421875,0.949518084526062,0.4204411506652832,0.3996601700782776,293.2938232421875,297.1499938964844,293.1499938964844,0.0089173475280404,-2877.1728515625,301.3111572265625,0.4445610046386719,0.050000000745058,0.2362090647220611,291.2277526855469,291.1499938964844,264.09576416015625,262.92486572265625,280.8804931640625,293.43701171875,291.2276306152344,1.0,0.2924140989780426,0.8448759317398071,0.8448759317398071,1.0,1.0,-1.231894850730896,0.5272893905639648,0.7046054005622864,0.2404267936944961,0.0,0.0,0.6124241352081299,71.09368133544922,36.0,1.1472660303115845,-12836.8896484375,255.0931701660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70953369140625,307.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,18210.36328125,18000.0,0.0,0.0,0.2974227666854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6681326627731323,0.6681394577026367,-6.829032827226911e-06,0.0,0.0003018462739419,0.0,0.0,52.19295120239258,0.0,0.0,0.0,0.4319128394126892,4.0,0.0,1.0
385860,293.1782531738281,297.1499938964844,293.1499938964844,0.044974036514759,-1308.9615478515625,304.1533203125,0.5860801935195923,0.0909269228577613,0.0837537571787834,293.6818542480469,297.1499938964844,293.1499938964844,0.0078789582476019,-558.8695068359375,300.6149597167969,0.4651801586151123,0.050000000745058,0.0494152829051017,293.2134094238281,297.1499938964844,293.1499938964844,0.2748828828334808,-3989.0126953125,304.15936279296875,0.9285617470741272,0.3631885647773742,0.2551172375679016,293.2260131835937,297.1499938964844,293.1499938964844,0.3287910223007202,-6219.86767578125,304.1606140136719,0.976607859134674,0.4188300669193268,0.3977532088756561,293.293701171875,297.1499938964844,293.1499938964844,0.0087578706443309,-2841.724365234375,301.2615051269531,0.4651801586151123,0.050000000745058,0.2344048172235489,291.2257385253906,291.1499938964844,264.1606750488281,262.9820556640625,280.92449951171875,293.44207763671875,291.22540283203125,1.0,0.2800165712833404,0.8445061445236206,0.8445061445236206,1.0,1.0,-1.224669337272644,0.5236375331878662,0.7010318636894226,0.2396329492330551,0.0,0.0,0.6024391651153564,61.381595611572266,25.0,-2.5088961124420166,-12699.5625,232.1248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.839599609375,307.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.12109375,18000.0,0.0,0.0,0.293618768453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468408107757568,0.6468474268913269,-6.656018740613945e-06,0.0,0.0002979857381433,0.0,0.0,48.85734939575195,0.0,0.0,0.0,0.4235921204090118,4.0,0.0,1.0
385920,293.1782531738281,297.1499938964844,293.1499938964844,0.044974036514759,-1308.9615478515625,304.1533203125,0.5860801935195923,0.0909269228577613,0.0837537571787834,293.6818542480469,297.1499938964844,293.1499938964844,0.0078789582476019,-558.8695068359375,300.6149597167969,0.4651801586151123,0.050000000745058,0.0494152829051017,293.2134094238281,297.1499938964844,293.1499938964844,0.2748828828334808,-3989.0126953125,304.15936279296875,0.9285617470741272,0.3631885647773742,0.2551172375679016,293.2260131835937,297.1499938964844,293.1499938964844,0.3287910223007202,-6219.86767578125,304.1606140136719,0.976607859134674,0.4188300669193268,0.3977532088756561,293.293701171875,297.1499938964844,293.1499938964844,0.0087578706443309,-2841.724365234375,301.2615051269531,0.4651801586151123,0.050000000745058,0.2344048172235489,291.2257385253906,291.1499938964844,264.1606750488281,262.9820556640625,280.92449951171875,293.44207763671875,291.22540283203125,1.0,0.2800165712833404,0.8445061445236206,0.8445061445236206,1.0,1.0,-1.224669337272644,0.5236375331878662,0.7010318636894226,0.2396329492330551,0.0,0.0,0.6024391651153564,61.381595611572266,25.0,-2.5088961124420166,-12699.5625,232.1248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.839599609375,307.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.12109375,18000.0,0.0,0.0,0.293618768453598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468408107757568,0.6468474268913269,-6.656018740613945e-06,0.0,0.0002979857381433,0.0,0.0,48.85734939575195,0.0,0.0,0.0,0.4235921204090118,4.0,0.0,1.0
385980,293.1755065917969,297.1499938964844,293.1499938964844,0.0445037856698036,-1301.3486328125,304.15301513671875,0.6075214743614197,0.0907710939645767,0.0832449197769165,293.69366455078125,297.1499938964844,293.1499938964844,0.0075479671359062,-542.0363159179688,300.39794921875,0.4847005605697632,0.050000000745058,0.0490489900112152,293.2127380371094,297.1499938964844,293.1499938964844,0.2731944024562835,-3969.751220703125,304.1590576171875,0.9625741839408876,0.3617159128189087,0.2538183629512787,293.2235717773437,297.1499938964844,293.1499938964844,0.3235711455345154,-6138.73779296875,304.16668701171875,0.9990000128746032,0.4173930883407593,0.392211765050888,293.2933654785156,297.1499938964844,293.1499938964844,0.008606918156147,-2807.853271484375,301.2120666503906,0.4847005605697632,0.050000000745058,0.2326672971248626,291.2219543457031,291.1499938964844,264.2242126464844,263.0379638671875,280.972412109375,293.4463195800781,291.2217712402344,1.0,0.2669234871864319,0.8441363573074341,0.8441363573074341,1.0,1.0,-1.2133710384368896,0.5179701447486877,0.6954008340835571,0.2383360415697097,0.0,0.0,0.5930951237678528,51.97922134399414,28.0,-2.8617985248565674,-12536.98046875,208.6661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95562744140625,307.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5703125,18000.0,0.0,0.0,0.2894629240036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627119243144989,0.6271257400512695,-6.499481969512999e-06,0.0,0.000293768098345,0.0,0.0,45.905521392822266,0.0,0.0,0.0,0.4159819483757019,4.0,0.0,1.0
386040,293.1755065917969,297.1499938964844,293.1499938964844,0.0445037856698036,-1301.3486328125,304.15301513671875,0.6075214743614197,0.0907710939645767,0.0832449197769165,293.69366455078125,297.1499938964844,293.1499938964844,0.0075479671359062,-542.0363159179688,300.39794921875,0.4847005605697632,0.050000000745058,0.0490489900112152,293.2127380371094,297.1499938964844,293.1499938964844,0.2731944024562835,-3969.751220703125,304.1590576171875,0.9625741839408876,0.3617159128189087,0.2538183629512787,293.2235717773437,297.1499938964844,293.1499938964844,0.3235711455345154,-6138.73779296875,304.16668701171875,0.9990000128746032,0.4173930883407593,0.392211765050888,293.2933654785156,297.1499938964844,293.1499938964844,0.008606918156147,-2807.853271484375,301.2120666503906,0.4847005605697632,0.050000000745058,0.2326672971248626,291.2219543457031,291.1499938964844,264.2242126464844,263.0379638671875,280.972412109375,293.4463195800781,291.2217712402344,1.0,0.2669234871864319,0.8441363573074341,0.8441363573074341,1.0,1.0,-1.2133710384368896,0.5179701447486877,0.6954008340835571,0.2383360415697097,0.0,0.0,0.5930951237678528,51.97922134399414,28.0,-2.8617985248565674,-12536.98046875,208.6661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95562744140625,307.177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.5703125,18000.0,0.0,0.0,0.2894629240036011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627119243144989,0.6271257400512695,-6.499481969512999e-06,0.0,0.000293768098345,0.0,0.0,45.905521392822266,0.0,0.0,0.0,0.4159819483757019,4.0,0.0,1.0
386100,293.1741027832031,297.1499938964844,293.1499938964844,0.0443054027855396,-1297.9798583984375,304.15283203125,0.6139041781425476,0.0907207950949668,0.0831033885478973,293.69940185546875,297.1499938964844,293.1499938964844,0.0073986602947115,-534.053466796875,300.29168701171875,0.4898985922336578,0.050000000745058,0.0489500761032104,293.2127990722656,297.1499938964844,293.1499938964844,0.2720930874347687,-3956.848876953125,304.159423828125,0.9719045758247375,0.360909640789032,0.2532075345516205,293.214111328125,297.1499938964844,293.1499938964844,0.3115604519844055,-5951.35400390625,304.1853332519531,0.9990000128746032,0.4183101952075958,0.380061388015747,293.29302978515625,297.1499938964844,293.1499938964844,0.0085467575117945,-2793.299072265625,301.1903076171875,0.4898985922336578,0.050000000745058,0.2321980893611908,291.2314147949219,291.1499938964844,264.2554626464844,263.06549072265625,281.0032958984375,293.43798828125,291.2355041503906,1.0,0.2619012892246246,0.8439514636993408,0.8439514636993408,1.0,1.0,-1.1971629858016968,0.5101454257965088,0.6870176196098328,0.2357136905193328,0.0,0.0,0.5868499279022217,49.27316665649414,28.0,22.8604793548584,-12393.134765625,197.7185974121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01727294921875,307.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18190.10546875,18000.0,0.0,0.0,0.2871749997138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169428825378418,0.6169493198394775,-6.424986622732831e-06,0.0,0.0002914461074396,0.0,0.0,44.46026992797852,0.0,0.0,0.0,0.4120746254920959,4.0,0.0,1.0
386160,293.1728820800781,297.1499938964844,293.1499938964844,0.0440767519176006,-1294.0118408203125,304.1527099609375,0.6189640760421753,0.0906574204564094,0.0829766392707824,293.7052001953125,297.1499938964844,293.1499938964844,0.0072507672011852,-525.8685913085938,300.1876220703125,0.4942291676998138,0.050000000745058,0.0488718785345554,293.2125549316406,297.1499938964844,293.1499938964844,0.2708109319210052,-3941.710205078125,304.1600341796875,0.9791694283485411,0.3601663112640381,0.2526125609874725,293.1995849609375,297.1499938964844,293.1499938964844,0.3013981878757477,-5792.92822265625,304.1972961425781,0.9990000128746032,0.4203442335128784,0.3701723515987396,293.2926940917969,297.1499938964844,293.1499938964844,0.008486308157444,-2777.925048828125,301.1711730957031,0.4942291676998138,0.050000000745058,0.2318271547555923,291.2513732910156,291.1499938964844,264.2864074707031,263.0926513671875,281.0285339355469,293.423828125,291.2547302246094,1.0,0.257689356803894,0.8438266515731812,0.8438266515731812,1.0,1.0,-1.18388569355011,0.5036714673042297,0.6802141666412354,0.2337811142206192,0.0,0.0,0.5780722498893738,47.134765625,31.0,34.43559265136719,-12241.9267578125,189.09442138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0872497558594,307.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.041015625,18000.0,0.0,0.0,0.2846716046333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6025128364562988,0.602519154548645,-6.33100626146188e-06,0.0,0.0002889054885599,0.0,0.0,42.52194213867188,0.0,0.0,0.0,0.4067454040050506,4.0,0.0,1.0
386220,293.17059326171875,297.1499938964844,293.1499938964844,0.0437979623675346,-1289.3450927734375,304.1522827148437,0.6265357732772827,0.0905402526259422,0.0827584639191627,293.7168273925781,297.1499938964844,293.1499938964844,0.0069778752513229,-510.9040222167969,299.9691467285156,0.5010976195335388,0.050000000745058,0.0487581714987754,293.2115173339844,297.1499938964844,293.1499938964844,0.2690398395061493,-3921.285400390625,304.1596069335937,0.9894593358039856,0.3587904572486877,0.2515499591827392,293.16705322265625,297.1499938964844,293.1499938964844,0.286260724067688,-5558.70263671875,304.206298828125,0.9990000128746032,0.4256854653358459,0.3553013801574707,293.2917175292969,297.1499938964844,293.1499938964844,0.0083914510905742,-2755.664306640625,301.1279602050781,0.5010976195335388,0.050000000745058,0.2312877625226974,291.2652282714844,291.1499938964844,264.3472595214844,263.1461486816406,281.0732727050781,293.3956298828125,291.2649841308594,1.0,0.2513918280601501,0.8435770273208618,0.8435770273208618,1.0,1.0,-1.1637117862701416,0.4936979115009308,0.6700139045715332,0.2312591820955276,0.0,0.0,0.5613806247711182,44.027626037597656,49.0,14.075872421264648,-11951.0146484375,176.59263610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484436035156,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18279.4296875,18000.0,0.0,0.0,0.2789949476718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569614589214325,0.569620668888092,-6.104174190113554e-06,0.0,0.0002831444144248,0.0,0.0,38.23104476928711,0.0,0.0,0.0,0.394811749458313,4.0,0.0,1.0
