time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17059326171875,297.1499938964844,293.1499938964844,0.0437979623675346,-1289.3450927734375,304.1522827148437,0.6265357732772827,0.0905402526259422,0.0827584639191627,293.7168273925781,297.1499938964844,293.1499938964844,0.0069778752513229,-510.9040222167969,299.9691467285156,0.5010976195335388,0.050000000745058,0.0487581714987754,293.2115173339844,297.1499938964844,293.1499938964844,0.2690398395061493,-3921.285400390625,304.1596069335937,0.9894593358039856,0.3587904572486877,0.2515499591827392,293.16705322265625,297.1499938964844,293.1499938964844,0.286260724067688,-5558.70263671875,304.206298828125,0.9990000128746032,0.4256854653358459,0.3553013801574707,293.2917175292969,297.1499938964844,293.1499938964844,0.0083914510905742,-2755.664306640625,301.1279602050781,0.5010976195335388,0.050000000745058,0.2312877625226974,291.2652282714844,291.1499938964844,264.3472595214844,263.1461486816406,281.0732727050781,293.3956298828125,291.2649841308594,1.0,0.2513918280601501,0.8435770273208618,0.8435770273208618,1.0,1.0,-1.1637117862701416,0.4936979115009308,0.6700139045715332,0.2312591820955276,0.0,0.0,0.5613806247711182,44.027626037597656,49.0,14.075872421264648,-11951.0146484375,176.59263610839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2484436035156,307.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18279.4296875,18000.0,0.0,0.0,0.2789949476718902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569614589214325,0.569620668888092,-6.104174190113554e-06,0.0,0.0002831444144248,0.0,0.0,38.23104476928711,0.0,0.0,0.0,0.394811749458313,4.0,0.0,1.0
386340,293.1686096191406,297.1499938964844,293.1499938964844,0.0438610427081584,-1290.7669677734375,304.1513977050781,0.6242252588272095,0.0904199704527854,0.0826832875609397,293.7283935546875,297.1499938964844,293.1499938964844,0.006748350802809,-498.7316284179688,299.7341003417969,0.4992529451847076,0.050000000745058,0.048787422478199,293.2105407714844,297.1499938964844,293.1499938964844,0.2683682441711426,-3914.419921875,304.1574401855469,0.9855194091796876,0.3574274480342865,0.2506297528743744,293.1475830078125,297.1499938964844,293.1499938964844,0.2895905077457428,-5619.78759765625,304.1811218261719,0.9990000128746032,0.4292551875114441,0.3591826558113098,293.2906799316406,297.1499938964844,293.1499938964844,0.0083498051390051,-2749.75146484375,301.0762023925781,0.4992529451847076,0.050000000745058,0.2314265221357345,291.240966796875,291.1499938964844,264.40679931640625,263.19842529296875,281.1007080078125,293.38720703125,291.23516845703125,1.0,0.2535913586616516,0.8433274030685425,0.8433274030685425,1.0,1.0,-1.1673649549484253,0.4950526058673858,0.6723124384880066,0.232914999127388,0.0,0.0,0.5502226948738098,44.83821487426758,67.0,-38.66744613647461,-11826.4951171875,179.32290649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3968811035156,307.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.951171875,18000.0,0.0,0.0,0.2728016078472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435397028923035,0.5435456037521362,-5.911285370530095e-06,0.0,0.0002768589474726,0.0,0.0,34.9575080871582,0.0,0.0,0.0,0.3853438198566437,4.0,0.0,1.0
386400,293.1686096191406,297.1499938964844,293.1499938964844,0.0438610427081584,-1290.7669677734375,304.1513977050781,0.6242252588272095,0.0904199704527854,0.0826832875609397,293.7283935546875,297.1499938964844,293.1499938964844,0.006748350802809,-498.7316284179688,299.7341003417969,0.4992529451847076,0.050000000745058,0.048787422478199,293.2105407714844,297.1499938964844,293.1499938964844,0.2683682441711426,-3914.419921875,304.1574401855469,0.9855194091796876,0.3574274480342865,0.2506297528743744,293.1475830078125,297.1499938964844,293.1499938964844,0.2895905077457428,-5619.78759765625,304.1811218261719,0.9990000128746032,0.4292551875114441,0.3591826558113098,293.2906799316406,297.1499938964844,293.1499938964844,0.0083498051390051,-2749.75146484375,301.0762023925781,0.4992529451847076,0.050000000745058,0.2314265221357345,291.240966796875,291.1499938964844,264.40679931640625,263.19842529296875,281.1007080078125,293.38720703125,291.23516845703125,1.0,0.2535913586616516,0.8433274030685425,0.8433274030685425,1.0,1.0,-1.1673649549484253,0.4950526058673858,0.6723124384880066,0.232914999127388,0.0,0.0,0.5502226948738098,44.83821487426758,67.0,-38.66744613647461,-11826.4951171875,179.32290649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3968811035156,307.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18204.951171875,18000.0,0.0,0.0,0.2728016078472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435397028923035,0.5435456037521362,-5.911285370530095e-06,0.0,0.0002768589474726,0.0,0.0,34.9575080871582,0.0,0.0,0.0,0.3853438198566437,4.0,0.0,1.0
386460,293.1671142578125,297.1499938964844,293.1499938964844,0.0442373231053352,-1297.833984375,304.1502990722656,0.6133056879043579,0.0902569219470024,0.0826986506581306,293.7399597167969,297.1499938964844,293.1499938964844,0.0065557924099266,-489.1533203125,299.4784240722656,0.4902297258377075,0.050000000745058,0.0489439852535724,293.2100830078125,297.1499938964844,293.1499938964844,0.2687854468822479,-3920.868408203125,304.1542663574219,0.9682226181030272,0.3559902906417846,0.2497627735137939,293.1593322753906,297.1499938964844,293.1499938964844,0.3098138868808746,-5945.833984375,304.1367492675781,0.9990000128746032,0.4270062148571014,0.3792947232723236,293.2904968261719,297.1499938964844,293.1499938964844,0.0083563169464468,-2759.490234375,301.0115966796875,0.4902297258377075,0.050000000745058,0.2321691960096359,291.1726379394531,291.1499938964844,264.46502685546875,263.24951171875,281.11962890625,293.41015625,291.1649169921875,1.0,0.2624355554580688,0.8431299328804016,0.8431299328804016,1.0,1.0,-1.1915556192398071,0.5061442255973816,0.6854113936424255,0.2383176684379577,0.0,0.0,0.5515402555465698,49.13605499267578,70.0,-84.90701293945312,-11917.458984375,195.6122283935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4503479003906,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0546875,18000.0,0.0,0.0,0.2671284675598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374782681465149,0.5374841094017029,-5.832067927258322e-06,0.0,0.0002711014240048,0.0,0.0,34.05378723144531,0.0,0.0,0.0,0.382769227027893,4.0,0.0,1.0
386520,293.1671142578125,297.1499938964844,293.1499938964844,0.0442373231053352,-1297.833984375,304.1502990722656,0.6133056879043579,0.0902569219470024,0.0826986506581306,293.7399597167969,297.1499938964844,293.1499938964844,0.0065557924099266,-489.1533203125,299.4784240722656,0.4902297258377075,0.050000000745058,0.0489439852535724,293.2100830078125,297.1499938964844,293.1499938964844,0.2687854468822479,-3920.868408203125,304.1542663574219,0.9682226181030272,0.3559902906417846,0.2497627735137939,293.1593322753906,297.1499938964844,293.1499938964844,0.3098138868808746,-5945.833984375,304.1367492675781,0.9990000128746032,0.4270062148571014,0.3792947232723236,293.2904968261719,297.1499938964844,293.1499938964844,0.0083563169464468,-2759.490234375,301.0115966796875,0.4902297258377075,0.050000000745058,0.2321691960096359,291.1726379394531,291.1499938964844,264.46502685546875,263.24951171875,281.11962890625,293.41015625,291.1649169921875,1.0,0.2624355554580688,0.8431299328804016,0.8431299328804016,1.0,1.0,-1.1915556192398071,0.5061442255973816,0.6854113936424255,0.2383176684379577,0.0,0.0,0.5515402555465698,49.13605499267578,70.0,-84.90701293945312,-11917.458984375,195.6122283935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4503479003906,307.1520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.0546875,18000.0,0.0,0.0,0.2671284675598144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374782681465149,0.5374841094017029,-5.832067927258322e-06,0.0,0.0002711014240048,0.0,0.0,34.05378723144531,0.0,0.0,0.0,0.382769227027893,4.0,0.0,1.0
386580,293.166015625,297.1499938964844,293.1499938964844,0.0445277541875839,-1303.34765625,304.1497497558594,0.6022994518280029,0.0900449007749557,0.0826701372861862,293.7515563964844,297.1499938964844,293.1499938964844,0.0063620852306485,-478.9835205078125,299.2186279296875,0.4818498492240906,0.050000000745058,0.0491045862436294,293.2101135253906,297.1499938964844,293.1499938964844,0.2689533829689026,-3923.917724609375,304.15264892578125,0.9500731229782104,0.3544652163982391,0.2488346695899963,293.194091796875,297.1499938964844,293.1499938964844,0.3300720751285553,-6262.78955078125,304.1080017089844,0.9990000128746032,0.4197442531585693,0.3985344171524048,293.29168701171875,297.1499938964844,293.1499938964844,0.0083557097241282,-2766.789794921875,300.9444274902344,0.4818498492240906,0.050000000745058,0.2329310178756714,291.11083984375,291.1499938964844,264.5220031738281,263.29949951171875,281.1532287597656,293.4564514160156,291.1070251464844,1.0,0.2704459726810455,0.8429324626922607,0.8429324626922607,1.0,1.0,-1.2146003246307373,0.5166288018226624,0.697971522808075,0.2437976747751236,0.0,0.0,0.5613448023796082,53.53512954711914,73.0,-73.54629516601562,-12087.25,212.3104553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35601806640625,307.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.361328125,18000.0,0.0,0.0,0.2630110681056976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507315993309021,0.5507375001907349,-5.885791324544698e-06,0.0,0.0002669227833393,0.0,0.0,35.450233459472656,0.0,0.0,0.0,0.3870314061641693,4.0,0.0,1.0
386640,293.166015625,297.1499938964844,293.1499938964844,0.0445277541875839,-1303.34765625,304.1497497558594,0.6022994518280029,0.0900449007749557,0.0826701372861862,293.7515563964844,297.1499938964844,293.1499938964844,0.0063620852306485,-478.9835205078125,299.2186279296875,0.4818498492240906,0.050000000745058,0.0491045862436294,293.2101135253906,297.1499938964844,293.1499938964844,0.2689533829689026,-3923.917724609375,304.15264892578125,0.9500731229782104,0.3544652163982391,0.2488346695899963,293.194091796875,297.1499938964844,293.1499938964844,0.3300720751285553,-6262.78955078125,304.1080017089844,0.9990000128746032,0.4197442531585693,0.3985344171524048,293.29168701171875,297.1499938964844,293.1499938964844,0.0083557097241282,-2766.789794921875,300.9444274902344,0.4818498492240906,0.050000000745058,0.2329310178756714,291.11083984375,291.1499938964844,264.5220031738281,263.29949951171875,281.1532287597656,293.4564514160156,291.1070251464844,1.0,0.2704459726810455,0.8429324626922607,0.8429324626922607,1.0,1.0,-1.2146003246307373,0.5166288018226624,0.697971522808075,0.2437976747751236,0.0,0.0,0.5613448023796082,53.53512954711914,73.0,-73.54629516601562,-12087.25,212.3104553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35601806640625,307.107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.361328125,18000.0,0.0,0.0,0.2630110681056976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507315993309021,0.5507375001907349,-5.885791324544698e-06,0.0,0.0002669227833393,0.0,0.0,35.450233459472656,0.0,0.0,0.0,0.3870314061641693,4.0,0.0,1.0
386700,293.16552734375,297.1499938964844,293.1499938964844,0.0445919446647167,-1304.513671875,304.1496887207031,0.5947288274765015,0.0899363830685615,0.0826841294765472,293.75738525390625,297.1499938964844,293.1499938964844,0.0062651759944856,-473.4271240234375,299.09393310546875,0.4757739603519439,0.050000000745058,0.0492228344082832,293.2099304199219,297.1499938964844,293.1499938964844,0.2685916125774383,-3919.795166015625,304.15283203125,0.9373006820678712,0.3537372648715973,0.2483881264925003,293.20928955078125,297.1499938964844,293.1499938964844,0.3288165032863617,-6238.65478515625,304.1180725097656,0.9899411201477052,0.4161934554576874,0.3963076770305633,293.2926025390625,297.1499938964844,293.1499938964844,0.0083530042320489,-2768.11669921875,300.9144592285156,0.4757739603519439,0.050000000745058,0.2334919273853302,291.09942626953125,291.1499938964844,264.5500183105469,263.32403564453125,281.184326171875,293.4771728515625,291.1000671386719,1.0,0.2739219963550567,0.8428337574005127,0.8428337574005127,1.0,1.0,-1.2123935222625732,0.5153241753578186,0.6970693469047546,0.2441043555736541,0.0,0.0,0.5659765601158142,56.51889419555664,73.0,-38.928524017333984,-12096.626953125,217.680892944336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2636108398437,307.0948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.798828125,18000.0,0.0,0.0,0.2616131603717804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598390102386475,0.559844970703125,-5.941354629612761e-06,0.0,0.0002655041171237,0.0,0.0,36.52413940429688,0.0,0.0,0.0,0.3901911675930023,4.0,0.0,1.0
386760,293.16522216796875,297.1499938964844,293.1499938964844,0.0445289202034473,-1303.32666015625,304.1498413085937,0.5879048705101013,0.0898034796118736,0.0826811641454696,293.7633361816406,297.1499938964844,293.1499938964844,0.0061592403799295,-466.8641662597656,298.976318359375,0.4698226749897003,0.050000000745058,0.0493339970707893,293.2051696777344,297.1499938964844,293.1499938964844,0.268110066652298,-3914.025146484375,304.1531677246094,0.9262216687202454,0.3539061248302459,0.2482378035783767,293.21728515625,297.1499938964844,293.1499938964844,0.3262079358100891,-6196.05908203125,304.1285400390625,0.9797555804252625,0.413866639137268,0.393703281879425,293.29364013671875,297.1499938964844,293.1499938964844,0.0083366939797997,-2764.2734375,300.8894958496094,0.4698226749897003,0.050000000745058,0.234019249677658,291.1099853515625,291.1499938964844,264.57769775390625,263.34832763671875,281.20867919921875,293.4833984375,291.1126708984375,1.0,0.2770934700965881,0.8425210118293762,0.8425210118293762,1.0,1.0,-1.2097033262252808,0.5137959122657776,0.6959074139595032,0.2442469000816345,0.0,0.0,0.5676491856575012,59.31475830078125,76.0,-4.109058380126953,-12080.8154296875,222.53140258789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1602783203125,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17887.607421875,18000.0,0.0,0.0,0.2605218887329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662646889686584,0.566270649433136,-5.9924632296315394e-06,0.0,0.0002643965999595,0.0,0.0,37.35453796386719,0.0,0.0,0.0,0.3925147652626037,4.0,0.0,1.0
386820,293.16473388671875,297.1499938964844,293.1499938964844,0.0444172210991382,-1301.3916015625,304.15008544921875,0.5767790079116821,0.0895170867443084,0.0826063081622123,293.7755126953125,297.1499938964844,293.1499938964844,0.005943605210632,-453.4741821289063,298.7330322265625,0.4587109684944153,0.050000000745058,0.049523752182722,293.18817138671875,297.1499938964844,293.1499938964844,0.2694458961486816,-3930.2236328125,304.1498107910156,0.911259949207306,0.3559487462043762,0.2494798302650451,293.2240295410156,297.1499938964844,293.1499938964844,0.323352187871933,-6148.46337890625,304.14019775390625,0.9624646902084352,0.4107767939567566,0.3905675411224365,293.2955322265625,297.1499938964844,293.1499938964844,0.0083018830046057,-2757.380615234375,300.836669921875,0.4587109684944153,0.050000000745058,0.2349193543195724,291.11920166015625,291.1499938964844,264.6321716308594,263.3960876464844,281.2401123046875,293.4745788574219,291.1188049316406,1.0,0.2828477621078491,0.841895580291748,0.841895580291748,1.0,1.0,-1.2086474895477295,0.5127915143966675,0.695855975151062,0.2453250437974929,0.0,0.0,0.570759654045105,64.13854217529297,79.0,0.5699784159660339,-12023.7177734375,232.082260131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452209472656,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.26171875,18000.0,0.0,0.0,0.2590620219707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723902583122253,0.5723963379859924,-6.046265298209619e-06,0.0,0.0002629150112625,0.0,0.0,38.18280029296875,0.0,0.0,0.0,0.3949612379074096,4.0,0.0,1.0
386880,293.16473388671875,297.1499938964844,293.1499938964844,0.0444172210991382,-1301.3916015625,304.15008544921875,0.5767790079116821,0.0895170867443084,0.0826063081622123,293.7755126953125,297.1499938964844,293.1499938964844,0.005943605210632,-453.4741821289063,298.7330322265625,0.4587109684944153,0.050000000745058,0.049523752182722,293.18817138671875,297.1499938964844,293.1499938964844,0.2694458961486816,-3930.2236328125,304.1498107910156,0.911259949207306,0.3559487462043762,0.2494798302650451,293.2240295410156,297.1499938964844,293.1499938964844,0.323352187871933,-6148.46337890625,304.14019775390625,0.9624646902084352,0.4107767939567566,0.3905675411224365,293.2955322265625,297.1499938964844,293.1499938964844,0.0083018830046057,-2757.380615234375,300.836669921875,0.4587109684944153,0.050000000745058,0.2349193543195724,291.11920166015625,291.1499938964844,264.6321716308594,263.3960876464844,281.2401123046875,293.4745788574219,291.1188049316406,1.0,0.2828477621078491,0.841895580291748,0.841895580291748,1.0,1.0,-1.2086474895477295,0.5127915143966675,0.695855975151062,0.2453250437974929,0.0,0.0,0.570759654045105,64.13854217529297,79.0,0.5699784159660339,-12023.7177734375,232.082260131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9452209472656,306.92236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.26171875,18000.0,0.0,0.0,0.2590620219707489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5723902583122253,0.5723963379859924,-6.046265298209619e-06,0.0,0.0002629150112625,0.0,0.0,38.18280029296875,0.0,0.0,0.0,0.3949612379074096,4.0,0.0,1.0
386940,293.1640930175781,297.1499938964844,293.1499938964844,0.0443635657429695,-1300.55224609375,304.150146484375,0.5676830410957336,0.0892693251371383,0.0825308337807655,293.7875061035156,297.1499938964844,293.1499938964844,0.0057302541099488,-440.0268249511719,298.48077392578125,0.4496750831604004,0.050000000745058,0.0496905632317066,293.1707458496094,297.1499938964844,293.1499938964844,0.2718809843063354,-3959.323486328125,304.1458435058594,0.90127694606781,0.3585157692432403,0.2513363659381866,293.2261047363281,297.1499938964844,293.1499938964844,0.3215736746788025,-6119.36572265625,304.1463317871094,0.9474743604660034,0.408474326133728,0.3884349465370178,293.2968444824219,297.1499938964844,293.1499938964844,0.0082698706537485,-2751.99609375,300.7815246582031,0.4496750831604004,0.050000000745058,0.2357106357812881,291.1157531738281,291.1499938964844,264.6854248046875,263.4427490234375,281.266845703125,293.4624328613281,291.11553955078125,1.0,0.2879976034164428,0.8412701487541199,0.8412701487541199,1.0,1.0,-1.2093756198883057,0.5126374959945679,0.6967381238937378,0.2467220872640609,0.0,0.0,0.5755836963653564,68.40486145019531,82.0,-1.975171685218811,-11993.9833984375,241.1218414306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.580078125,18000.0,0.0,0.0,0.2584699690341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810473561286926,0.5810534358024597,-6.103353825892555e-06,0.0,0.0002623141626827,0.0,0.0,39.27174377441406,0.0,0.0,0.0,0.3981030583381653,4.0,0.0,1.0
387000,293.1640930175781,297.1499938964844,293.1499938964844,0.0443635657429695,-1300.55224609375,304.150146484375,0.5676830410957336,0.0892693251371383,0.0825308337807655,293.7875061035156,297.1499938964844,293.1499938964844,0.0057302541099488,-440.0268249511719,298.48077392578125,0.4496750831604004,0.050000000745058,0.0496905632317066,293.1707458496094,297.1499938964844,293.1499938964844,0.2718809843063354,-3959.323486328125,304.1458435058594,0.90127694606781,0.3585157692432403,0.2513363659381866,293.2261047363281,297.1499938964844,293.1499938964844,0.3215736746788025,-6119.36572265625,304.1463317871094,0.9474743604660034,0.408474326133728,0.3884349465370178,293.2968444824219,297.1499938964844,293.1499938964844,0.0082698706537485,-2751.99609375,300.7815246582031,0.4496750831604004,0.050000000745058,0.2357106357812881,291.1157531738281,291.1499938964844,264.6854248046875,263.4427490234375,281.266845703125,293.4624328613281,291.11553955078125,1.0,0.2879976034164428,0.8412701487541199,0.8412701487541199,1.0,1.0,-1.2093756198883057,0.5126374959945679,0.6967381238937378,0.2467220872640609,0.0,0.0,0.5755836963653564,68.40486145019531,82.0,-1.975171685218811,-11993.9833984375,241.1218414306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72979736328125,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17922.580078125,18000.0,0.0,0.0,0.2584699690341949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810473561286926,0.5810534358024597,-6.103353825892555e-06,0.0,0.0002623141626827,0.0,0.0,39.27174377441406,0.0,0.0,0.0,0.3981030583381653,4.0,0.0,1.0
387060,293.1632995605469,297.1499938964844,293.1499938964844,0.0443329699337482,-1300.0753173828125,304.150146484375,0.559965968132019,0.0890728682279586,0.0824881494045257,293.7991027832031,297.1499938964844,293.1499938964844,0.0055164378136396,-426.1490783691406,298.2260131835937,0.4423584043979645,0.050000000745058,0.0498437099158763,293.1545715332031,297.1499938964844,293.1499938964844,0.2745179235935211,-3990.4296875,304.1428527832031,0.893622875213623,0.361268937587738,0.2533305287361145,293.2265319824219,297.1499938964844,293.1499938964844,0.3199738562107086,-6093.8427734375,304.1501770019531,0.934083104133606,0.4064605832099914,0.3866435587406158,293.2976989746094,297.1499938964844,293.1499938964844,0.0082351099699735,-2745.685791015625,300.72760009765625,0.4423584043979645,0.050000000745058,0.2364371120929718,291.1138000488281,291.1499938964844,264.7374572753906,263.4883728027344,281.29266357421875,293.4523010253906,291.1136474609375,1.0,0.2927038073539734,0.8408865332603455,0.8408865332603455,1.0,1.0,-1.2106237411499023,0.512765645980835,0.6978581547737122,0.2481809556484222,0.0,0.0,0.5805439352989197,72.3309326171875,85.0,-2.022803544998169,-11973.2685546875,249.66534423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210876464844,306.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.923828125,18000.0,0.0,0.0,0.2586593627929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904738306999207,0.5904799699783325,-6.168908839754295e-06,0.0,0.000262506364379,0.0,0.0,40.49661636352539,0.0,0.0,0.0,0.4015716314315796,4.0,0.0,1.0
387120,293.1632995605469,297.1499938964844,293.1499938964844,0.0443329699337482,-1300.0753173828125,304.150146484375,0.559965968132019,0.0890728682279586,0.0824881494045257,293.7991027832031,297.1499938964844,293.1499938964844,0.0055164378136396,-426.1490783691406,298.2260131835937,0.4423584043979645,0.050000000745058,0.0498437099158763,293.1545715332031,297.1499938964844,293.1499938964844,0.2745179235935211,-3990.4296875,304.1428527832031,0.893622875213623,0.361268937587738,0.2533305287361145,293.2265319824219,297.1499938964844,293.1499938964844,0.3199738562107086,-6093.8427734375,304.1501770019531,0.934083104133606,0.4064605832099914,0.3866435587406158,293.2976989746094,297.1499938964844,293.1499938964844,0.0082351099699735,-2745.685791015625,300.72760009765625,0.4423584043979645,0.050000000745058,0.2364371120929718,291.1138000488281,291.1499938964844,264.7374572753906,263.4883728027344,281.29266357421875,293.4523010253906,291.1136474609375,1.0,0.2927038073539734,0.8408865332603455,0.8408865332603455,1.0,1.0,-1.2106237411499023,0.512765645980835,0.6978581547737122,0.2481809556484222,0.0,0.0,0.5805439352989197,72.3309326171875,85.0,-2.022803544998169,-11973.2685546875,249.66534423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210876464844,306.6723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17915.923828125,18000.0,0.0,0.0,0.2586593627929687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5904738306999207,0.5904799699783325,-6.168908839754295e-06,0.0,0.000262506364379,0.0,0.0,40.49661636352539,0.0,0.0,0.0,0.4015716314315796,4.0,0.0,1.0
387180,293.1623840332031,297.1499938964844,293.1499938964844,0.0443255640566349,-1299.9609375,304.1501159667969,0.5532787442207336,0.0889204815030098,0.0824781060218811,293.81024169921875,297.1499938964844,293.1499938964844,0.0053022815845906,-411.86126708984375,297.9691162109375,0.4362508952617645,0.050000000745058,0.0499872602522373,293.1393127441406,297.1499938964844,293.1499938964844,0.2773463129997253,-4023.483154296875,304.1405334472656,0.8873758912086487,0.3642482161521911,0.2554646730422973,293.2265014648437,297.1499938964844,293.1499938964844,0.3183710277080536,-6068.74267578125,304.1527709960937,0.9220919013023376,0.4045274257659912,0.3849610686302185,293.2981872558594,297.1499938964844,293.1499938964844,0.0081982081755995,-2738.609619140625,300.6746826171875,0.4362508952617645,0.050000000745058,0.237118050456047,291.11328125,291.1499938964844,264.7882995605469,263.532958984375,281.318115234375,293.4443359375,291.1133728027344,1.0,0.2970776557922363,0.840502917766571,0.840502917766571,1.0,1.0,-1.2121437788009644,0.5130534172058105,0.6990903615951538,0.2496051788330078,0.0,0.0,0.5854967832565308,76.01555633544922,88.0,-0.2765966355800628,-11960.4248046875,257.8314514160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,306.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.240234375,18000.0,0.0,0.0,0.2594931423664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600193440914154,0.6001996994018555,-6.2385779528995045e-06,0.0,0.0002633525582496,0.0,0.0,41.794578552246094,0.0,0.0,0.0,0.405187040567398,4.0,0.0,1.0
387240,293.1623840332031,297.1499938964844,293.1499938964844,0.0443255640566349,-1299.9609375,304.1501159667969,0.5532787442207336,0.0889204815030098,0.0824781060218811,293.81024169921875,297.1499938964844,293.1499938964844,0.0053022815845906,-411.86126708984375,297.9691162109375,0.4362508952617645,0.050000000745058,0.0499872602522373,293.1393127441406,297.1499938964844,293.1499938964844,0.2773463129997253,-4023.483154296875,304.1405334472656,0.8873758912086487,0.3642482161521911,0.2554646730422973,293.2265014648437,297.1499938964844,293.1499938964844,0.3183710277080536,-6068.74267578125,304.1527709960937,0.9220919013023376,0.4045274257659912,0.3849610686302185,293.2981872558594,297.1499938964844,293.1499938964844,0.0081982081755995,-2738.609619140625,300.6746826171875,0.4362508952617645,0.050000000745058,0.237118050456047,291.11328125,291.1499938964844,264.7882995605469,263.532958984375,281.318115234375,293.4443359375,291.1133728027344,1.0,0.2970776557922363,0.840502917766571,0.840502917766571,1.0,1.0,-1.2121437788009644,0.5130534172058105,0.6990903615951538,0.2496051788330078,0.0,0.0,0.5854967832565308,76.01555633544922,88.0,-0.2765966355800628,-11960.4248046875,257.8314514160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,306.563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.240234375,18000.0,0.0,0.0,0.2594931423664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600193440914154,0.6001996994018555,-6.2385779528995045e-06,0.0,0.0002633525582496,0.0,0.0,41.794578552246094,0.0,0.0,0.0,0.405187040567398,4.0,0.0,1.0
387300,293.16192626953125,297.1499938964844,293.1499938964844,0.0443270169198513,-1299.977294921875,304.15008544921875,0.5502391457557678,0.0888575315475463,0.0824833214282989,293.8156433105469,297.1499938964844,293.1499938964844,0.0051952600479125,-404.5755310058594,297.8401184082031,0.4335432350635528,0.050000000745058,0.0500563830137252,293.132080078125,297.1499938964844,293.1499938964844,0.2788208425045013,-4040.61279296875,304.1395874023437,0.8846642971038818,0.3658033311367035,0.2565836012363434,293.2264404296875,297.1499938964844,293.1499938964844,0.3175349533557892,-6055.76416015625,304.1537780761719,0.9165987968444824,0.4035700559616089,0.3841268718242645,293.2983703613281,297.1499938964844,293.1499938964844,0.0081789633259177,-2734.75927734375,300.6486511230469,0.4335432350635528,0.050000000745058,0.2374459356069564,291.1138916015625,291.1499938964844,264.81329345703125,263.55487060546875,281.3306579589844,293.4411315917969,291.1141052246094,1.0,0.2991674840450287,0.8403111100196838,0.8403111100196838,1.0,1.0,-1.2129684686660769,0.5132424831390381,0.6997260451316833,0.2502879500389099,0.0,0.0,0.5878441333770752,77.79056549072266,88.0,1.0620895624160769,-11956.3046875,261.80792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,306.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.28125,18000.0,0.0,0.0,0.2601024210453033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049470901489258,0.6049533486366272,-6.273601229622727e-06,0.0,0.0002639708982314,0.0,0.0,42.44355010986328,0.0,0.0,0.0,0.4069709181785583,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443308167159557,-1300.0247802734375,304.1500549316406,0.547370195388794,0.0888014212250709,0.0824942141771316,293.8209533691406,297.1499938964844,293.1499938964844,0.0050883549265563,-397.2037658691406,297.7106628417969,0.4310259222984314,0.050000000745058,0.0501240938901901,293.1252136230469,297.1499938964844,293.1499938964844,0.2803159058094024,-4057.91552734375,304.1387634277344,0.8821671605110168,0.3673815131187439,0.2577226459980011,293.2263488769531,297.1499938964844,293.1499938964844,0.3166785538196563,-6042.525390625,304.1546325683594,0.9114556908607484,0.4026199877262115,0.383297860622406,293.2984924316406,297.1499938964844,293.1499938964844,0.0081592574715614,-2730.718017578125,300.62286376953125,0.4310259222984314,0.050000000745058,0.2377671152353286,291.1151123046875,291.1499938964844,264.8380126953125,263.5765380859375,281.34307861328125,293.4384155273437,291.11541748046875,1.0,0.3012027144432068,0.8401015996932983,0.8401015996932983,1.0,1.0,-1.2138205766677856,0.5134544968605042,0.7003661394119263,0.2509426772594452,0.0,0.0,0.5900521874427795,79.52938842773438,91.0,2.521919012069702,-11953.3759765625,265.7255249023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,306.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.904296875,18000.0,0.0,0.0,0.2608150541782379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6095117926597595,0.6095181107521057,-6.307858257059706e-06,0.0,0.0002646941284183,0.0,0.0,43.07582473754883,0.0,0.0,0.0,0.4086940288543701,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.0443407632410526,-1300.137939453125,304.1500244140625,0.5420545339584351,0.0887026861310005,0.0825271755456924,293.8314208984375,297.1499938964844,293.1499938964844,0.0048742508515715,-382.1695861816406,297.4504089355469,0.4264647662639618,0.050000000745058,0.0502562932670116,293.1126708984375,297.1499938964844,293.1499938964844,0.2833184897899627,-4092.481689453125,304.13751220703125,0.8776665329933167,0.3705553114414215,0.2600231766700744,293.22607421875,297.1499938964844,293.1499938964844,0.3149170279502868,-6015.4130859375,304.1560363769531,0.9022716879844666,0.4007401466369629,0.381656140089035,293.29864501953125,297.1499938964844,293.1499938964844,0.0081185074523091,-2722.09423828125,300.5718688964844,0.4264647662639618,0.050000000745058,0.2383942157030105,291.1191101074219,291.1499938964844,264.88653564453125,263.619140625,281.3674011230469,293.4342956542969,291.1195983886719,1.0,0.3051387667655945,0.8396825194358826,0.8396825194358826,1.0,1.0,-1.2155627012252808,0.513933539390564,0.7016291618347168,0.2521522045135498,0.0,0.0,0.5939240455627441,82.9234848022461,94.0,5.4121928215026855,-11950.1240234375,273.4187927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,306.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.35546875,18000.0,0.0,0.0,0.2624614834785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177844405174255,0.6177908182144165,-6.371649305947358e-06,0.0,0.0002663650375325,0.0,0.0,44.24555587768555,0.0,0.0,0.0,0.4118430614471435,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.0443407632410526,-1300.137939453125,304.1500244140625,0.5420545339584351,0.0887026861310005,0.0825271755456924,293.8314208984375,297.1499938964844,293.1499938964844,0.0048742508515715,-382.1695861816406,297.4504089355469,0.4264647662639618,0.050000000745058,0.0502562932670116,293.1126708984375,297.1499938964844,293.1499938964844,0.2833184897899627,-4092.481689453125,304.13751220703125,0.8776665329933167,0.3705553114414215,0.2600231766700744,293.22607421875,297.1499938964844,293.1499938964844,0.3149170279502868,-6015.4130859375,304.1560363769531,0.9022716879844666,0.4007401466369629,0.381656140089035,293.29864501953125,297.1499938964844,293.1499938964844,0.0081185074523091,-2722.09423828125,300.5718688964844,0.4264647662639618,0.050000000745058,0.2383942157030105,291.1191101074219,291.1499938964844,264.88653564453125,263.619140625,281.3674011230469,293.4342956542969,291.1195983886719,1.0,0.3051387667655945,0.8396825194358826,0.8396825194358826,1.0,1.0,-1.2155627012252808,0.513933539390564,0.7016291618347168,0.2521522045135498,0.0,0.0,0.5939240455627441,82.9234848022461,94.0,5.4121928215026855,-11950.1240234375,273.4187927246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.020263671875,306.3955383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17926.35546875,18000.0,0.0,0.0,0.2624614834785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6177844405174255,0.6177908182144165,-6.371649305947358e-06,0.0,0.0002663650375325,0.0,0.0,44.24555587768555,0.0,0.0,0.0,0.4118430614471435,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443483628332614,-1300.1895751953125,304.1499938964844,0.537199854850769,0.0886125564575195,0.08256746083498,293.8417053222656,297.1499938964844,293.1499938964844,0.0046602124348282,-366.8013000488281,297.1880798339844,0.4224199950695038,0.050000000745058,0.0503852404654026,293.1019287109375,297.1499938964844,293.1499938964844,0.2862778604030609,-4126.32666015625,304.1367492675781,0.8736538290977478,0.3736870586872101,0.2623059749603271,293.2257385253906,297.1499938964844,293.1499938964844,0.3131052553653717,-5987.63671875,304.1570129394531,0.8940818309783936,0.3988839983940124,0.3800345361232757,293.2987976074219,297.1499938964844,293.1499938964844,0.00807626824826,-2712.853271484375,300.521484375,0.4224199950695038,0.050000000745058,0.2390058934688568,291.1249084472656,291.1499938964844,264.9339599609375,263.6607666015625,281.3908386230469,293.4317626953125,291.1255798339844,1.0,0.3089250326156616,0.8392634987831116,0.8392634987831116,1.0,1.0,-1.2172938585281372,0.5144616365432739,0.7028322815895081,0.2532040774822235,0.0,0.0,0.5968945026397705,86.2311782836914,97.0,7.876464366912842,-11949.10546875,280.9501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,306.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.64453125,18000.0,0.0,0.0,0.2642814517021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244901418685913,0.624496579170227,-6.425466835935367e-06,0.0,0.0002682120830286,0.0,0.0,45.21944427490234,0.0,0.0,0.0,0.4144249558448791,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443483628332614,-1300.1895751953125,304.1499938964844,0.537199854850769,0.0886125564575195,0.08256746083498,293.8417053222656,297.1499938964844,293.1499938964844,0.0046602124348282,-366.8013000488281,297.1880798339844,0.4224199950695038,0.050000000745058,0.0503852404654026,293.1019287109375,297.1499938964844,293.1499938964844,0.2862778604030609,-4126.32666015625,304.1367492675781,0.8736538290977478,0.3736870586872101,0.2623059749603271,293.2257385253906,297.1499938964844,293.1499938964844,0.3131052553653717,-5987.63671875,304.1570129394531,0.8940818309783936,0.3988839983940124,0.3800345361232757,293.2987976074219,297.1499938964844,293.1499938964844,0.00807626824826,-2712.853271484375,300.521484375,0.4224199950695038,0.050000000745058,0.2390058934688568,291.1249084472656,291.1499938964844,264.9339599609375,263.6607666015625,281.3908386230469,293.4317626953125,291.1255798339844,1.0,0.3089250326156616,0.8392634987831116,0.8392634987831116,1.0,1.0,-1.2172938585281372,0.5144616365432739,0.7028322815895081,0.2532040774822235,0.0,0.0,0.5968945026397705,86.2311782836914,97.0,7.876464366912842,-11949.10546875,280.9501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,306.338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.64453125,18000.0,0.0,0.0,0.2642814517021179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6244901418685913,0.624496579170227,-6.425466835935367e-06,0.0,0.0002682120830286,0.0,0.0,45.21944427490234,0.0,0.0,0.0,0.4144249558448791,4.0,0.0,1.0
387660,293.15887451171875,297.1499938964844,293.1499938964844,0.044348157942295,-1300.0972900390625,304.1499938964844,0.5327022671699524,0.0885206535458564,0.0826063677668571,293.8518371582031,297.1499938964844,293.1499938964844,0.0044461474753916,-351.12213134765625,296.92352294921875,0.4187799394130707,0.050000000745058,0.0505120828747749,293.0930480957031,297.1499938964844,293.1499938964844,0.2891358137130737,-4158.8154296875,304.13641357421875,0.8699628710746765,0.3767082989215851,0.2645214796066284,293.225341796875,297.1499938964844,293.1499938964844,0.3112621009349823,-5959.44580078125,304.1577453613281,0.8863831162452698,0.3970463871955871,0.3784294128417969,293.2989501953125,297.1499938964844,293.1499938964844,0.0080328248441219,-2703.119140625,300.4713439941406,0.4187799394130707,0.050000000745058,0.239607572555542,291.1319580078125,291.1499938964844,264.9802551269531,263.70147705078125,281.413330078125,293.4305419921875,291.1327209472656,1.0,0.3125906586647033,0.8388350605964661,0.8388350605964661,1.0,1.0,-1.2189480066299438,0.5150091052055359,0.7039388418197632,0.2540777027606964,0.0,0.0,0.5988314747810364,89.48043060302734,100.0,9.651846885681152,-11948.8173828125,288.3498840332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,306.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3671875,18000.0,0.0,0.0,0.2661288678646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292622089385986,0.6292686462402344,-6.465806109190453e-06,0.0,0.0002700869808904,0.0,0.0,45.93185424804688,0.0,0.0,0.0,0.4162865281105041,4.0,0.0,1.0
387720,293.15887451171875,297.1499938964844,293.1499938964844,0.044348157942295,-1300.0972900390625,304.1499938964844,0.5327022671699524,0.0885206535458564,0.0826063677668571,293.8518371582031,297.1499938964844,293.1499938964844,0.0044461474753916,-351.12213134765625,296.92352294921875,0.4187799394130707,0.050000000745058,0.0505120828747749,293.0930480957031,297.1499938964844,293.1499938964844,0.2891358137130737,-4158.8154296875,304.13641357421875,0.8699628710746765,0.3767082989215851,0.2645214796066284,293.225341796875,297.1499938964844,293.1499938964844,0.3112621009349823,-5959.44580078125,304.1577453613281,0.8863831162452698,0.3970463871955871,0.3784294128417969,293.2989501953125,297.1499938964844,293.1499938964844,0.0080328248441219,-2703.119140625,300.4713439941406,0.4187799394130707,0.050000000745058,0.239607572555542,291.1319580078125,291.1499938964844,264.9802551269531,263.70147705078125,281.413330078125,293.4305419921875,291.1327209472656,1.0,0.3125906586647033,0.8388350605964661,0.8388350605964661,1.0,1.0,-1.2189480066299438,0.5150091052055359,0.7039388418197632,0.2540777027606964,0.0,0.0,0.5988314747810364,89.48043060302734,100.0,9.651846885681152,-11948.8173828125,288.3498840332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,306.29986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.3671875,18000.0,0.0,0.0,0.2661288678646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292622089385986,0.6292686462402344,-6.465806109190453e-06,0.0,0.0002700869808904,0.0,0.0,45.93185424804688,0.0,0.0,0.0,0.4162865281105041,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.044335763901472,-1299.7962646484375,304.1500244140625,0.528486967086792,0.0884174704551696,0.0826361551880836,293.86199951171875,297.1499938964844,293.1499938964844,0.0042316103354096,-335.1303100585937,296.6561279296875,0.4154629409313202,0.050000000745058,0.0506375841796398,293.0860900878906,297.1499938964844,293.1499938964844,0.2918508052825928,-4189.509765625,304.13641357421875,0.8664799928665161,0.3795680701732635,0.2666318714618683,293.22491455078125,297.1499938964844,293.1499938964844,0.3094048500061035,-5931.08056640625,304.15826416015625,0.8791109919548035,0.3952228724956512,0.3768371939659118,293.2992248535156,297.1499938964844,293.1499938964844,0.0079884426668286,-2693.01123046875,300.421142578125,0.4154629409313202,0.050000000745058,0.2402029037475586,291.1397399902344,291.1499938964844,265.02545166015625,263.74127197265625,281.4349060058594,293.4305725097656,291.1405334472656,1.0,0.3161545991897583,0.8384066224098206,0.8384066224098206,1.0,1.0,-1.2204711437225342,0.5155497789382935,0.7049213647842407,0.2547671198844909,0.0,0.0,0.5996795296669006,92.68995666503906,103.0,10.658574104309082,-11947.943359375,295.6327209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,306.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.97265625,18000.0,0.0,0.0,0.2678775787353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631893515586853,0.6319000124931335,-6.490391569968779e-06,0.0,0.000271861674264,0.0,0.0,46.340919494628906,0.0,0.0,0.0,0.4173372089862823,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.044335763901472,-1299.7962646484375,304.1500244140625,0.528486967086792,0.0884174704551696,0.0826361551880836,293.86199951171875,297.1499938964844,293.1499938964844,0.0042316103354096,-335.1303100585937,296.6561279296875,0.4154629409313202,0.050000000745058,0.0506375841796398,293.0860900878906,297.1499938964844,293.1499938964844,0.2918508052825928,-4189.509765625,304.13641357421875,0.8664799928665161,0.3795680701732635,0.2666318714618683,293.22491455078125,297.1499938964844,293.1499938964844,0.3094048500061035,-5931.08056640625,304.15826416015625,0.8791109919548035,0.3952228724956512,0.3768371939659118,293.2992248535156,297.1499938964844,293.1499938964844,0.0079884426668286,-2693.01123046875,300.421142578125,0.4154629409313202,0.050000000745058,0.2402029037475586,291.1397399902344,291.1499938964844,265.02545166015625,263.74127197265625,281.4349060058594,293.4305725097656,291.1405334472656,1.0,0.3161545991897583,0.8384066224098206,0.8384066224098206,1.0,1.0,-1.2204711437225342,0.5155497789382935,0.7049213647842407,0.2547671198844909,0.0,0.0,0.5996795296669006,92.68995666503906,103.0,10.658574104309082,-11947.943359375,295.6327209472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7978210449219,306.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.97265625,18000.0,0.0,0.0,0.2678775787353515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631893515586853,0.6319000124931335,-6.490391569968779e-06,0.0,0.000271861674264,0.0,0.0,46.340919494628906,0.0,0.0,0.0,0.4173372089862823,4.0,0.0,1.0
387900,293.1580505371094,297.1499938964844,293.1499938964844,0.0443231500685215,-1299.53955078125,304.1500549316406,0.5264657139778137,0.0883582681417465,0.0826447829604148,293.8671569824219,297.1499938964844,293.1499938964844,0.0041239033453166,-327.0071105957031,296.5210876464844,0.4139054417610168,0.050000000745058,0.0506999976933002,293.08331298828125,297.1499938964844,293.1499938964844,0.2931449115276336,-4204.08349609375,304.13653564453125,0.8647910356521606,0.3809247314929962,0.267638236284256,293.2247009277344,297.1499938964844,293.1499938964844,0.3084756433963775,-5916.900390625,304.158447265625,0.8756202459335327,0.3943151533603668,0.3760449290275574,293.29937744140625,297.1499938964844,293.1499938964844,0.0079659428447484,-2687.84375,300.3959350585937,0.4139054417610168,0.050000000745058,0.2404989600181579,291.1437072753906,291.1499938964844,265.04766845703125,263.7608337402344,281.4454040527344,293.4310607910156,291.1445007324219,1.0,0.3179023265838623,0.8381924033164978,0.8381924033164978,1.0,1.0,-1.221168875694275,0.5158089995384216,0.7053598165512085,0.2550442218780517,0.0,0.0,0.599693775177002,94.28385925292967,103.0,10.881141662597656,-11946.8955078125,299.231689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889709472656,306.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.013671875,18000.0,0.0,0.0,0.2686809003353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323788166046143,0.6323853135108948,-6.4963883232849184e-06,0.0,0.0002726769598666,0.0,0.0,46.42498016357422,0.0,0.0,0.0,0.4175453186035156,4.0,0.0,1.0
387960,293.1578674316406,297.1499938964844,293.1499938964844,0.0443054586648941,-1299.19970703125,304.1500549316406,0.5244933366775513,0.0882925391197204,0.0826479271054267,293.8723449707031,297.1499938964844,293.1499938964844,0.0040159178897738,-318.8049621582031,296.3851013183594,0.4124057590961456,0.050000000745058,0.0507622584700584,293.0809631347656,297.1499938964844,293.1499938964844,0.2943944334983825,-4218.1220703125,304.13671875,0.8631275296211243,0.3822296261787414,0.268609344959259,293.2244873046875,297.1499938964844,293.1499938964844,0.307548314332962,-5902.7529296875,304.1585998535156,0.8722192645072937,0.3934094607830047,0.3752545416355133,293.2995910644531,297.1499938964844,293.1499938964844,0.0079432735219597,-2682.617431640625,300.37060546875,0.4124057590961456,0.050000000745058,0.24079430103302,291.14764404296875,291.1499938964844,265.069580078125,263.7801818847656,281.4557800292969,293.43182373046875,291.1484375,1.0,0.3196293115615845,0.8379755020141602,0.8379755020141602,1.0,1.0,-1.221818923950195,0.5160568952560425,0.7057620286941528,0.2552789449691772,0.0,0.0,0.5994486212730408,95.87252807617188,106.0,10.928587913513184,-11945.263671875,302.8038635253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,306.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.970703125,18000.0,0.0,0.0,0.2694225311279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323277354240417,0.6323342323303223,-6.498247785202693e-06,0.0,0.0002734296431299,0.0,0.0,46.43040084838867,0.0,0.0,0.0,0.4175476729869842,4.0,0.0,1.0
