time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1576538085937,297.1499938964844,293.1499938964844,0.0442532710731029,-1298.2489013671875,304.150146484375,0.520676851272583,0.0881387591361999,0.0826347768306732,293.88287353515625,297.1499938964844,293.1499938964844,0.0037990021519362,-302.17095947265625,296.110107421875,0.4095564782619476,0.050000000745058,0.0508864633738994,293.0775146484375,297.1499938964844,293.1499938964844,0.2967572808265686,-4244.583984375,304.13720703125,0.8598586320877075,0.3846777975559234,0.2704405784606933,293.2240905761719,297.1499938964844,293.1499938964844,0.3057056367397308,-5874.65380859375,304.1587829589844,0.86567223072052,0.3916025161743164,0.3736782371997833,293.3001403808594,297.1499938964844,293.1499938964844,0.0078975185751914,-2672.0322265625,300.3194580078125,0.4095564782619476,0.050000000745058,0.2413834780454635,291.1552429199219,291.1499938964844,265.1126708984375,263.8182067871094,281.47607421875,293.43408203125,291.1559753417969,1.0,0.3230248689651489,0.8375416398048401,0.8375416398048401,1.0,1.0,-1.2229655981063845,0.516508936882019,0.7064566016197205,0.2556347846984863,0.0,0.0,0.5982342958450317,99.03743743896484,109.0,10.51512336730957,-11939.8251953125,309.8685607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033752441406,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.943359375,18000.0,0.0,0.0,0.2706865668296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306971907615662,0.6307036876678467,-6.490032774308929e-06,0.0,0.0002747124526649,0.0,0.0,46.21652221679688,0.0,0.0,0.0,0.4169652163982391,4.0,0.0,1.0
388080,293.1576538085937,297.1499938964844,293.1499938964844,0.0442532710731029,-1298.2489013671875,304.150146484375,0.520676851272583,0.0881387591361999,0.0826347768306732,293.88287353515625,297.1499938964844,293.1499938964844,0.0037990021519362,-302.17095947265625,296.110107421875,0.4095564782619476,0.050000000745058,0.0508864633738994,293.0775146484375,297.1499938964844,293.1499938964844,0.2967572808265686,-4244.583984375,304.13720703125,0.8598586320877075,0.3846777975559234,0.2704405784606933,293.2240905761719,297.1499938964844,293.1499938964844,0.3057056367397308,-5874.65380859375,304.1587829589844,0.86567223072052,0.3916025161743164,0.3736782371997833,293.3001403808594,297.1499938964844,293.1499938964844,0.0078975185751914,-2672.0322265625,300.3194580078125,0.4095564782619476,0.050000000745058,0.2413834780454635,291.1552429199219,291.1499938964844,265.1126708984375,263.8182067871094,281.47607421875,293.43408203125,291.1559753417969,1.0,0.3230248689651489,0.8375416398048401,0.8375416398048401,1.0,1.0,-1.2229655981063845,0.516508936882019,0.7064566016197205,0.2556347846984863,0.0,0.0,0.5982342958450317,99.03743743896484,109.0,10.51512336730957,-11939.8251953125,309.8685607910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033752441406,306.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.943359375,18000.0,0.0,0.0,0.2706865668296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6306971907615662,0.6307036876678467,-6.490032774308929e-06,0.0,0.0002747124526649,0.0,0.0,46.21652221679688,0.0,0.0,0.0,0.4169652163982391,4.0,0.0,1.0
388140,293.1576232910156,297.1499938964844,293.1499938964844,0.0441769175231456,-1296.9119873046875,304.15020751953125,0.5170094966888428,0.0879513919353485,0.0825920403003692,293.8935546875,297.1499938964844,293.1499938964844,0.0035805306397378,-285.2332458496094,295.83087158203125,0.4068732857704162,0.050000000745058,0.051010325551033,293.0755615234375,297.1499938964844,293.1499938964844,0.2989415824413299,-4268.9560546875,304.1378479003906,0.8566511869430542,0.3869127631187439,0.2721218168735504,293.2237243652344,297.1499938964844,293.1499938964844,0.3038873970508575,-5846.93994140625,304.1589050292969,0.8594450950622559,0.3897995352745056,0.3721058666706085,293.3008728027344,297.1499938964844,293.1499938964844,0.0078512970358133,-2661.322265625,300.2675170898437,0.4068732857704162,0.050000000745058,0.2419710159301757,291.1620788574219,291.1499938964844,265.1546936035156,263.8554077148437,281.4960327148437,293.4372253417969,291.1627197265625,1.0,0.3263466954231262,0.8371078372001648,0.8371078372001648,1.0,1.0,-1.2238988876342771,0.5168883204460144,0.7070106267929077,0.2558672428131103,0.0,0.0,0.596153974533081,102.18868255615234,112.0,9.516399383544922,-11930.947265625,316.8262023925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,306.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.669921875,18000.0,0.0,0.0,0.2716124951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272017955780029,0.6272082328796387,-6.467114872066304e-06,0.0,0.0002756521571427,0.0,0.0,45.72990798950195,0.0,0.0,0.0,0.4156669080257416,4.0,0.0,1.0
388200,293.1576232910156,297.1499938964844,293.1499938964844,0.0441769175231456,-1296.9119873046875,304.15020751953125,0.5170094966888428,0.0879513919353485,0.0825920403003692,293.8935546875,297.1499938964844,293.1499938964844,0.0035805306397378,-285.2332458496094,295.83087158203125,0.4068732857704162,0.050000000745058,0.051010325551033,293.0755615234375,297.1499938964844,293.1499938964844,0.2989415824413299,-4268.9560546875,304.1378479003906,0.8566511869430542,0.3869127631187439,0.2721218168735504,293.2237243652344,297.1499938964844,293.1499938964844,0.3038873970508575,-5846.93994140625,304.1589050292969,0.8594450950622559,0.3897995352745056,0.3721058666706085,293.3008728027344,297.1499938964844,293.1499938964844,0.0078512970358133,-2661.322265625,300.2675170898437,0.4068732857704162,0.050000000745058,0.2419710159301757,291.1620788574219,291.1499938964844,265.1546936035156,263.8554077148437,281.4960327148437,293.4372253417969,291.1627197265625,1.0,0.3263466954231262,0.8371078372001648,0.8371078372001648,1.0,1.0,-1.2238988876342771,0.5168883204460144,0.7070106267929077,0.2558672428131103,0.0,0.0,0.596153974533081,102.18868255615234,112.0,9.516399383544922,-11930.947265625,316.8262023925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,306.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.669921875,18000.0,0.0,0.0,0.2716124951839447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6272017955780029,0.6272082328796387,-6.467114872066304e-06,0.0,0.0002756521571427,0.0,0.0,45.72990798950195,0.0,0.0,0.0,0.4156669080257416,4.0,0.0,1.0
388260,293.15777587890625,297.1499938964844,293.1499938964844,0.0440755374729633,-1295.1793212890625,304.1502990722656,0.5134719014167786,0.0877280086278915,0.0825170949101448,293.90435791015625,297.1499938964844,293.1499938964844,0.0033602388575673,-268.0011901855469,295.5472412109375,0.4043191075325012,0.050000000745058,0.0511339046061039,293.0748291015625,297.1499938964844,293.1499938964844,0.3009656369686126,-4291.478515625,304.1385192871094,0.8535017371177673,0.3889505863189697,0.2736626863479614,293.223388671875,297.1499938964844,293.1499938964844,0.3021016716957092,-5819.73095703125,304.1589050292969,0.8535155653953552,0.3879988491535187,0.3705356419086456,293.3017272949219,297.1499938964844,293.1499938964844,0.0078047299757599,-2650.54443359375,300.214599609375,0.4043191075325012,0.050000000745058,0.2425572276115417,291.1678466796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5158386230469,293.4410705566406,291.1683654785156,1.0,0.3296002745628357,0.8366740345954895,0.8366740345954895,1.0,1.0,-1.224625825881958,0.5171845555305481,0.7074412703514099,0.2560169100761413,0.0,0.0,0.5933744311332703,105.32882690429688,115.0,8.068449974060059,-11918.26953125,323.6813659667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28515625,18000.0,0.0,0.0,0.2721690237522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221635937690735,0.6221700310707092,-6.431971087295096e-06,0.0,0.0002762169751804,0.0,0.0,45.0221061706543,0.0,0.0,0.0,0.4137790501117706,4.0,0.0,1.0
388320,293.15777587890625,297.1499938964844,293.1499938964844,0.0440755374729633,-1295.1793212890625,304.1502990722656,0.5134719014167786,0.0877280086278915,0.0825170949101448,293.90435791015625,297.1499938964844,293.1499938964844,0.0033602388575673,-268.0011901855469,295.5472412109375,0.4043191075325012,0.050000000745058,0.0511339046061039,293.0748291015625,297.1499938964844,293.1499938964844,0.3009656369686126,-4291.478515625,304.1385192871094,0.8535017371177673,0.3889505863189697,0.2736626863479614,293.223388671875,297.1499938964844,293.1499938964844,0.3021016716957092,-5819.73095703125,304.1589050292969,0.8535155653953552,0.3879988491535187,0.3705356419086456,293.3017272949219,297.1499938964844,293.1499938964844,0.0078047299757599,-2650.54443359375,300.214599609375,0.4043191075325012,0.050000000745058,0.2425572276115417,291.1678466796875,291.1499938964844,265.1957397460937,263.89178466796875,281.5158386230469,293.4410705566406,291.1683654785156,1.0,0.3296002745628357,0.8366740345954895,0.8366740345954895,1.0,1.0,-1.224625825881958,0.5171845555305481,0.7074412703514099,0.2560169100761413,0.0,0.0,0.5933744311332703,105.32882690429688,115.0,8.068449974060059,-11918.26953125,323.6813659667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,306.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.28515625,18000.0,0.0,0.0,0.2721690237522125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6221635937690735,0.6221700310707092,-6.431971087295096e-06,0.0,0.0002762169751804,0.0,0.0,45.0221061706543,0.0,0.0,0.0,0.4137790501117706,4.0,0.0,1.0
388380,293.1580810546875,297.1499938964844,293.1499938964844,0.0439490340650081,-1293.05224609375,304.1504211425781,0.5100501775741577,0.0874677374958992,0.0824087336659431,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376669649034,-250.4679412841797,295.2589416503906,0.4018606543540954,0.050000000745058,0.0512571968138217,293.0750732421875,297.1499938964844,293.1499938964844,0.3028493225574493,-4312.40087890625,304.1391906738281,0.8504124879837036,0.3908092677593231,0.2750754058361053,293.2231140136719,297.1499938964844,293.1499938964844,0.3003537952899933,-5793.1044921875,304.1588439941406,0.8478623032569885,0.3861995637416839,0.3689665794372558,293.3027648925781,297.1499938964844,293.1499938964844,0.007757875137031,-2639.729248046875,300.1606140136719,0.4018606543540954,0.050000000745058,0.2431420683860778,291.1723327636719,291.1499938964844,265.2357482910156,263.9273681640625,281.53570556640625,293.4454650878906,291.1727294921875,1.0,0.3327898979187011,0.836240291595459,0.836240291595459,1.0,1.0,-1.2251582145690918,0.5173907279968262,0.7077674269676208,0.2561224699020386,0.0,0.0,0.5900742411613464,108.45893096923828,103.0,6.335134506225586,-11901.6669921875,330.4378967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,306.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.28125,18000.0,0.0,0.0,0.272343635559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159458756446838,0.6159522533416748,-6.387484518199926e-06,0.0,0.0002763941593002,0.0,0.0,44.15153503417969,0.0,0.0,0.0,0.4114446938037872,4.0,0.0,1.0
388440,293.1580810546875,297.1499938964844,293.1499938964844,0.0439490340650081,-1293.05224609375,304.1504211425781,0.5100501775741577,0.0874677374958992,0.0824087336659431,293.9152526855469,297.1499938964844,293.1499938964844,0.0031376669649034,-250.4679412841797,295.2589416503906,0.4018606543540954,0.050000000745058,0.0512571968138217,293.0750732421875,297.1499938964844,293.1499938964844,0.3028493225574493,-4312.40087890625,304.1391906738281,0.8504124879837036,0.3908092677593231,0.2750754058361053,293.2231140136719,297.1499938964844,293.1499938964844,0.3003537952899933,-5793.1044921875,304.1588439941406,0.8478623032569885,0.3861995637416839,0.3689665794372558,293.3027648925781,297.1499938964844,293.1499938964844,0.007757875137031,-2639.729248046875,300.1606140136719,0.4018606543540954,0.050000000745058,0.2431420683860778,291.1723327636719,291.1499938964844,265.2357482910156,263.9273681640625,281.53570556640625,293.4454650878906,291.1727294921875,1.0,0.3327898979187011,0.836240291595459,0.836240291595459,1.0,1.0,-1.2251582145690918,0.5173907279968262,0.7077674269676208,0.2561224699020386,0.0,0.0,0.5900742411613464,108.45893096923828,103.0,6.335134506225586,-11901.6669921875,330.4378967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678039550781,306.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.28125,18000.0,0.0,0.0,0.272343635559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159458756446838,0.6159522533416748,-6.387484518199926e-06,0.0,0.0002763941593002,0.0,0.0,44.15153503417969,0.0,0.0,0.0,0.4114446938037872,4.0,0.0,1.0
388500,293.1582336425781,297.1499938964844,293.1499938964844,0.0438166372478008,-1290.8544921875,304.15057373046875,0.5099335312843323,0.0873336195945739,0.0822799280285835,293.92071533203125,297.1499938964844,293.1499938964844,0.0030215233564376,-241.2769775390625,295.11328125,0.4020044505596161,0.050000000745058,0.0512498877942562,293.07537841796875,297.1499938964844,293.1499938964844,0.3036786317825317,-4321.5546875,304.1396484375,0.8512887954711914,0.3916936218738556,0.275691270828247,293.2229309082031,297.1499938964844,293.1499938964844,0.2994254231452942,-5778.90771484375,304.158935546875,0.8474944829940796,0.3853068053722381,0.36811563372612,293.30328369140625,297.1499938964844,293.1499938964844,0.0077214804477989,-2630.78466796875,300.1333923339844,0.4020044505596161,0.050000000745058,0.243107408285141,291.17431640625,291.1499938964844,265.2554016113281,263.94488525390625,281.546142578125,293.4477233886719,291.1747741699219,1.0,0.3322241604328155,0.8360233902931213,0.8360233902931213,1.0,1.0,-1.2246718406677246,0.5171470642089844,0.7075247764587402,0.2560018002986908,0.0,0.0,0.5882592797279358,108.26701354980467,103.0,6.265600681304932,-11888.251953125,329.8237609863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,306.367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1796875,18000.0,0.0,0.0,0.2722915709018707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6125142574310303,0.6125205755233765,-6.3627667259424925e-06,0.0,0.0002763413358479,0.0,0.0,43.67451477050781,0.0,0.0,0.0,0.4101565480232239,4.0,0.0,1.0
388560,293.1583251953125,297.1499938964844,293.1499938964844,0.0436456985771656,-1288.017822265625,304.1507873535156,0.5108693242073059,0.0872118473052978,0.0821153223514556,293.9261779785156,297.1499938964844,293.1499938964844,0.0029022400267422,-231.8060302734375,294.9672546386719,0.4030390083789825,0.050000000745058,0.0511976443231105,293.0757141113281,297.1499938964844,293.1499938964844,0.3044312298297882,-4329.818359375,304.1401672363281,0.8537646532058716,0.3925758302211761,0.276266485452652,293.22271728515625,297.1499938964844,293.1499938964844,0.2984444200992584,-5763.8583984375,304.1590881347656,0.8487107753753662,0.3844287991523742,0.367230623960495,293.3038024902344,297.1499938964844,293.1499938964844,0.0076765180565416,-2619.390380859375,300.1064147949219,0.4030390083789825,0.050000000745058,0.2428595870733261,291.1770324707031,291.1499938964844,265.2747802734375,263.9621887207031,281.5567932128906,293.44989013671875,291.1776428222656,1.0,0.3306769430637359,0.8358092904090881,0.8358092904090881,1.0,1.0,-1.2237424850463867,0.516701877117157,0.7070406079292297,0.2557723224163055,0.0,0.0,0.5861891508102417,106.93054962158205,91.0,7.209296226501465,-11871.0634765625,326.6324768066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0457458496094,306.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.787109375,18000.0,0.0,0.0,0.2721392810344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6087570786476135,0.6087633967399597,-6.336170827125898e-06,0.0,0.0002761867654044,0.0,0.0,43.15838241577149,0.0,0.0,0.0,0.408748984336853,4.0,0.0,1.0
388620,293.1582946777344,297.1499938964844,293.1499938964844,0.0432512685656547,-1281.4869384765625,304.15118408203125,0.5151107311248779,0.0870043411850929,0.0817339643836021,293.93701171875,297.1499938964844,293.1499938964844,0.0026582907885313,-212.3763122558593,294.67315673828125,0.4070111513137817,0.050000000745058,0.0510038211941719,293.0764465332031,297.1499938964844,293.1499938964844,0.3058101236820221,-4344.92529296875,304.1411437988281,0.8622769713401794,0.3943112194538116,0.2773367762565613,293.2220458984375,297.1499938964844,293.1499938964844,0.2964266538619995,-5732.86767578125,304.159423828125,0.8546096682548523,0.3827193975448608,0.3654142022132873,293.3046264648437,297.1499938964844,293.1499938964844,0.0075709312222898,-2592.068115234375,300.0528564453125,0.4070111513137817,0.050000000745058,0.2419401705265045,291.1830444335937,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.45428466796875,291.1835632324219,1.0,0.3252254128456116,0.8353811502456665,0.8353811502456665,1.0,1.0,-1.2210533618927002,0.5154263973236084,0.7056269645690918,0.255130261182785,0.0,0.0,0.5813770890235901,101.98371887207033,79.0,7.794575214385986,-11825.095703125,315.1810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.19921875,18000.0,0.0,0.0,0.2715237140655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998954772949219,0.5999017953872681,-6.274390671023866e-06,0.0,0.0002755620516836,0.0,0.0,41.96077728271485,0.0,0.0,0.0,0.4054597020149231,4.0,0.0,1.0
388680,293.1582946777344,297.1499938964844,293.1499938964844,0.0432512685656547,-1281.4869384765625,304.15118408203125,0.5151107311248779,0.0870043411850929,0.0817339643836021,293.93701171875,297.1499938964844,293.1499938964844,0.0026582907885313,-212.3763122558593,294.67315673828125,0.4070111513137817,0.050000000745058,0.0510038211941719,293.0764465332031,297.1499938964844,293.1499938964844,0.3058101236820221,-4344.92529296875,304.1411437988281,0.8622769713401794,0.3943112194538116,0.2773367762565613,293.2220458984375,297.1499938964844,293.1499938964844,0.2964266538619995,-5732.86767578125,304.159423828125,0.8546096682548523,0.3827193975448608,0.3654142022132873,293.3046264648437,297.1499938964844,293.1499938964844,0.0075709312222898,-2592.068115234375,300.0528564453125,0.4070111513137817,0.050000000745058,0.2419401705265045,291.1830444335937,291.1499938964844,265.3128662109375,263.9962463378906,281.5785827636719,293.45428466796875,291.1835632324219,1.0,0.3252254128456116,0.8353811502456665,0.8353811502456665,1.0,1.0,-1.2210533618927002,0.5154263973236084,0.7056269645690918,0.255130261182785,0.0,0.0,0.5813770890235901,101.98371887207033,79.0,7.794575214385986,-11825.095703125,315.1810302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319274902344,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.19921875,18000.0,0.0,0.0,0.2715237140655517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998954772949219,0.5999017953872681,-6.274390671023866e-06,0.0,0.0002755620516836,0.0,0.0,41.96077728271485,0.0,0.0,0.0,0.4054597020149231,4.0,0.0,1.0
388740,293.1581115722656,297.1499938964844,293.1499938964844,0.0428213067352771,-1274.399658203125,304.1514892578125,0.5222448110580444,0.0868354812264442,0.081310249865055,293.94775390625,297.1499938964844,293.1499938964844,0.0024103284813463,-192.5836639404297,294.3750305175781,0.413279116153717,0.050000000745058,0.0507257580757141,293.0774841308594,297.1499938964844,293.1499938964844,0.307060956954956,-4358.625,304.1419982910156,0.8750471472740173,0.3959628939628601,0.2782964408397674,293.2211608886719,297.1499938964844,293.1499938964844,0.2944114506244659,-5701.9296875,304.1596374511719,0.8646242022514343,0.3810710608959198,0.3635715544223785,293.30523681640625,297.1499938964844,293.1499938964844,0.0074525419622659,-2560.948486328125,299.9993591308594,0.413279116153717,0.050000000745058,0.2406211495399475,291.1879577636719,291.1499938964844,265.3500061035156,264.02960205078125,281.6012268066406,293.4591369628906,291.1883850097656,1.0,0.3174113631248474,0.8349529504776001,0.8349529504776001,1.0,1.0,-1.217568039894104,0.5137748718261719,0.7037931680679321,0.2543336451053619,0.0,0.0,0.57597416639328,94.89307403564452,67.0,6.731213092803955,-11767.3798828125,299.0040283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,306.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.4140625,18000.0,0.0,0.0,0.2704851925373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897327065467834,0.5897389650344849,-6.203284101502504e-06,0.0,0.0002745080855675,0.0,0.0,40.61080932617188,0.0,0.0,0.0,0.4017070531845093,4.0,0.0,1.0
388800,293.1581115722656,297.1499938964844,293.1499938964844,0.0428213067352771,-1274.399658203125,304.1514892578125,0.5222448110580444,0.0868354812264442,0.081310249865055,293.94775390625,297.1499938964844,293.1499938964844,0.0024103284813463,-192.5836639404297,294.3750305175781,0.413279116153717,0.050000000745058,0.0507257580757141,293.0774841308594,297.1499938964844,293.1499938964844,0.307060956954956,-4358.625,304.1419982910156,0.8750471472740173,0.3959628939628601,0.2782964408397674,293.2211608886719,297.1499938964844,293.1499938964844,0.2944114506244659,-5701.9296875,304.1596374511719,0.8646242022514343,0.3810710608959198,0.3635715544223785,293.30523681640625,297.1499938964844,293.1499938964844,0.0074525419622659,-2560.948486328125,299.9993591308594,0.413279116153717,0.050000000745058,0.2406211495399475,291.1879577636719,291.1499938964844,265.3500061035156,264.02960205078125,281.6012268066406,293.4591369628906,291.1883850097656,1.0,0.3174113631248474,0.8349529504776001,0.8349529504776001,1.0,1.0,-1.217568039894104,0.5137748718261719,0.7037931680679321,0.2543336451053619,0.0,0.0,0.57597416639328,94.89307403564452,67.0,6.731213092803955,-11767.3798828125,299.0040283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245178222656,306.4571228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.4140625,18000.0,0.0,0.0,0.2704851925373077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897327065467834,0.5897389650344849,-6.203284101502504e-06,0.0,0.0002745080855675,0.0,0.0,40.61080932617188,0.0,0.0,0.0,0.4017070531845093,4.0,0.0,1.0
388860,293.1526184082031,297.1499938964844,293.1499938964844,0.0430948473513126,-1278.91845703125,304.1505126953125,0.534589946269989,0.0877479314804077,0.0816099643707275,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744712721556,-173.75584411621094,294.0872497558594,0.4223847985267639,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089331090450287,-4379.7021484375,304.1415100097656,0.892900288105011,0.3984407186508178,0.2796688079833984,293.2150573730469,297.1499938964844,293.1499938964844,0.2932203412055969,-5684.18505859375,304.15838623046875,0.8796858191490173,0.3805135786533355,0.3624964654445648,293.299560546875,297.1499938964844,293.1499938964844,0.0073492527008056,-2533.336669921875,299.9618530273437,0.4223847985267639,0.050000000745058,0.2390114068984985,291.1890563964844,291.1499938964844,265.3866577148437,264.06268310546875,281.622802734375,293.4639587402344,291.1887512207031,1.0,0.3079587817192077,0.8345668911933899,0.8345668911933899,1.0,1.0,-1.2159441709518433,0.5129476189613342,0.702996551990509,0.2540731728076935,0.0,0.0,0.5706035494804382,86.28033447265625,55.0,0.7516895532608032,-11715.0,280.513427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.365234375,18000.0,0.0,0.0,0.2690593302249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790833830833435,0.5790895223617554,-6.127914275566582e-06,0.0,0.0002730610431171,0.0,0.0,39.219993591308594,0.0,0.0,0.0,0.3977958261966705,4.0,0.0,1.0
388920,293.1526184082031,297.1499938964844,293.1499938964844,0.0430948473513126,-1278.91845703125,304.1505126953125,0.534589946269989,0.0877479314804077,0.0816099643707275,293.9524230957031,297.1499938964844,293.1499938964844,0.0021744712721556,-173.75584411621094,294.0872497558594,0.4223847985267639,0.050000000745058,0.0503864027559757,293.0743713378906,297.1499938964844,293.1499938964844,0.3089331090450287,-4379.7021484375,304.1415100097656,0.892900288105011,0.3984407186508178,0.2796688079833984,293.2150573730469,297.1499938964844,293.1499938964844,0.2932203412055969,-5684.18505859375,304.15838623046875,0.8796858191490173,0.3805135786533355,0.3624964654445648,293.299560546875,297.1499938964844,293.1499938964844,0.0073492527008056,-2533.336669921875,299.9618530273437,0.4223847985267639,0.050000000745058,0.2390114068984985,291.1890563964844,291.1499938964844,265.3866577148437,264.06268310546875,281.622802734375,293.4639587402344,291.1887512207031,1.0,0.3079587817192077,0.8345668911933899,0.8345668911933899,1.0,1.0,-1.2159441709518433,0.5129476189613342,0.702996551990509,0.2540731728076935,0.0,0.0,0.5706035494804382,86.28033447265625,55.0,0.7516895532608032,-11715.0,280.513427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318359375,306.4849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.365234375,18000.0,0.0,0.0,0.2690593302249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5790833830833435,0.5790895223617554,-6.127914275566582e-06,0.0,0.0002730610431171,0.0,0.0,39.219993591308594,0.0,0.0,0.0,0.3977958261966705,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432316474616527,-1281.1793212890625,304.150146484375,0.5498772263526917,0.0882181823253631,0.0817500427365303,293.9589538574219,297.1499938964844,293.1499938964844,0.001933891675435,-154.54537963867188,293.791015625,0.4350279867649078,0.050000000745058,0.0500179640948772,293.07501220703125,297.1499938964844,293.1499938964844,0.3104680776596069,-4396.7646484375,304.1418151855469,0.9154694676399232,0.4002352952957153,0.2807303965091705,293.2117004394531,297.1499938964844,293.1499938964844,0.2919726073741913,-5665.34326171875,304.1576843261719,0.898906946182251,0.3795493543148041,0.3612862229347229,293.29571533203125,297.1499938964844,293.1499938964844,0.0072366213425993,-2503.140625,299.9205322265625,0.4350279867649078,0.050000000745058,0.2372636795043945,291.1879577636719,291.1499938964844,265.42333984375,264.0959777832031,281.6496887207031,293.4756164550781,291.1880187988281,1.0,0.2972386181354522,0.8341808319091797,0.8341808319091797,1.0,1.0,-1.2133944034576416,0.5116676688194275,0.7017267942428589,0.2536772787570953,0.0,0.0,0.5656613111495972,76.9197769165039,43.0,0.1075723394751548,-11658.9482421875,260.172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.4765625,18000.0,0.0,0.0,0.2673342823982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695006847381592,0.5695067048072815,-6.059297902538674e-06,0.0,0.0002713103312999,0.0,0.0,37.98905563354492,0.0,0.0,0.0,0.3942660093307495,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432316474616527,-1281.1793212890625,304.150146484375,0.5498772263526917,0.0882181823253631,0.0817500427365303,293.9589538574219,297.1499938964844,293.1499938964844,0.001933891675435,-154.54537963867188,293.791015625,0.4350279867649078,0.050000000745058,0.0500179640948772,293.07501220703125,297.1499938964844,293.1499938964844,0.3104680776596069,-4396.7646484375,304.1418151855469,0.9154694676399232,0.4002352952957153,0.2807303965091705,293.2117004394531,297.1499938964844,293.1499938964844,0.2919726073741913,-5665.34326171875,304.1576843261719,0.898906946182251,0.3795493543148041,0.3612862229347229,293.29571533203125,297.1499938964844,293.1499938964844,0.0072366213425993,-2503.140625,299.9205322265625,0.4350279867649078,0.050000000745058,0.2372636795043945,291.1879577636719,291.1499938964844,265.42333984375,264.0959777832031,281.6496887207031,293.4756164550781,291.1880187988281,1.0,0.2972386181354522,0.8341808319091797,0.8341808319091797,1.0,1.0,-1.2133944034576416,0.5116676688194275,0.7017267942428589,0.2536772787570953,0.0,0.0,0.5656613111495972,76.9197769165039,43.0,0.1075723394751548,-11658.9482421875,260.172607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4056396484375,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18084.4765625,18000.0,0.0,0.0,0.2673342823982239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695006847381592,0.5695067048072815,-6.059297902538674e-06,0.0,0.0002713103312999,0.0,0.0,37.98905563354492,0.0,0.0,0.0,0.3942660093307495,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.0432191491127014,-1280.96875,304.150146484375,0.5586462020874023,0.088390864431858,0.0817393139004707,293.96270751953125,297.1499938964844,293.1499938964844,0.0018133484991267,-144.91140747070312,293.6415100097656,0.4431037306785583,0.050000000745058,0.0498271584510803,293.075927734375,297.1499938964844,293.1499938964844,0.3110674023628235,-4403.32958984375,304.1422119140625,0.9296674728393556,0.4010032713413238,0.2811504304409027,293.2104797363281,297.1499938964844,293.1499938964844,0.291256695985794,-5654.40087890625,304.1575927734375,0.910524845123291,0.3790115416049957,0.3606031835079193,293.2942810058594,297.1499938964844,293.1499938964844,0.0071784844622015,-2487.354736328125,299.8992919921875,0.4431037306785583,0.050000000745058,0.2363585829734802,291.1883850097656,291.1499938964844,265.4416809082031,264.1126708984375,281.6639099121094,293.4819030761719,291.1884765625,1.0,0.2914682328701019,0.833987832069397,0.833987832069397,1.0,1.0,-1.211750626564026,0.5108497738838196,0.7009008526802063,0.253418356180191,0.0,0.0,0.5630567669868469,72.0680160522461,43.0,0.5622104406356812,-11626.51171875,249.54251098632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462280273437,306.5263977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18084.966796875,18000.0,0.0,0.0,0.2663754820823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646300911903381,0.5646361112594604,-6.025875336490572e-06,0.0,0.0002703372447285,0.0,0.0,37.37979507446289,0.0,0.0,0.0,0.3924953043460846,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0431793332099914,-1280.3116455078125,304.1501770019531,0.5683063864707947,0.0885387957096099,0.0816990137100219,293.9667358398437,297.1499938964844,293.1499938964844,0.0016922967042773,-135.23681640625,293.4906005859375,0.4526452124118805,0.050000000745058,0.0496331863105297,293.0771484375,297.1499938964844,293.1499938964844,0.3115975260734558,-4409.1064453125,304.1426696777344,0.9453061819076538,0.4017005562782287,0.2815162241458893,293.2094116210937,297.1499938964844,293.1499938964844,0.2905215919017792,-5643.14013671875,304.1575622558594,0.9246225357055664,0.3784562647342682,0.3598948717117309,293.29315185546875,297.1499938964844,293.1499938964844,0.0071197533980011,-2471.338134765625,299.8775329589844,0.4526452124118805,0.050000000745058,0.2354384660720825,291.1887512207031,291.1499938964844,265.4599914550781,264.12945556640625,281.67840576171875,293.4881896972656,291.18878173828125,1.0,0.2854461371898651,0.8337992429733276,0.8337992429733276,1.0,1.0,-1.2099539041519165,0.5099553465843201,0.6999986171722412,0.2531437873840332,0.0,0.0,0.5604376196861267,67.13438415527344,31.0,0.5878140330314636,-11591.625,238.7165985107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4848327636719,306.5365295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.40234375,18000.0,0.0,0.0,0.2653567194938659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5596969127655029,0.5597029328346252,-5.992314072500449e-06,0.0,0.0002693033311516,0.0,0.0,36.77016830444336,0.0,0.0,0.0,0.390713095664978,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.0430449731647968,-1278.1080322265625,304.1503601074219,0.5905989408493042,0.0887805819511413,0.0815580487251281,293.9753112792969,297.1499938964844,293.1499938964844,0.0014500307152047,-115.87633514404295,293.1847229003906,0.4749209582805633,0.050000000745058,0.0492390692234039,293.08038330078125,297.1499938964844,293.1499938964844,0.3124741613864898,-4418.58544921875,304.1436462402344,0.9783350229263306,0.4028951823711395,0.2821024656295776,293.20758056640625,297.1499938964844,293.1499938964844,0.2890292406082153,-5620.24609375,304.15753173828125,0.9581340551376344,0.3773184716701507,0.3584387004375458,293.29150390625,297.1499938964844,293.1499938964844,0.007001734804362,-2438.946533203125,299.832763671875,0.4749209582805633,0.050000000745058,0.23356893658638,291.1889343261719,291.1499938964844,265.4966735839844,264.1630859375,281.70831298828125,293.5008850097656,291.1889038085937,1.0,0.2727003395557403,0.8334221243858337,0.8334221243858337,1.0,1.0,-1.2060236930847168,0.5079901814460754,0.6980335116386414,0.2525802552700043,0.0,0.0,0.5552310347557068,57.10752487182617,34.0,0.1467227488756179,-11516.9130859375,216.715576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.125,18000.0,0.0,0.0,0.2631620764732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499042868614197,0.5499101877212524,-5.926126050326275e-06,0.0,0.0002670760441105,0.0,0.0,35.57984161376953,0.0,0.0,0.0,0.3871931731700897,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.0430449731647968,-1278.1080322265625,304.1503601074219,0.5905989408493042,0.0887805819511413,0.0815580487251281,293.9753112792969,297.1499938964844,293.1499938964844,0.0014500307152047,-115.87633514404295,293.1847229003906,0.4749209582805633,0.050000000745058,0.0492390692234039,293.08038330078125,297.1499938964844,293.1499938964844,0.3124741613864898,-4418.58544921875,304.1436462402344,0.9783350229263306,0.4028951823711395,0.2821024656295776,293.20758056640625,297.1499938964844,293.1499938964844,0.2890292406082153,-5620.24609375,304.15753173828125,0.9581340551376344,0.3773184716701507,0.3584387004375458,293.29150390625,297.1499938964844,293.1499938964844,0.007001734804362,-2438.946533203125,299.832763671875,0.4749209582805633,0.050000000745058,0.23356893658638,291.1889343261719,291.1499938964844,265.4966735839844,264.1630859375,281.70831298828125,293.5008850097656,291.1889038085937,1.0,0.2727003395557403,0.8334221243858337,0.8334221243858337,1.0,1.0,-1.2060236930847168,0.5079901814460754,0.6980335116386414,0.2525802552700043,0.0,0.0,0.5552310347557068,57.10752487182617,34.0,0.1467227488756179,-11516.9130859375,216.715576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.5517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18084.125,18000.0,0.0,0.0,0.2631620764732361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5499042868614197,0.5499101877212524,-5.926126050326275e-06,0.0,0.0002670760441105,0.0,0.0,35.57984161376953,0.0,0.0,0.0,0.3871931731700897,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0429824516177177,-1277.1121826171875,304.1503295898437,0.6069396734237671,0.0889356061816215,0.0814836174249649,293.98443603515625,297.1499938964844,293.1499938964844,0.001211644615978,-96.83243560791016,292.8728332519531,0.4878029823303222,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.31314817070961,-4426.177734375,304.1446533203125,0.9985395669937134,0.403773158788681,0.2825535535812378,293.2062072753906,297.1499938964844,293.1499938964844,0.2876887619495392,-5599.78515625,304.1572265625,0.98034405708313,0.376140832901001,0.3570930659770965,293.2905578613281,297.1499938964844,293.1499938964844,0.0069092032499611,-2413.777587890625,299.7859191894531,0.4878029823303222,0.050000000745058,0.2323839217424392,291.1873474121094,291.1499938964844,265.5333251953125,264.1968994140625,281.73858642578125,293.5140380859375,291.1869812011719,1.0,0.2646785974502563,0.8330449461936951,0.8330449461936951,1.0,1.0,-1.2030762434005735,0.5064384937286377,0.6966378092765808,0.2523541748523712,0.0,0.0,0.5503158569335938,50.75159454345703,37.0,-2.6652653217315674,-11444.4052734375,202.70079040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,306.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.12890625,18000.0,0.0,0.0,0.2608057856559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404924750328064,0.5404983162879944,-5.862830221303739e-06,0.0,0.0002646847278811,0.0,0.0,34.45927047729492,0.0,0.0,0.0,0.3838345110416412,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0429824516177177,-1277.1121826171875,304.1503295898437,0.6069396734237671,0.0889356061816215,0.0814836174249649,293.98443603515625,297.1499938964844,293.1499938964844,0.001211644615978,-96.83243560791016,292.8728332519531,0.4878029823303222,0.050000000745058,0.048989251255989,293.0847473144531,297.1499938964844,293.1499938964844,0.31314817070961,-4426.177734375,304.1446533203125,0.9985395669937134,0.403773158788681,0.2825535535812378,293.2062072753906,297.1499938964844,293.1499938964844,0.2876887619495392,-5599.78515625,304.1572265625,0.98034405708313,0.376140832901001,0.3570930659770965,293.2905578613281,297.1499938964844,293.1499938964844,0.0069092032499611,-2413.777587890625,299.7859191894531,0.4878029823303222,0.050000000745058,0.2323839217424392,291.1873474121094,291.1499938964844,265.5333251953125,264.1968994140625,281.73858642578125,293.5140380859375,291.1869812011719,1.0,0.2646785974502563,0.8330449461936951,0.8330449461936951,1.0,1.0,-1.2030762434005735,0.5064384937286377,0.6966378092765808,0.2523541748523712,0.0,0.0,0.5503158569335938,50.75159454345703,37.0,-2.6652653217315674,-11444.4052734375,202.70079040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165466308594,306.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.12890625,18000.0,0.0,0.0,0.2608057856559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5404924750328064,0.5404983162879944,-5.862830221303739e-06,0.0,0.0002646847278811,0.0,0.0,34.45927047729492,0.0,0.0,0.0,0.3838345110416412,4.0,0.0,1.0
389460,293.1470642089844,297.1499938964844,293.1499938964844,0.0429222323000431,-1276.0472412109375,304.1503295898437,0.6147710680961609,0.0890017673373222,0.0814572051167488,293.9938659667969,297.1499938964844,293.1499938964844,0.0009766987059265,-78.03675079345703,292.5634765625,0.4938694834709167,0.050000000745058,0.0488779842853546,293.07916259765625,297.1499938964844,293.1499938964844,0.3021755814552307,-4297.1884765625,304.1646728515625,0.9990000128746032,0.4065174758434295,0.2740039825439453,293.2051696777344,297.1499938964844,293.1499938964844,0.2862440049648285,-5577.4443359375,304.1572570800781,0.989640176296234,0.3749257624149322,0.3558489084243774,293.2900085449219,297.1499938964844,293.1499938964844,0.0068384036421775,-2394.035400390625,299.7407531738281,0.4938694834709167,0.050000000745058,0.2318561226129531,291.1931457519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7691955566406,293.5143737792969,291.194580078125,1.0,0.2595149278640747,0.8326913118362427,0.8326913118362427,1.0,1.0,-1.1905869245529177,0.5005210041999817,0.690065860748291,0.2498986423015594,0.0,0.0,0.5444453954696655,47.766109466552734,40.0,10.342321395874023,-11321.9833984375,192.5177764892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,306.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.48046875,18000.0,0.0,0.0,0.2582790851593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310326814651489,0.5310385227203369,-5.803184194519417e-06,0.0,0.0002621204184833,0.0,0.0,33.373512268066406,0.0,0.0,0.0,0.3804815113544464,4.0,0.0,1.0
389520,293.1470642089844,297.1499938964844,293.1499938964844,0.0429222323000431,-1276.0472412109375,304.1503295898437,0.6147710680961609,0.0890017673373222,0.0814572051167488,293.9938659667969,297.1499938964844,293.1499938964844,0.0009766987059265,-78.03675079345703,292.5634765625,0.4938694834709167,0.050000000745058,0.0488779842853546,293.07916259765625,297.1499938964844,293.1499938964844,0.3021755814552307,-4297.1884765625,304.1646728515625,0.9990000128746032,0.4065174758434295,0.2740039825439453,293.2051696777344,297.1499938964844,293.1499938964844,0.2862440049648285,-5577.4443359375,304.1572570800781,0.989640176296234,0.3749257624149322,0.3558489084243774,293.2900085449219,297.1499938964844,293.1499938964844,0.0068384036421775,-2394.035400390625,299.7407531738281,0.4938694834709167,0.050000000745058,0.2318561226129531,291.1931457519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7691955566406,293.5143737792969,291.194580078125,1.0,0.2595149278640747,0.8326913118362427,0.8326913118362427,1.0,1.0,-1.1905869245529177,0.5005210041999817,0.690065860748291,0.2498986423015594,0.0,0.0,0.5444453954696655,47.766109466552734,40.0,10.342321395874023,-11321.9833984375,192.5177764892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67169189453125,306.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.48046875,18000.0,0.0,0.0,0.2582790851593017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310326814651489,0.5310385227203369,-5.803184194519417e-06,0.0,0.0002621204184833,0.0,0.0,33.373512268066406,0.0,0.0,0.0,0.3804815113544464,4.0,0.0,1.0
389580,293.1474609375,297.1499938964844,293.1499938964844,0.0428469255566597,-1274.756103515625,304.1503295898437,0.618826150894165,0.0889926627278328,0.08140679448843,294.0035705566406,297.1499938964844,293.1499938964844,0.0007385952048934,-59.001441955566406,292.25054931640625,0.4972831904888153,0.050000000745058,0.048819463700056,293.0665283203125,297.1499938964844,293.1499938964844,0.2946279346942901,-4210.25439453125,304.1719970703125,0.9990000128746032,0.4108815193176269,0.2684202492237091,293.2044982910156,297.1499938964844,293.1499938964844,0.2848444879055023,-5555.86083984375,304.1571655273437,0.9940614104270936,0.3736684620380401,0.3546147048473358,293.2894897460937,297.1499938964844,293.1499938964844,0.0067765014246106,-2376.89794921875,299.6957702636719,0.4972831904888153,0.050000000745058,0.231578528881073,291.1990661621094,291.1499938964844,265.6066589355469,264.2649230957031,281.7955322265625,293.5093078613281,291.1987609863281,1.0,0.2565506100654602,0.8323376774787903,0.8323376774787903,1.0,1.0,-1.181937336921692,0.4963012635707855,0.6856361031532288,0.2485269904136657,0.0,0.0,0.5373100638389587,46.17686462402344,43.0,3.893916130065918,-11194.654296875,186.546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318725585937,306.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.986328125,18000.0,0.0,0.0,0.2554706931114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181773900985718,0.5181831121444702,-5.7257448133896105e-06,0.0,0.0002592702803667,0.0,0.0,31.947969436645508,0.0,0.0,0.0,0.3760788440704345,4.0,0.0,1.0
389640,293.1474609375,297.1499938964844,293.1499938964844,0.0428469255566597,-1274.756103515625,304.1503295898437,0.618826150894165,0.0889926627278328,0.08140679448843,294.0035705566406,297.1499938964844,293.1499938964844,0.0007385952048934,-59.001441955566406,292.25054931640625,0.4972831904888153,0.050000000745058,0.048819463700056,293.0665283203125,297.1499938964844,293.1499938964844,0.2946279346942901,-4210.25439453125,304.1719970703125,0.9990000128746032,0.4108815193176269,0.2684202492237091,293.2044982910156,297.1499938964844,293.1499938964844,0.2848444879055023,-5555.86083984375,304.1571655273437,0.9940614104270936,0.3736684620380401,0.3546147048473358,293.2894897460937,297.1499938964844,293.1499938964844,0.0067765014246106,-2376.89794921875,299.6957702636719,0.4972831904888153,0.050000000745058,0.231578528881073,291.1990661621094,291.1499938964844,265.6066589355469,264.2649230957031,281.7955322265625,293.5093078613281,291.1987609863281,1.0,0.2565506100654602,0.8323376774787903,0.8323376774787903,1.0,1.0,-1.181937336921692,0.4963012635707855,0.6856361031532288,0.2485269904136657,0.0,0.0,0.5373100638389587,46.17686462402344,43.0,3.893916130065918,-11194.654296875,186.546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7318725585937,306.570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18103.986328125,18000.0,0.0,0.0,0.2554706931114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181773900985718,0.5181831121444702,-5.7257448133896105e-06,0.0,0.0002592702803667,0.0,0.0,31.947969436645508,0.0,0.0,0.0,0.3760788440704345,4.0,0.0,1.0
389700,293.1477355957031,297.1499938964844,293.1499938964844,0.0428314954042434,-1274.5335693359375,304.1502990722656,0.6198608875274658,0.0889731869101524,0.0813790261745452,294.0084228515625,297.1499938964844,293.1499938964844,0.0006195368478074,-49.49465560913086,292.0883178710937,0.4982082843780517,0.050000000745058,0.0488041676580905,293.062255859375,297.1499938964844,293.1499938964844,0.2926094830036163,-4187.62158203125,304.171630859375,0.9990000128746032,0.4127761721611023,0.2669412791728973,293.2041931152344,297.1499938964844,293.1499938964844,0.2842706441879272,-5547.1455078125,304.1568908691406,0.9950135946273804,0.3730363547801971,0.3540055751800537,293.2892761230469,297.1499938964844,293.1499938964844,0.0067499349825084,-2369.936279296875,299.67156982421875,0.4982082843780517,0.050000000745058,0.2315059602260589,291.197021484375,291.1499938964844,265.625,264.2820129394531,281.8099060058594,293.50958251953125,291.1964416503906,1.0,0.2557497918605804,0.8321608304977417,0.8321608304977417,1.0,1.0,-1.1792914867401123,0.4949167966842651,0.6843746304512024,0.2483550757169723,0.0,0.0,0.5343695282936096,45.7630615234375,43.0,-1.3755207061767578,-11143.068359375,184.88092041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7610168457031,306.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.1484375,18000.0,0.0,0.0,0.2539858818054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124786496162415,0.5124843120574951,-5.688604687748011e-06,0.0,0.000257763400441,0.0,0.0,31.314741134643555,0.0,0.0,0.0,0.3740967214107513,4.0,0.0,1.0
