time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428212024271488,-1274.409423828125,304.1502685546875,0.620332658290863,0.0889436826109886,0.0813501104712486,294.01324462890625,297.1499938964844,293.1499938964844,0.0005107595934532,-38.83429718017578,291.92401123046875,0.498666763305664,0.050000000745058,0.0487966760993003,293.0602111816406,297.1499938964844,293.1499938964844,0.2915794253349304,-4176.611328125,304.1695556640625,0.9990000128746032,0.4142951071262359,0.2662140130996704,293.20391845703125,297.1499938964844,293.1499938964844,0.2837337851524353,-5539.02197265625,304.1566162109375,0.995267689228058,0.3724021017551422,0.3534025847911834,293.2890930175781,297.1499938964844,293.1499938964844,0.0067250081337988,-2363.527587890625,299.64678955078125,0.498666763305664,0.050000000745058,0.2314704209566116,291.1937561035156,291.1499938964844,265.6433410644531,264.2991027832031,281.825439453125,293.51226806640625,291.1929626464844,1.0,0.2553378939628601,0.832036018371582,0.832036018371582,1.0,1.0,-1.177607774734497,0.4939464926719665,0.6836612820625305,0.2484947592020034,0.0,0.0,0.5317744016647339,45.56280517578125,46.0,-5.65683650970459,-11099.10546875,183.9505615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7867126464844,306.5609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.01171875,18000.0,0.0,0.0,0.252480149269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074442625045776,0.5074498653411865,-5.655435870721703e-06,0.0,0.000256235274719,0.0,0.0,30.759897232055664,0.0,0.0,0.0,0.3723401427268982,4.0,0.0,1.0
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0428019799292087,-1274.2149658203125,304.15020751953125,0.6198027729988098,0.0888446941971778,0.0812788903713226,294.0228881835937,297.1499938964844,293.1499938964844,0.0004168753803241,-20.35745048522949,291.58990478515625,0.4983660280704498,0.050000000745058,0.0488015823066234,293.0631103515625,297.1499938964844,293.1499938964844,0.2921003401279449,-4184.69384765625,304.1620788574219,0.9990000128746032,0.4160014986991882,0.2666906118392944,293.2035217285156,297.1499938964844,293.1499938964844,0.2827406823635101,-5524.04541015625,304.15606689453125,0.993972897529602,0.3711189925670624,0.3522057831287384,293.2891540527344,297.1499938964844,293.1499938964844,0.0066785383969545,-2351.8720703125,299.5953369140625,0.4983660280704498,0.050000000745058,0.2314936965703964,291.1845397949219,291.1499938964844,265.67999267578125,264.3333740234375,281.8602294921875,293.5245056152344,291.1834411621094,1.0,0.2555098235607147,0.8317863941192627,0.8317863941192627,1.0,1.0,-1.176690697669983,0.4930446743965149,0.6836460828781128,0.2495759576559066,0.0,0.0,0.5277550220489502,45.70672607421875,49.0,-11.861550331115724,-11030.3916015625,183.9512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82208251953125,306.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.478515625,18000.0,0.0,0.0,0.2495007663965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993921220302582,0.499397724866867,-5.601680186373415e-06,0.0,0.0002532115613576,0.0,0.0,29.88138771057129,0.0,0.0,0.0,0.369530439376831,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0428019799292087,-1274.2149658203125,304.15020751953125,0.6198027729988098,0.0888446941971778,0.0812788903713226,294.0228881835937,297.1499938964844,293.1499938964844,0.0004168753803241,-20.35745048522949,291.58990478515625,0.4983660280704498,0.050000000745058,0.0488015823066234,293.0631103515625,297.1499938964844,293.1499938964844,0.2921003401279449,-4184.69384765625,304.1620788574219,0.9990000128746032,0.4160014986991882,0.2666906118392944,293.2035217285156,297.1499938964844,293.1499938964844,0.2827406823635101,-5524.04541015625,304.15606689453125,0.993972897529602,0.3711189925670624,0.3522057831287384,293.2891540527344,297.1499938964844,293.1499938964844,0.0066785383969545,-2351.8720703125,299.5953369140625,0.4983660280704498,0.050000000745058,0.2314936965703964,291.1845397949219,291.1499938964844,265.67999267578125,264.3333740234375,281.8602294921875,293.5245056152344,291.1834411621094,1.0,0.2555098235607147,0.8317863941192627,0.8317863941192627,1.0,1.0,-1.176690697669983,0.4930446743965149,0.6836460828781128,0.2495759576559066,0.0,0.0,0.5277550220489502,45.70672607421875,49.0,-11.861550331115724,-11030.3916015625,183.9512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82208251953125,306.5444030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.478515625,18000.0,0.0,0.0,0.2495007663965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993921220302582,0.499397724866867,-5.601680186373415e-06,0.0,0.0002532115613576,0.0,0.0,29.88138771057129,0.0,0.0,0.0,0.369530439376831,4.0,0.0,1.0
389940,293.1497497558594,297.1499938964844,293.1499938964844,0.0427546575665473,-1273.5784912109375,304.1502380371094,0.6175794005393982,0.0886735320091247,0.0811687856912612,294.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4967365860939026,0.050000000745058,0.0488286167383194,293.0750732421875,297.1499938964844,293.1499938964844,0.2955136895179748,-4226.087890625,304.15234375,0.9990000128746032,0.4157890379428863,0.2693011164665222,293.2033386230469,297.1499938964844,293.1499938964844,0.2817895710468292,-5509.6865234375,304.1556396484375,0.9905886054039,0.3698001801967621,0.3510019183158874,293.2899169921875,297.1499938964844,293.1499938964844,0.0066344398073852,-2341.0107421875,299.5412292480469,0.4967365860939026,0.050000000745058,0.2316219359636306,291.17352294921875,291.1499938964844,265.7166748046875,264.3677062988281,281.8996276855469,293.545166015625,291.17236328125,1.0,0.2567777633666992,0.8315367698669434,0.8315367698669434,1.0,1.0,-1.1784329414367676,0.4932689368724823,0.6851639747619629,0.2515303790569305,0.0,0.0,0.5253528952598572,46.45547103881836,52.0,-14.641221046447754,-10984.349609375,185.9991607666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82928466796875,306.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.064453125,18000.0,0.0,0.0,0.2467159032821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942143559455871,0.4942199289798736,-5.56556869923952e-06,0.0,0.0002503852883819,0.0,0.0,29.31743621826172,0.0,0.0,0.0,0.36770761013031,4.0,0.0,1.0
390000,293.1497497558594,297.1499938964844,293.1499938964844,0.0427546575665473,-1273.5784912109375,304.1502380371094,0.6175794005393982,0.0886735320091247,0.0811687856912612,294.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4967365860939026,0.050000000745058,0.0488286167383194,293.0750732421875,297.1499938964844,293.1499938964844,0.2955136895179748,-4226.087890625,304.15234375,0.9990000128746032,0.4157890379428863,0.2693011164665222,293.2033386230469,297.1499938964844,293.1499938964844,0.2817895710468292,-5509.6865234375,304.1556396484375,0.9905886054039,0.3698001801967621,0.3510019183158874,293.2899169921875,297.1499938964844,293.1499938964844,0.0066344398073852,-2341.0107421875,299.5412292480469,0.4967365860939026,0.050000000745058,0.2316219359636306,291.17352294921875,291.1499938964844,265.7166748046875,264.3677062988281,281.8996276855469,293.545166015625,291.17236328125,1.0,0.2567777633666992,0.8315367698669434,0.8315367698669434,1.0,1.0,-1.1784329414367676,0.4932689368724823,0.6851639747619629,0.2515303790569305,0.0,0.0,0.5253528952598572,46.45547103881836,52.0,-14.641221046447754,-10984.349609375,185.9991607666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82928466796875,306.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.064453125,18000.0,0.0,0.0,0.2467159032821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942143559455871,0.4942199289798736,-5.56556869923952e-06,0.0,0.0002503852883819,0.0,0.0,29.31743621826172,0.0,0.0,0.0,0.36770761013031,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426466837525367,-1271.94384765625,304.1503295898437,0.6139187812805176,0.0884072035551071,0.0809965208172798,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4941270053386688,0.050000000745058,0.0488734580576419,293.0951843261719,297.1499938964844,293.1499938964844,0.3012164235115051,-4293.341796875,304.1420593261719,0.9990000128746032,0.4136292636394501,0.2735761106014251,293.20343017578125,297.1499938964844,293.1499938964844,0.2808113396167755,-5494.8232421875,304.1553955078125,0.9853935837745668,0.3684295415878296,0.3497707843780517,293.2914428710937,297.1499938964844,293.1499938964844,0.0065907076932489,-2330.21240234375,299.4846496582031,0.4941270053386688,0.050000000745058,0.2318346351385116,291.1627502441406,291.1499938964844,265.7533264160156,264.402099609375,281.9437255859375,293.5744934082031,291.1617126464844,1.0,0.2588982880115509,0.8311970829963684,0.8311970829963684,1.0,1.0,-1.182188630104065,0.49434694647789,0.6878417134284973,0.2541223466396332,0.0,0.0,0.5243825912475586,47.68880844116211,55.0,-14.639809608459473,-10955.296875,189.6674041748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050842285156,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.244278997182846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491657555103302,0.4916630983352661,-5.545724889088888e-06,0.0,0.0002479121321812,0.0,0.0,29.03230857849121,0.0,0.0,0.0,0.3667812645435333,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426466837525367,-1271.94384765625,304.1503295898437,0.6139187812805176,0.0884072035551071,0.0809965208172798,294.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4941270053386688,0.050000000745058,0.0488734580576419,293.0951843261719,297.1499938964844,293.1499938964844,0.3012164235115051,-4293.341796875,304.1420593261719,0.9990000128746032,0.4136292636394501,0.2735761106014251,293.20343017578125,297.1499938964844,293.1499938964844,0.2808113396167755,-5494.8232421875,304.1553955078125,0.9853935837745668,0.3684295415878296,0.3497707843780517,293.2914428710937,297.1499938964844,293.1499938964844,0.0065907076932489,-2330.21240234375,299.4846496582031,0.4941270053386688,0.050000000745058,0.2318346351385116,291.1627502441406,291.1499938964844,265.7533264160156,264.402099609375,281.9437255859375,293.5744934082031,291.1617126464844,1.0,0.2588982880115509,0.8311970829963684,0.8311970829963684,1.0,1.0,-1.182188630104065,0.49434694647789,0.6878417134284973,0.2541223466396332,0.0,0.0,0.5243825912475586,47.68880844116211,55.0,-14.639809608459473,-10955.296875,189.6674041748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8050842285156,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.001953125,18000.0,0.0,0.0,0.244278997182846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491657555103302,0.4916630983352661,-5.545724889088888e-06,0.0,0.0002479121321812,0.0,0.0,29.03230857849121,0.0,0.0,0.0,0.3667812645435333,4.0,0.0,1.0
390180,293.15289306640625,297.1499938964844,293.1499938964844,0.0424428582191467,-1268.7218017578125,304.15057373046875,0.608907163143158,0.0880179330706596,0.0807322263717651,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4908085763454437,0.050000000745058,0.0489330664277076,293.1226501464844,297.1499938964844,293.1499938964844,0.3087464869022369,-4380.7294921875,304.1321716308594,0.9990000128746032,0.4094664454460144,0.2791573107242584,293.203857421875,297.1499938964844,293.1499938964844,0.2797574400901794,-5478.67822265625,304.1553649902344,0.9785670042037964,0.3669933378696441,0.3484953641891479,293.2938537597656,297.1499938964844,293.1499938964844,0.006545964628458,-2318.978271484375,299.4256591796875,0.4908085763454437,0.050000000745058,0.2321173995733261,291.1534729003906,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.6138916015625,291.1526184082031,1.0,0.2616836726665497,0.8308573365211487,0.8308573365211487,1.0,1.0,-1.1874507665634155,0.4961014986038208,0.6913492679595947,0.257109671831131,0.0,0.0,0.524559497833252,49.31958770751953,58.0,-12.894207954406738,-10937.818359375,194.6465606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75048828125,306.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.2423055469989776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912621974945068,0.4912677407264709,-5.539545327337692e-06,0.0,0.0002459093229845,0.0,0.0,28.974506378173828,0.0,0.0,0.0,0.3665958642959595,4.0,0.0,1.0
390240,293.15289306640625,297.1499938964844,293.1499938964844,0.0424428582191467,-1268.7218017578125,304.15057373046875,0.608907163143158,0.0880179330706596,0.0807322263717651,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4908085763454437,0.050000000745058,0.0489330664277076,293.1226501464844,297.1499938964844,293.1499938964844,0.3087464869022369,-4380.7294921875,304.1321716308594,0.9990000128746032,0.4094664454460144,0.2791573107242584,293.203857421875,297.1499938964844,293.1499938964844,0.2797574400901794,-5478.67822265625,304.1553649902344,0.9785670042037964,0.3669933378696441,0.3484953641891479,293.2938537597656,297.1499938964844,293.1499938964844,0.006545964628458,-2318.978271484375,299.4256591796875,0.4908085763454437,0.050000000745058,0.2321173995733261,291.1534729003906,291.1499938964844,265.7900085449219,264.4365539550781,281.9925842285156,293.6138916015625,291.1526184082031,1.0,0.2616836726665497,0.8308573365211487,0.8308573365211487,1.0,1.0,-1.1874507665634155,0.4961014986038208,0.6913492679595947,0.257109671831131,0.0,0.0,0.524559497833252,49.31958770751953,58.0,-12.894207954406738,-10937.818359375,194.6465606689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75048828125,306.4287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.2423055469989776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4912621974945068,0.4912677407264709,-5.539545327337692e-06,0.0,0.0002459093229845,0.0,0.0,28.974506378173828,0.0,0.0,0.0,0.3665958642959595,4.0,0.0,1.0
390300,293.1539306640625,297.1499938964844,293.1499938964844,0.0423014238476753,-1266.4564208984375,304.1507263183594,0.6059778332710266,0.0877772495150566,0.0805627331137657,294.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4889482855796814,0.050000000745058,0.048967607319355,293.13897705078125,297.1499938964844,293.1499938964844,0.3130734860897064,-4430.45751953125,304.1275634765625,0.9990000128746032,0.4066059291362762,0.2823408842086792,293.20416259765625,297.1499938964844,293.1499938964844,0.2791950404644012,-5470.01708984375,304.1553955078125,0.9745967984199524,0.3662489354610443,0.3478379249572754,293.2953491210937,297.1499938964844,293.1499938964844,0.0065230093896389,-2313.1240234375,299.3952331542969,0.4889482855796814,0.050000000745058,0.2322812527418136,291.1495056152344,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.637939453125,291.1487731933594,1.0,0.2632755935192108,0.8306874632835388,0.8306874632835388,1.0,1.0,-1.1905176639556885,0.4971925914287567,0.6933251023292542,0.2586693167686462,0.0,0.0,0.5249898433685303,50.26068878173828,58.0,-11.661172866821287,-10932.04296875,197.5482788085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7132568359375,306.39898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.923828125,18000.0,0.0,0.0,0.2415140122175216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4917186200618744,0.4917241632938385,-5.5406389947165735e-06,0.0,0.00024510602816,0.0,0.0,29.01431655883789,0.0,0.0,0.0,0.3667281866073608,4.0,0.0,1.0
390360,293.155029296875,297.1499938964844,293.1499938964844,0.042139396071434,-1263.84228515625,304.15087890625,0.6022622585296631,0.0875117778778076,0.0803780257701873,294.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.4865460395812988,0.050000000745058,0.0490132048726081,293.1560363769531,297.1499938964844,293.1499938964844,0.3150337636470794,-4451.90869140625,304.1282958984375,0.9976158142089844,0.40339195728302,0.2836149334907532,293.2045288085937,297.1499938964844,293.1499938964844,0.2786015570163727,-5460.83447265625,304.155517578125,0.9694722890853882,0.3654914498329162,0.3471761345863342,293.2970275878906,297.1499938964844,293.1499938964844,0.0065009822137653,-2307.451171875,299.3644714355469,0.4865460395812988,0.050000000745058,0.2324975430965423,291.1465148925781,291.1499938964844,265.82666015625,264.47100830078125,282.0487060546875,293.6642150878906,291.1462707519531,1.0,0.2649217844009399,0.8304854035377502,0.8304854035377502,1.0,1.0,-1.191354274749756,0.4972077012062073,0.6941465139389038,0.2598514556884765,0.0,0.0,0.5255325436592102,51.45331573486328,61.0,-7.9328227043151855,-10915.3330078125,200.2377471923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6708679199219,306.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3125,18000.0,0.0,0.0,0.2408535331487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925066530704498,0.4925122261047363,-5.544009127333993e-06,0.0,0.000244435708737,0.0,0.0,29.08973693847656,0.0,0.0,0.0,0.366974800825119,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416824556887149,-1256.2061767578125,304.1513671875,0.5931488871574402,0.0869099423289299,0.0799712091684341,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4805232882499695,0.050000000745058,0.0491304360330104,293.1781921386719,297.1499938964844,293.1499938964844,0.3104723393917084,-4396.6796875,304.14288330078125,0.9851273894309998,0.3987239301204681,0.2800750732421875,293.2054138183594,297.1499938964844,293.1499938964844,0.2769512832164764,-5434.7080078125,304.15643310546875,0.9564751982688904,0.3639345169067383,0.3458437621593475,293.3005065917969,297.1499938964844,293.1499938964844,0.0064540849998593,-2293.734130859375,299.3084716796875,0.4805232882499695,0.050000000745058,0.2330536246299743,291.15899658203125,291.1499938964844,265.86334228515625,264.5054626464844,282.1115417480469,293.7012634277344,291.1606140136719,1.0,0.2681367993354797,0.8300812244415283,0.8300812244415283,1.0,1.0,-1.1858224868774414,0.493790328502655,0.6920320987701416,0.2609317302703857,0.0,0.0,0.5237404108047485,54.40245819091797,64.0,13.825961112976074,-10830.119140625,204.37356567382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,306.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.2397551834583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916182458400726,0.4916237890720367,-5.544930445466889e-06,0.0,0.0002433210320305,0.0,0.0,29.025753021240234,0.0,0.0,0.0,0.3667099177837372,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416824556887149,-1256.2061767578125,304.1513671875,0.5931488871574402,0.0869099423289299,0.0799712091684341,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4805232882499695,0.050000000745058,0.0491304360330104,293.1781921386719,297.1499938964844,293.1499938964844,0.3104723393917084,-4396.6796875,304.14288330078125,0.9851273894309998,0.3987239301204681,0.2800750732421875,293.2054138183594,297.1499938964844,293.1499938964844,0.2769512832164764,-5434.7080078125,304.15643310546875,0.9564751982688904,0.3639345169067383,0.3458437621593475,293.3005065917969,297.1499938964844,293.1499938964844,0.0064540849998593,-2293.734130859375,299.3084716796875,0.4805232882499695,0.050000000745058,0.2330536246299743,291.15899658203125,291.1499938964844,265.86334228515625,264.5054626464844,282.1115417480469,293.7012634277344,291.1606140136719,1.0,0.2681367993354797,0.8300812244415283,0.8300812244415283,1.0,1.0,-1.1858224868774414,0.493790328502655,0.6920320987701416,0.2609317302703857,0.0,0.0,0.5237404108047485,54.40245819091797,64.0,13.825961112976074,-10830.119140625,204.37356567382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58917236328125,306.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.509765625,18000.0,0.0,0.0,0.2397551834583282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4916182458400726,0.4916237890720367,-5.544930445466889e-06,0.0,0.0002433210320305,0.0,0.0,29.025753021240234,0.0,0.0,0.0,0.3667099177837372,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411721691489219,-1247.7535400390625,304.1517639160156,0.5842095613479614,0.0862380042672157,0.0794909745454788,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4744881391525268,0.050000000745058,0.0492472946643829,293.1953125,297.1499938964844,293.1499938964844,0.3067205548286438,-4352.173828125,304.15142822265625,0.9724122881889344,0.3945386409759521,0.2772696018218994,293.20635986328125,297.1499938964844,293.1499938964844,0.2753253281116485,-5409.126953125,304.156982421875,0.9434805512428284,0.3623349666595459,0.3444623649120331,293.3039245605469,297.1499938964844,293.1499938964844,0.006406107917428,-2279.91552734375,299.250732421875,0.4744881391525268,0.050000000745058,0.2336079627275467,291.1692810058594,291.1499938964844,265.8999938964844,264.5399169921875,282.17059326171875,293.7332763671875,291.1700439453125,1.0,0.2713822722434997,0.8296771049499512,0.8296771049499512,1.0,1.0,-1.1810266971588137,0.4907290637493133,0.6902976632118225,0.2621245384216308,0.0,0.0,0.5203887224197388,57.35145950317383,67.0,12.700214385986328,-10722.4423828125,208.71177673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,306.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.94921875,18000.0,0.0,0.0,0.2387282997369766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863845407962799,0.4863900542259216,-5.519875685422448e-06,0.0,0.0002422788820695,0.0,0.0,28.51584815979004,0.0,0.0,0.0,0.3650476336479187,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411721691489219,-1247.7535400390625,304.1517639160156,0.5842095613479614,0.0862380042672157,0.0794909745454788,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4744881391525268,0.050000000745058,0.0492472946643829,293.1953125,297.1499938964844,293.1499938964844,0.3067205548286438,-4352.173828125,304.15142822265625,0.9724122881889344,0.3945386409759521,0.2772696018218994,293.20635986328125,297.1499938964844,293.1499938964844,0.2753253281116485,-5409.126953125,304.156982421875,0.9434805512428284,0.3623349666595459,0.3444623649120331,293.3039245605469,297.1499938964844,293.1499938964844,0.006406107917428,-2279.91552734375,299.250732421875,0.4744881391525268,0.050000000745058,0.2336079627275467,291.1692810058594,291.1499938964844,265.8999938964844,264.5399169921875,282.17059326171875,293.7332763671875,291.1700439453125,1.0,0.2713822722434997,0.8296771049499512,0.8296771049499512,1.0,1.0,-1.1810266971588137,0.4907290637493133,0.6902976632118225,0.2621245384216308,0.0,0.0,0.5203887224197388,57.35145950317383,67.0,12.700214385986328,-10722.4423828125,208.71177673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5290832519531,306.26043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.94921875,18000.0,0.0,0.0,0.2387282997369766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863845407962799,0.4863900542259216,-5.519875685422448e-06,0.0,0.0002422788820695,0.0,0.0,28.51584815979004,0.0,0.0,0.0,0.3650476336479187,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406363420188427,-1238.9146728515625,304.1520690917969,0.5753522515296936,0.0855273306369781,0.0789742842316627,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4679681360721588,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.3025649189949035,-4303.68408203125,304.1578369140625,0.9584921002388,0.3898652791976928,0.2742130160331726,293.207275390625,297.1499938964844,293.1499938964844,0.2737279236316681,-5384.0615234375,304.1573181152344,0.9305393099784852,0.3607217967510223,0.3430670201778412,293.30718994140625,297.1499938964844,293.1499938964844,0.0063587357290089,-2266.341552734375,299.19140625,0.4679681360721588,0.050000000745058,0.2341758012771606,291.17724609375,291.1499938964844,265.9366760253906,264.5743408203125,282.2313842773437,293.7690734863281,291.1780700683594,1.0,0.2746212482452392,0.8293828964233398,0.8293828964233398,1.0,1.0,-1.1758887767791748,0.4875544309616089,0.6883344054222107,0.2631393671035766,0.0,0.0,0.5162301063537598,60.364933013916016,70.0,11.834745407104492,-10612.3857421875,213.0243225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,306.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.892578125,18000.0,0.0,0.0,0.2376347929239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799700081348419,0.4799754917621612,-5.485615474754013e-06,0.0,0.0002411690948065,0.0,0.0,27.88263893127441,0.0,0.0,0.0,0.3629367351531982,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406363420188427,-1238.9146728515625,304.1520690917969,0.5753522515296936,0.0855273306369781,0.0789742842316627,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.4679681360721588,0.050000000745058,0.0493669994175434,293.21270751953125,297.1499938964844,293.1499938964844,0.3025649189949035,-4303.68408203125,304.1578369140625,0.9584921002388,0.3898652791976928,0.2742130160331726,293.207275390625,297.1499938964844,293.1499938964844,0.2737279236316681,-5384.0615234375,304.1573181152344,0.9305393099784852,0.3607217967510223,0.3430670201778412,293.30718994140625,297.1499938964844,293.1499938964844,0.0063587357290089,-2266.341552734375,299.19140625,0.4679681360721588,0.050000000745058,0.2341758012771606,291.17724609375,291.1499938964844,265.9366760253906,264.5743408203125,282.2313842773437,293.7690734863281,291.1780700683594,1.0,0.2746212482452392,0.8293828964233398,0.8293828964233398,1.0,1.0,-1.1758887767791748,0.4875544309616089,0.6883344054222107,0.2631393671035766,0.0,0.0,0.5162301063537598,60.364933013916016,70.0,11.834745407104492,-10612.3857421875,213.0243225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,306.2107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.892578125,18000.0,0.0,0.0,0.2376347929239273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799700081348419,0.4799754917621612,-5.485615474754013e-06,0.0,0.0002411690948065,0.0,0.0,27.88263893127441,0.0,0.0,0.0,0.3629367351531982,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400754772126674,-1229.6749267578125,304.1523132324219,0.5666437745094299,0.0847837030887603,0.0784298181533813,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.460716962814331,0.050000000745058,0.0494894124567508,293.2308349609375,297.1499938964844,293.1499938964844,0.2978044748306274,-4248.6015625,304.1631164550781,0.9434172511100768,0.3846005201339721,0.2707520127296448,293.2081298828125,297.1499938964844,293.1499938964844,0.2721303701400757,-5359.0048828125,304.15753173828125,0.9180904030799866,0.3590997457504272,0.341664969921112,293.31036376953125,297.1499938964844,293.1499938964844,0.0063113044016063,-2252.690673828125,299.1312255859375,0.460716962814331,0.050000000745058,0.2347564548254013,291.1849365234375,291.1499938964844,265.97332763671875,264.6087341308594,282.2944030761719,293.8097839355469,291.1856689453125,1.0,0.2778252959251404,0.8290886878967285,0.8290886878967285,1.0,1.0,-1.1702427864074707,0.4842089116573334,0.6860338449478149,0.2638562321662903,0.0,0.0,0.5110486745834351,63.4349479675293,73.0,10.876001358032228,-10494.6083984375,217.2340087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,306.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3984375,18000.0,0.0,0.0,0.2363709658384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718737602233886,0.4718792140483856,-5.442615929496242e-06,0.0,0.0002398864889983,0.0,0.0,27.09628677368164,0.0,0.0,0.0,0.3602906167507171,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400754772126674,-1229.6749267578125,304.1523132324219,0.5666437745094299,0.0847837030887603,0.0784298181533813,294.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1841125488281,0.460716962814331,0.050000000745058,0.0494894124567508,293.2308349609375,297.1499938964844,293.1499938964844,0.2978044748306274,-4248.6015625,304.1631164550781,0.9434172511100768,0.3846005201339721,0.2707520127296448,293.2081298828125,297.1499938964844,293.1499938964844,0.2721303701400757,-5359.0048828125,304.15753173828125,0.9180904030799866,0.3590997457504272,0.341664969921112,293.31036376953125,297.1499938964844,293.1499938964844,0.0063113044016063,-2252.690673828125,299.1312255859375,0.460716962814331,0.050000000745058,0.2347564548254013,291.1849365234375,291.1499938964844,265.97332763671875,264.6087341308594,282.2944030761719,293.8097839355469,291.1856689453125,1.0,0.2778252959251404,0.8290886878967285,0.8290886878967285,1.0,1.0,-1.1702427864074707,0.4842089116573334,0.6860338449478149,0.2638562321662903,0.0,0.0,0.5110486745834351,63.4349479675293,73.0,10.876001358032228,-10494.6083984375,217.2340087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.485595703125,306.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.3984375,18000.0,0.0,0.0,0.2363709658384323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718737602233886,0.4718792140483856,-5.442615929496242e-06,0.0,0.0002398864889983,0.0,0.0,27.09628677368164,0.0,0.0,0.0,0.3602906167507171,4.0,0.0,1.0
390900,293.16522216796875,297.1499938964844,293.1499938964844,0.0397874899208545,-1224.9351806640625,304.15240478515625,0.562369167804718,0.0844032764434814,0.0781482979655265,294.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.187744140625,0.4571234881877899,0.050000000745058,0.0495514497160911,293.2406005859375,297.1499938964844,293.1499938964844,0.2951872050762176,-4218.40869140625,304.1654968261719,0.9355572462081908,0.3816615641117096,0.2688523828983307,293.20819091796875,297.1499938964844,293.1499938964844,0.27135169506073,-5346.806640625,304.1575927734375,0.9122370481491088,0.3583498299121856,0.340979516506195,293.3119201660156,297.1499938964844,293.1499938964844,0.0062874965369701,-2245.826416015625,299.1007385253906,0.4571234881877899,0.050000000745058,0.2350507378578186,291.18853759765625,291.1499938964844,265.9916687011719,264.6258850097656,282.326171875,293.8314208984375,291.1892395019531,1.0,0.2794079184532165,0.8289415836334229,0.8289415836334229,1.0,1.0,-1.1672298908233645,0.4824801087379455,0.6847498416900635,0.2640818655490875,0.0,0.0,0.5081190466880798,64.98604583740234,73.0,10.35585594177246,-10433.5087890625,219.2884521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,306.15557861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18070.810546875,18000.0,0.0,0.0,0.2356459945440292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4672806560993194,0.467286080121994,-5.418250111688394e-06,0.0,0.0002391507296124,0.0,0.0,26.65610885620117,0.0,0.0,0.0,0.358795166015625,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395122170448303,-1220.4111328125,304.1524658203125,0.5582116842269897,0.0840561240911483,0.0778777003288269,294.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.4536789655685425,0.050000000745058,0.0496138893067836,293.2518615722656,297.1499938964844,293.1499938964844,0.2922587096691131,-4184.61328125,304.1679992675781,0.9274196028709412,0.3783024847507477,0.2667095065116882,293.2071533203125,297.1499938964844,293.1499938964844,0.2707165479660034,-5336.94384765625,304.1573486328125,0.906858205795288,0.3578147292137146,0.3404369652271271,293.3133544921875,297.1499938964844,293.1499938964844,0.0062640109099447,-2239.072998046875,299.0701599121094,0.4536789655685425,0.050000000745058,0.2353469282388687,291.1916809082031,291.1499938964844,266.010009765625,264.6430358886719,282.35504150390625,293.8489074707031,291.19219970703125,1.0,0.280975341796875,0.8288163542747498,0.8288163542747498,1.0,1.0,-1.164112567901611,0.4807298183441162,0.6833827495574951,0.2642143368721008,0.0,0.0,0.5050187706947327,66.54399871826172,76.0,8.979207992553711,-10372.310546875,221.3081970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5013427734375,306.1416320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.43359375,18000.0,0.0,0.0,0.2348469495773315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4623763561248779,0.4623817503452301,-5.39230086360476e-06,0.0,0.0002383397950325,0.0,0.0,26.19099998474121,0.0,0.0,0.0,0.3572042882442474,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391217730939388,-1214.02783203125,304.1522827148437,0.5506596565246582,0.083558976650238,0.0774888172745704,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.4472652077674866,0.050000000745058,0.0497389882802963,293.27667236328125,297.1499938964844,293.1499938964844,0.2855379283428192,-4107.01611328125,304.1731872558594,0.9109339714050292,0.3706941902637481,0.2617168128490448,293.2027282714844,297.1499938964844,293.1499938964844,0.2700195610523224,-5326.4892578125,304.1560363769531,0.8976336121559143,0.357257217168808,0.3398800194263458,293.3155212402344,297.1499938964844,293.1499938964844,0.0062195402570068,-2226.481201171875,299.0088806152344,0.4472652077674866,0.050000000745058,0.2359403520822525,291.1947631835937,291.1499938964844,266.0466613769531,264.67724609375,282.40631103515625,293.8760986328125,291.19488525390625,1.0,0.2840681970119476,0.8285658359527588,0.8285658359527588,1.0,1.0,-1.1578471660614014,0.4773074686527252,0.6805397272109985,0.2642147541046142,0.0,0.0,0.4988022148609161,69.65864562988281,79.0,4.4974284172058105,-10253.751953125,225.296630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.890625,18000.0,0.0,0.0,0.2330200672149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452307254076004,0.4523125886917114,-5.338494247553172e-06,0.0,0.0002364857355132,0.0,0.0,25.248708724975582,0.0,0.0,0.0,0.3539472222328186,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391217730939388,-1214.02783203125,304.1522827148437,0.5506596565246582,0.083558976650238,0.0774888172745704,294.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.4472652077674866,0.050000000745058,0.0497389882802963,293.27667236328125,297.1499938964844,293.1499938964844,0.2855379283428192,-4107.01611328125,304.1731872558594,0.9109339714050292,0.3706941902637481,0.2617168128490448,293.2027282714844,297.1499938964844,293.1499938964844,0.2700195610523224,-5326.4892578125,304.1560363769531,0.8976336121559143,0.357257217168808,0.3398800194263458,293.3155212402344,297.1499938964844,293.1499938964844,0.0062195402570068,-2226.481201171875,299.0088806152344,0.4472652077674866,0.050000000745058,0.2359403520822525,291.1947631835937,291.1499938964844,266.0466613769531,264.67724609375,282.40631103515625,293.8760986328125,291.19488525390625,1.0,0.2840681970119476,0.8285658359527588,0.8285658359527588,1.0,1.0,-1.1578471660614014,0.4773074686527252,0.6805397272109985,0.2642147541046142,0.0,0.0,0.4988022148609161,69.65864562988281,79.0,4.4974284172058105,-10253.751953125,225.296630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.12066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.890625,18000.0,0.0,0.0,0.2330200672149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.452307254076004,0.4523125886917114,-5.338494247553172e-06,0.0,0.0002364857355132,0.0,0.0,25.248708724975582,0.0,0.0,0.0,0.3539472222328186,4.0,0.0,1.0
391140,293.1656494140625,297.1499938964844,293.1499938964844,0.0389529131352901,-1211.2957763671875,304.1517944335937,0.5441856384277344,0.0833050981163978,0.0773223936557769,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.441453605890274,0.050000000745058,0.0498640276491642,293.3025207519531,297.1499938964844,293.1499938964844,0.2779834866523742,-4019.666015625,304.17803955078125,0.8956460356712341,0.3622457981109619,0.2560714781284332,293.1965637207031,297.1499938964844,293.1499938964844,0.2698642611503601,-5324.65966796875,304.154296875,0.889514684677124,0.3571710884571075,0.3398310244083404,293.3166198730469,297.1499938964844,293.1499938964844,0.0061778388917446,-2214.768310546875,298.948974609375,0.441453605890274,0.050000000745058,0.2365334779024124,291.1956787109375,291.1499938964844,266.0833435058594,264.7113952636719,282.4547119140625,293.90362548828125,291.1957397460937,1.0,0.2871098220348358,0.8283153176307678,0.8283153176307678,1.0,1.0,-1.1516746282577517,0.4740611910820007,0.6776134967803955,0.263865977525711,0.0,0.0,0.4926427602767944,72.76375579833984,82.0,1.858481764793396,-10141.2890625,229.2479248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58453369140625,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.779296875,18000.0,0.0,0.0,0.2309017777442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424568712711334,0.4424621760845184,-5.286219220579369e-06,0.0,0.0002343359519727,0.0,0.0,24.34752082824707,0.0,0.0,0.0,0.3507745563983917,4.0,0.0,1.0
391200,293.1656494140625,297.1499938964844,293.1499938964844,0.0389529131352901,-1211.2957763671875,304.1517944335937,0.5441856384277344,0.0833050981163978,0.0773223936557769,294.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19561767578125,0.441453605890274,0.050000000745058,0.0498640276491642,293.3025207519531,297.1499938964844,293.1499938964844,0.2779834866523742,-4019.666015625,304.17803955078125,0.8956460356712341,0.3622457981109619,0.2560714781284332,293.1965637207031,297.1499938964844,293.1499938964844,0.2698642611503601,-5324.65966796875,304.154296875,0.889514684677124,0.3571710884571075,0.3398310244083404,293.3166198730469,297.1499938964844,293.1499938964844,0.0061778388917446,-2214.768310546875,298.948974609375,0.441453605890274,0.050000000745058,0.2365334779024124,291.1956787109375,291.1499938964844,266.0833435058594,264.7113952636719,282.4547119140625,293.90362548828125,291.1957397460937,1.0,0.2871098220348358,0.8283153176307678,0.8283153176307678,1.0,1.0,-1.1516746282577517,0.4740611910820007,0.6776134967803955,0.263865977525711,0.0,0.0,0.4926427602767944,72.76375579833984,82.0,1.858481764793396,-10141.2890625,229.2479248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58453369140625,306.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.779296875,18000.0,0.0,0.0,0.2309017777442932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424568712711334,0.4424621760845184,-5.286219220579369e-06,0.0,0.0002343359519727,0.0,0.0,24.34752082824707,0.0,0.0,0.0,0.3507745563983917,4.0,0.0,1.0
391260,293.1596374511719,297.1499938964844,293.1499938964844,0.039425078779459,-1219.0867919921875,304.1503601074219,0.5400609374046326,0.0841092765331268,0.0778297483921051,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.4361995160579681,0.050000000745058,0.0499886274337768,293.3280334472656,297.1499938964844,293.1499938964844,0.2698416709899902,-3925.263671875,304.1822204589844,0.8807445168495178,0.3532092571258545,0.2499780356884002,293.1929016113281,297.1499938964844,293.1499938964844,0.2697023749351501,-5322.50390625,304.1531677246094,0.8818719983100891,0.3567449748516083,0.3397232294082641,293.31671142578125,297.1499938964844,293.1499938964844,0.0061388690955936,-2203.8310546875,298.8912658691406,0.4361995160579681,0.050000000745058,0.2371245175600052,291.1958312988281,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.93389892578125,291.1957397460937,1.0,0.2901079356670379,0.828088104724884,0.828088104724884,1.0,1.0,-1.1456992626190186,0.4710426926612854,0.6746565699577332,0.2631908655166626,0.0,0.0,0.4865078032016754,75.85135650634766,85.0,0.1246780008077621,-10032.296875,233.1843414306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,306.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.505859375,18000.0,0.0,0.0,0.2285271733999252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327912330627441,0.4327964782714844,-5.236209744907683e-06,0.0,0.0002319260383956,0.0,0.0,23.486446380615234,0.0,0.0,0.0,0.3476922214031219,4.0,0.0,1.0
391320,293.1596374511719,297.1499938964844,293.1499938964844,0.039425078779459,-1219.0867919921875,304.1503601074219,0.5400609374046326,0.0841092765331268,0.0778297483921051,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.4361995160579681,0.050000000745058,0.0499886274337768,293.3280334472656,297.1499938964844,293.1499938964844,0.2698416709899902,-3925.263671875,304.1822204589844,0.8807445168495178,0.3532092571258545,0.2499780356884002,293.1929016113281,297.1499938964844,293.1499938964844,0.2697023749351501,-5322.50390625,304.1531677246094,0.8818719983100891,0.3567449748516083,0.3397232294082641,293.31671142578125,297.1499938964844,293.1499938964844,0.0061388690955936,-2203.8310546875,298.8912658691406,0.4361995160579681,0.050000000745058,0.2371245175600052,291.1958312988281,291.1499938964844,266.1199951171875,264.7453918457031,282.5013427734375,293.93389892578125,291.1957397460937,1.0,0.2901079356670379,0.828088104724884,0.828088104724884,1.0,1.0,-1.1456992626190186,0.4710426926612854,0.6746565699577332,0.2631908655166626,0.0,0.0,0.4865078032016754,75.85135650634766,85.0,0.1246780008077621,-10032.296875,233.1843414306641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6375732421875,306.0996398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18073.505859375,18000.0,0.0,0.0,0.2285271733999252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4327912330627441,0.4327964782714844,-5.236209744907683e-06,0.0,0.0002319260383956,0.0,0.0,23.486446380615234,0.0,0.0,0.0,0.3476922214031219,4.0,0.0,1.0
391380,293.1500244140625,297.1499938964844,293.1499938964844,0.0408787913620471,-1242.927734375,304.1478271484375,0.5391184687614441,0.0858154073357582,0.0793606638908386,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4314311444759369,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2613196671009063,-3826.079833984375,304.1856689453125,0.8661184310913086,0.3438048958778381,0.2435772269964218,293.1924133300781,297.1499938964844,293.1499938964844,0.2690224647521972,-5311.8662109375,304.1532592773437,0.8741815686225891,0.3557626605033874,0.339013010263443,293.3158874511719,297.1499938964844,293.1499938964844,0.0061025666072964,-2193.694091796875,298.83551025390625,0.4314311444759369,0.050000000745058,0.2377149760723114,291.19482421875,291.1499938964844,266.1566772460937,264.7792358398437,282.5467834472656,293.96728515625,291.1946716308594,1.0,0.2930691540241241,0.8278608918190002,0.8278608918190002,1.0,1.0,-1.139859676361084,0.4682087302207947,0.6716508865356445,0.2622134387493133,0.0,0.0,0.4805961847305298,78.92950439453125,88.0,-1.182523488998413,-9926.5419921875,237.1018218994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,306.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.404296875,18000.0,0.0,0.0,0.2259425073862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235578775405884,0.4235630631446838,-5.1892288865929e-06,0.0,0.0002293029247084,0.0,0.0,22.68334007263184,0.0,0.0,0.0,0.3447700142860412,4.0,0.0,1.0
391440,293.1500244140625,297.1499938964844,293.1499938964844,0.0408787913620471,-1242.927734375,304.1478271484375,0.5391184687614441,0.0858154073357582,0.0793606638908386,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.4314311444759369,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2613196671009063,-3826.079833984375,304.1856689453125,0.8661184310913086,0.3438048958778381,0.2435772269964218,293.1924133300781,297.1499938964844,293.1499938964844,0.2690224647521972,-5311.8662109375,304.1532592773437,0.8741815686225891,0.3557626605033874,0.339013010263443,293.3158874511719,297.1499938964844,293.1499938964844,0.0061025666072964,-2193.694091796875,298.83551025390625,0.4314311444759369,0.050000000745058,0.2377149760723114,291.19482421875,291.1499938964844,266.1566772460937,264.7792358398437,282.5467834472656,293.96728515625,291.1946716308594,1.0,0.2930691540241241,0.8278608918190002,0.8278608918190002,1.0,1.0,-1.139859676361084,0.4682087302207947,0.6716508865356445,0.2622134387493133,0.0,0.0,0.4805961847305298,78.92950439453125,88.0,-1.182523488998413,-9926.5419921875,237.1018218994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69024658203125,306.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18069.404296875,18000.0,0.0,0.0,0.2259425073862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235578775405884,0.4235630631446838,-5.1892288865929e-06,0.0,0.0002293029247084,0.0,0.0,22.68334007263184,0.0,0.0,0.0,0.3447700142860412,4.0,0.0,1.0
391500,293.1456604003906,297.1499938964844,293.1499938964844,0.0416978225111961,-1256.3375244140625,304.146728515625,0.5389739871025085,0.0866732224822044,0.0802179425954818,294.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4292205274105072,0.050000000745058,0.0501750521361827,293.3604431152344,297.1499938964844,293.1499938964844,0.2571844756603241,-3777.88232421875,304.1866760253906,0.859200656414032,0.3396072387695312,0.2404750734567642,293.1925048828125,297.1499938964844,293.1499938964844,0.2686028182506561,-5305.265625,304.1534423828125,0.8704442381858826,0.3552058041095733,0.338564783334732,293.3152770996094,297.1499938964844,293.1499938964844,0.0060849348083138,-2188.77880859375,298.80816650390625,0.4292205274105072,0.050000000745058,0.2380088418722152,291.19403076171875,291.1499938964844,266.17498779296875,264.7961120605469,282.56494140625,293.9783935546875,291.1937255859375,1.0,0.2945379614830017,0.8277473449707031,0.8277473449707031,1.0,1.0,-1.1370538473129272,0.4668873250484466,0.670166552066803,0.2616334557533264,0.0,0.0,0.4777354896068573,80.46009826660156,88.0,-2.4482297897338867,-9876.5595703125,239.06695556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71490478515625,306.0852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.255859375,18000.0,0.0,0.0,0.2245897799730301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191260933876037,0.4191312789916992,-5.167064500710694e-06,0.0,0.0002279300824739,0.0,0.0,22.30493354797364,0.0,0.0,0.0,0.3433762192726135,4.0,0.0,1.0
