time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.14276123046875,297.1499938964844,293.1499938964844,0.0424124971032142,-1268.051513671875,304.1460266113281,0.5385743975639343,0.0873019471764564,0.0809511393308639,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19207763671875,0.4271551966667175,0.050000000745058,0.0502356365323066,293.36376953125,297.1499938964844,293.1499938964844,0.2537767291069031,-3738.39501953125,304.1861877441406,0.8531619310379028,0.3362821936607361,0.2379176616668701,293.192626953125,297.1499938964844,293.1499938964844,0.2682134211063385,-5299.2021484375,304.15350341796875,0.8668727874755859,0.3546444475650787,0.3380984961986542,293.3146057128906,297.1499938964844,293.1499938964844,0.0060677886940538,-2184.15673828125,298.7802734375,0.4271551966667175,0.050000000745058,0.2382962256669998,291.1913757324219,291.1499938964844,266.1933288574219,264.8129577636719,282.5748596191406,293.97784423828125,291.1904296875,1.0,0.2960106134414673,0.827640175819397,0.827640175819397,1.0,1.0,-1.1347218751907349,0.4658204615116119,0.6689013838768005,0.2610621750354767,0.0,0.0,0.4752287864685058,81.96031951904297,91.0,-6.853928565979004,-9832.7568359375,241.1318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7371520996094,306.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.740234375,18000.0,0.0,0.0,0.2232144176959991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149876534938812,0.4149928092956543,-5.146048351889476e-06,0.0,0.0002265342482132,0.0,0.0,21.95359992980957,0.0,0.0,0.0,0.3420780599117279,4.0,0.0,1.0
391620,293.1408996582031,297.1499938964844,293.1499938964844,0.0432624891400337,-1282.040771484375,304.14599609375,0.5361714363098145,0.0878697782754898,0.0817693322896957,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4233214557170868,0.050000000745058,0.0503557175397872,293.3635559082031,297.1499938964844,293.1499938964844,0.2486318945884704,-3679.279296875,304.18267822265625,0.8429660797119141,0.3309000730514526,0.2340073734521865,293.19268798828125,297.1499938964844,293.1499938964844,0.2675803005695343,-5289.5361328125,304.15338134765625,0.8600989580154419,0.3535486459732055,0.337178498506546,293.3133239746094,297.1499938964844,293.1499938964844,0.0060354946181178,-2175.92626953125,298.7221069335937,0.4233214557170868,0.050000000745058,0.2388658374547958,291.1798095703125,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.9646911621094,291.17852783203125,1.0,0.2989679872989654,0.8274258375167847,0.8274258375167847,1.0,1.0,-1.1307337284088137,0.4640657305717468,0.6666679382324219,0.2598871886730194,0.0,0.0,0.472000241279602,84.93827819824219,79.0,-14.034783363342283,-9767.78515625,245.4335479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7683410644531,306.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.2204839885234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090856611728668,0.4090907573699951,-5.113099632580997e-06,0.0,0.0002237632288597,0.0,0.0,21.446916580200195,0.0,0.0,0.0,0.3401864469051361,4.0,0.0,1.0
391680,293.1408996582031,297.1499938964844,293.1499938964844,0.0432624891400337,-1282.040771484375,304.14599609375,0.5361714363098145,0.0878697782754898,0.0817693322896957,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811218261719,0.4233214557170868,0.050000000745058,0.0503557175397872,293.3635559082031,297.1499938964844,293.1499938964844,0.2486318945884704,-3679.279296875,304.18267822265625,0.8429660797119141,0.3309000730514526,0.2340073734521865,293.19268798828125,297.1499938964844,293.1499938964844,0.2675803005695343,-5289.5361328125,304.15338134765625,0.8600989580154419,0.3535486459732055,0.337178498506546,293.3133239746094,297.1499938964844,293.1499938964844,0.0060354946181178,-2175.92626953125,298.7221069335937,0.4233214557170868,0.050000000745058,0.2388658374547958,291.1798095703125,291.1499938964844,266.2300109863281,264.8464660644531,282.5850830078125,293.9646911621094,291.17852783203125,1.0,0.2989679872989654,0.8274258375167847,0.8274258375167847,1.0,1.0,-1.1307337284088137,0.4640657305717468,0.6666679382324219,0.2598871886730194,0.0,0.0,0.472000241279602,84.93827819824219,79.0,-14.034783363342283,-9767.78515625,245.4335479736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7683410644531,306.0627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.306640625,18000.0,0.0,0.0,0.2204839885234832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4090856611728668,0.4090907573699951,-5.113099632580997e-06,0.0,0.0002237632288597,0.0,0.0,21.446916580200195,0.0,0.0,0.0,0.3401864469051361,4.0,0.0,1.0
391740,293.1415405273437,297.1499938964844,293.1499938964844,0.0434347055852413,-1284.868896484375,304.1470642089844,0.538320779800415,0.0879744067788124,0.0818921849131584,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4248077571392059,0.050000000745058,0.0503079779446125,293.360107421875,297.1499938964844,293.1499938964844,0.2441128343343734,-3627.106689453125,304.1793212890625,0.8412554860115051,0.3261822462081909,0.2306061834096908,293.1924743652344,297.1499938964844,293.1499938964844,0.2667479515075683,-5276.54736328125,304.1536560058594,0.8615551590919495,0.3525090515613556,0.3361364901065826,293.3121643066406,297.1499938964844,293.1499938964844,0.0059798811562359,-2159.92626953125,298.66534423828125,0.4248077571392059,0.050000000745058,0.2386393845081329,291.1714782714844,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.9495544433594,291.1710205078125,1.0,0.2965253889560699,0.8272114992141724,0.8272114992141724,1.0,1.0,-1.125219702720642,0.4616177976131439,0.6636018753051758,0.2583524286746979,0.0,0.0,0.4697772562503814,83.64546966552734,67.0,-9.955190658569336,-9709.896484375,240.96697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760009765625,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.078125,18000.0,0.0,0.0,0.2179113924503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054858386516571,0.4054909348487854,-5.092981155030429e-06,0.0,0.0002211523678852,0.0,0.0,21.14105224609375,0.0,0.0,0.0,0.3390167653560638,4.0,0.0,1.0
391800,293.1415405273437,297.1499938964844,293.1499938964844,0.0434347055852413,-1284.868896484375,304.1470642089844,0.538320779800415,0.0879744067788124,0.0818921849131584,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.4248077571392059,0.050000000745058,0.0503079779446125,293.360107421875,297.1499938964844,293.1499938964844,0.2441128343343734,-3627.106689453125,304.1793212890625,0.8412554860115051,0.3261822462081909,0.2306061834096908,293.1924743652344,297.1499938964844,293.1499938964844,0.2667479515075683,-5276.54736328125,304.1536560058594,0.8615551590919495,0.3525090515613556,0.3361364901065826,293.3121643066406,297.1499938964844,293.1499938964844,0.0059798811562359,-2159.92626953125,298.66534423828125,0.4248077571392059,0.050000000745058,0.2386393845081329,291.1714782714844,291.1499938964844,266.26666259765625,264.8798217773437,282.5955810546875,293.9495544433594,291.1710205078125,1.0,0.2965253889560699,0.8272114992141724,0.8272114992141724,1.0,1.0,-1.125219702720642,0.4616177976131439,0.6636018753051758,0.2583524286746979,0.0,0.0,0.4697772562503814,83.64546966552734,67.0,-9.955190658569336,-9709.896484375,240.96697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760009765625,306.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.078125,18000.0,0.0,0.0,0.2179113924503326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054858386516571,0.4054909348487854,-5.092981155030429e-06,0.0,0.0002211523678852,0.0,0.0,21.14105224609375,0.0,0.0,0.0,0.3390167653560638,4.0,0.0,1.0
391860,293.142822265625,297.1499938964844,293.1499938964844,0.0432832986116409,-1282.345703125,304.1482849121094,0.5448492765426636,0.0879271849989891,0.0817085430026054,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4307253062725067,0.050000000745058,0.050132717937231,293.35577392578125,297.1499938964844,293.1499938964844,0.2397162467241287,-3575.856689453125,304.1769104003906,0.8458472490310669,0.3217391967773437,0.2273480743169784,293.19195556640625,297.1499938964844,293.1499938964844,0.2657233476638794,-5260.380859375,304.1541442871094,0.8696536421775818,0.351538211107254,0.335032194852829,293.3110656738281,297.1499938964844,293.1499938964844,0.0059060491621494,-2137.566650390625,298.6112060546875,0.4307253062725067,0.050000000745058,0.2378080338239669,291.1689758300781,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9359130859375,291.1687927246094,1.0,0.2905263006687164,0.8269904851913452,0.8269904851913452,1.0,1.0,-1.118555188179016,0.4586515128612518,0.6599036455154419,0.2565385997295379,0.0,0.0,0.467443436384201,79.10774230957031,55.0,-4.47291374206543,-9642.208984375,229.9545288085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7642822265625,306.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.373046875,18000.0,0.0,0.0,0.2155437171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020912647247314,0.4020963311195373,-5.076823526906082e-06,0.0,0.0002187494683312,0.0,0.0,20.86513328552246,0.0,0.0,0.0,0.3379611670970917,4.0,0.0,1.0
391920,293.142822265625,297.1499938964844,293.1499938964844,0.0432832986116409,-1282.345703125,304.1482849121094,0.5448492765426636,0.0879271849989891,0.0817085430026054,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.4307253062725067,0.050000000745058,0.050132717937231,293.35577392578125,297.1499938964844,293.1499938964844,0.2397162467241287,-3575.856689453125,304.1769104003906,0.8458472490310669,0.3217391967773437,0.2273480743169784,293.19195556640625,297.1499938964844,293.1499938964844,0.2657233476638794,-5260.380859375,304.1541442871094,0.8696536421775818,0.351538211107254,0.335032194852829,293.3110656738281,297.1499938964844,293.1499938964844,0.0059060491621494,-2137.566650390625,298.6112060546875,0.4307253062725067,0.050000000745058,0.2378080338239669,291.1689758300781,291.1499938964844,266.3033447265625,264.9129333496094,282.6082763671875,293.9359130859375,291.1687927246094,1.0,0.2905263006687164,0.8269904851913452,0.8269904851913452,1.0,1.0,-1.118555188179016,0.4586515128612518,0.6599036455154419,0.2565385997295379,0.0,0.0,0.467443436384201,79.10774230957031,55.0,-4.47291374206543,-9642.208984375,229.9545288085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7642822265625,306.0331420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.373046875,18000.0,0.0,0.0,0.2155437171459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020912647247314,0.4020963311195373,-5.076823526906082e-06,0.0,0.0002187494683312,0.0,0.0,20.86513328552246,0.0,0.0,0.0,0.3379611670970917,4.0,0.0,1.0
391980,293.144287109375,297.1499938964844,293.1499938964844,0.042975328862667,-1277.25732421875,304.1493530273437,0.5553181171417236,0.0878151431679725,0.0813760682940483,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4409475028514862,0.050000000745058,0.0498757846653461,293.3511962890625,297.1499938964844,293.1499938964844,0.2354026287794113,-3525.1787109375,304.1751403808594,0.8556530475616455,0.3174511790275574,0.2241518348455429,293.19122314453125,297.1499938964844,293.1499938964844,0.2646185159683227,-5242.919921875,304.15460205078125,0.8834609389305115,0.350623220205307,0.3339018821716308,293.31005859375,297.1499938964844,293.1499938964844,0.0058219139464199,-2111.5546875,298.5581970214844,0.4409475028514862,0.050000000745058,0.236589252948761,291.16864013671875,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.92486572265625,291.168701171875,1.0,0.2819333374500274,0.8267694711685181,0.8267694711685181,1.0,1.0,-1.1111916303634644,0.4553704559803009,0.6558211445808411,0.2545630037784576,0.0,0.0,0.4649944901466369,72.49282836914062,43.0,-0.8674139380455017,-9566.203125,214.8993530273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7407531738281,306.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.2133669555187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985965847969055,0.3986016511917114,-5.060881903773407e-06,0.0,0.0002165403420804,0.0,0.0,20.585676193237305,0.0,0.0,0.0,0.336888700723648,4.0,0.0,1.0
392040,293.144287109375,297.1499938964844,293.1499938964844,0.042975328862667,-1277.25732421875,304.1493530273437,0.5553181171417236,0.0878151431679725,0.0813760682940483,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4409475028514862,0.050000000745058,0.0498757846653461,293.3511962890625,297.1499938964844,293.1499938964844,0.2354026287794113,-3525.1787109375,304.1751403808594,0.8556530475616455,0.3174511790275574,0.2241518348455429,293.19122314453125,297.1499938964844,293.1499938964844,0.2646185159683227,-5242.919921875,304.15460205078125,0.8834609389305115,0.350623220205307,0.3339018821716308,293.31005859375,297.1499938964844,293.1499938964844,0.0058219139464199,-2111.5546875,298.5581970214844,0.4409475028514862,0.050000000745058,0.236589252948761,291.16864013671875,291.1499938964844,266.3399963378906,264.94580078125,282.6232604980469,293.92486572265625,291.168701171875,1.0,0.2819333374500274,0.8267694711685181,0.8267694711685181,1.0,1.0,-1.1111916303634644,0.4553704559803009,0.6558211445808411,0.2545630037784576,0.0,0.0,0.4649944901466369,72.49282836914062,43.0,-0.8674139380455017,-9566.203125,214.8993530273437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7407531738281,306.0048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.94140625,18000.0,0.0,0.0,0.2133669555187225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3985965847969055,0.3986016511917114,-5.060881903773407e-06,0.0,0.0002165403420804,0.0,0.0,20.585676193237305,0.0,0.0,0.0,0.336888700723648,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0427822358906269,-1274.074951171875,304.1498413085937,0.5620432496070862,0.0877423137426376,0.0811732932925224,294.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4479201734066009,0.050000000745058,0.0497259683907032,293.34893798828125,297.1499938964844,293.1499938964844,0.2332713603973388,-3500.009521484375,304.1744384765625,0.8625690937042236,0.3153517842292785,0.2225709557533264,293.1908264160156,297.1499938964844,293.1499938964844,0.2640468180179596,-5233.88134765625,304.1548156738281,0.892540693283081,0.3501831591129303,0.333332747220993,293.3095703125,297.1499938964844,293.1499938964844,0.0057773469015955,-2097.6201171875,298.5320129394531,0.4479201734066009,0.050000000745058,0.2358785718679428,291.1690979003906,291.1499938964844,266.3583374023437,264.962158203125,282.63165283203125,293.92041015625,291.169189453125,1.0,0.2768718600273132,0.8266589045524597,0.8266589045524597,1.0,1.0,-1.1073347330093384,0.4536486268043518,0.6536861062049866,0.2535435855388641,0.0,0.0,0.4636790156364441,68.6427001953125,43.0,0.3735026121139526,-9525.55078125,206.3621063232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7265319824219,305.9884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.84375,18000.0,0.0,0.0,0.2123419791460037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3967542648315429,0.3967593312263489,-5.052681899542222e-06,0.0,0.0002155001129722,0.0,0.0,20.439918518066406,0.0,0.0,0.0,0.3363265991210937,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425695516169071,-1270.5750732421875,304.1502380371094,0.5697917938232422,0.0876606777310371,0.08095183968544,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4563349485397339,0.050000000745058,0.0495658628642559,293.3466186523437,297.1499938964844,293.1499938964844,0.231161817908287,-3475.0224609375,304.173828125,0.8709645867347717,0.3132862746715545,0.2210033684968948,293.1903686523437,297.1499938964844,293.1499938964844,0.2634698748588562,-5224.7626953125,304.15496826171875,0.9031468629837036,0.3497559428215027,0.3327642977237701,293.3091125488281,297.1499938964844,293.1499938964844,0.0057317251339554,-2083.272216796875,298.5059509277344,0.4563349485397339,0.050000000745058,0.2351191192865371,291.16973876953125,291.1499938964844,266.3766784667969,264.9784240722656,282.64044189453125,293.9164428710937,291.1698608398437,1.0,0.2713839709758758,0.8265714049339294,0.8265714049339294,1.0,1.0,-1.1034013032913208,0.4518905878067016,0.6515107154846191,0.2525195777416229,0.0,0.0,0.462298035621643,64.53160858154297,31.0,1.2164733409881592,-9483.470703125,197.3668212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7116394042969,305.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.958984375,18000.0,0.0,0.0,0.2113527804613113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948261439800262,0.3948312103748321,-5.044189492764417e-06,0.0,0.0002144961908925,0.0,0.0,20.288301467895508,0.0,0.0,0.0,0.3357402086257934,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0421975702047348,-1264.467041015625,304.1508178710937,0.5844253301620483,0.0875103771686554,0.0805660784244537,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4720362424850464,0.050000000745058,0.0492938086390495,293.3427429199219,297.1499938964844,293.1499938964844,0.227862000465393,-3435.812744140625,304.1729431152344,0.8879431486129761,0.3100738823413849,0.2185430973768234,293.18951416015625,297.1499938964844,293.1499938964844,0.2625560462474823,-5210.3359375,304.1551818847656,0.925528883934021,0.3491061925888061,0.3318687379360199,293.3083801269531,297.1499938964844,293.1499938964844,0.0056573990732431,-2059.75537109375,298.46435546875,0.4720362424850464,0.050000000745058,0.2338286191225052,291.1708679199219,291.1499938964844,266.406005859375,265.0043334960937,282.6548767089844,293.9100646972656,291.1709899902344,1.0,0.261812299489975,0.826431393623352,0.826431393623352,1.0,1.0,-1.097034573554993,0.4490347504615783,0.6479998826980591,0.2508985102176666,0.0,0.0,0.4599795639514923,57.55173110961914,31.0,1.7562566995620728,-9414.2783203125,182.32827758789065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68780517578125,305.9420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.623046875,18000.0,0.0,0.0,0.2098327428102493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915821313858032,0.3915871679782867,-5.029969088354847e-06,0.0,0.000212953556911,0.0,0.0,20.03484344482422,0.0,0.0,0.0,0.3347558677196502,4.0,0.0,1.0
392280,293.1472473144531,297.1499938964844,293.1499938964844,0.0420984514057636,-1262.8416748046875,304.15093994140625,0.58852618932724,0.0874674841761589,0.0804633498191833,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4757562577724457,0.050000000745058,0.0492235459387302,293.3417663574219,297.1499938964844,293.1499938964844,0.2270521372556686,-3426.16748046875,304.1727600097656,0.8929529786109924,0.3092848658561706,0.2179374396800995,293.1893005371094,297.1499938964844,293.1499938964844,0.2623306512832641,-5206.7802734375,304.1552124023437,0.932226538658142,0.3489488363265991,0.331648051738739,293.3082275390625,297.1499938964844,293.1499938964844,0.0056386925280094,-2053.812255859375,298.4539794921875,0.4757562577724457,0.050000000745058,0.2334953099489212,291.171142578125,291.1499938964844,266.413330078125,265.01080322265625,282.6586303710937,293.9085693359375,291.1712646484375,1.0,0.2592822015285492,0.8263964056968689,0.8263964056968689,1.0,1.0,-1.0954351425170898,0.4483145773410797,0.6471205949783325,0.2505000829696655,0.0,0.0,0.4593837559223175,55.749908447265625,25.0,1.8116917610168457,-9396.7509765625,178.48634338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,305.9347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18029.962890625,18000.0,0.0,0.0,0.2094626575708389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907482922077179,0.3907533288002014,-5.026317467127228e-06,0.0,0.000212577971979,0.0,0.0,19.96998786926269,0.0,0.0,0.0,0.3345030546188354,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.0416119880974292,-1254.8817138671875,304.15142822265625,0.6078087687492371,0.08720713108778,0.0799585208296775,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4915605187416076,0.050000000745058,0.0489197820425033,293.3370361328125,297.1499938964844,293.1499938964844,0.2231282591819763,-3379.33056640625,304.17169189453125,0.9185982346534728,0.3053905665874481,0.2149894833564758,293.1882019042969,297.1499938964844,293.1499938964844,0.2612741589546203,-5190.1640625,304.1552429199219,0.963536262512207,0.3481744825839996,0.3306111097335815,293.30743408203125,297.1499938964844,293.1499938964844,0.0055519454181194,-2026.215087890625,298.4017944335937,0.4915605187416076,0.050000000745058,0.2320543825626373,291.17205810546875,291.1499938964844,266.45001220703125,265.0428466796875,282.677978515625,293.9023742675781,291.1720886230469,1.0,0.2481295615434646,0.8262214064598083,0.8262214064598083,1.0,1.0,-1.0879515409469604,0.4449346661567688,0.6430169343948364,0.248668372631073,0.0,0.0,0.4563676118850708,47.95366668701172,25.0,1.1782993078231812,-9310.7607421875,161.82763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.2076642513275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864983320236206,0.3865033388137817,-5.007682830182603e-06,0.0,0.0002107528125634,0.0,0.0,19.64112091064453,0.0,0.0,0.0,0.3332152664661407,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.0416119880974292,-1254.8817138671875,304.15142822265625,0.6078087687492371,0.08720713108778,0.0799585208296775,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.4915605187416076,0.050000000745058,0.0489197820425033,293.3370361328125,297.1499938964844,293.1499938964844,0.2231282591819763,-3379.33056640625,304.17169189453125,0.9185982346534728,0.3053905665874481,0.2149894833564758,293.1882019042969,297.1499938964844,293.1499938964844,0.2612741589546203,-5190.1640625,304.1552429199219,0.963536262512207,0.3481744825839996,0.3306111097335815,293.30743408203125,297.1499938964844,293.1499938964844,0.0055519454181194,-2026.215087890625,298.4017944335937,0.4915605187416076,0.050000000745058,0.2320543825626373,291.17205810546875,291.1499938964844,266.45001220703125,265.0428466796875,282.677978515625,293.9023742675781,291.1720886230469,1.0,0.2481295615434646,0.8262214064598083,0.8262214064598083,1.0,1.0,-1.0879515409469604,0.4449346661567688,0.6430169343948364,0.248668372631073,0.0,0.0,0.4563676118850708,47.95366668701172,25.0,1.1782993078231812,-9310.7607421875,161.82763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.8973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9375,18000.0,0.0,0.0,0.2076642513275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864983320236206,0.3865033388137817,-5.007682830182603e-06,0.0,0.0002107528125634,0.0,0.0,19.64112091064453,0.0,0.0,0.0,0.3332152664661407,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0396250486373901,-1222.2840576171875,304.1543273925781,0.6177331209182739,0.0845922529697418,0.0778943672776222,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5038681626319885,0.050000000745058,0.0487161874771118,293.3423156738281,297.1499938964844,293.1499938964844,0.2179302722215652,-3316.31298828125,304.1731872558594,0.9383318424224854,0.2995617985725403,0.2110408246517181,293.197265625,297.1499938964844,293.1499938964844,0.2587964534759521,-5150.25732421875,304.1576843261719,0.9836742281913756,0.3453527987003326,0.3281390964984894,293.3191223144531,297.1499938964844,293.1499938964844,0.0054430630989372,-1991.3636474609373,298.3170471191406,0.5038681626319885,0.050000000745058,0.2310886085033416,291.17681884765625,291.1499938964844,266.4866638183594,265.0747375488281,282.7034606933594,293.89605712890625,291.17803955078125,1.0,0.2396156340837478,0.8260778784751892,0.8260778784751892,1.0,1.0,-1.0763651132583618,0.4396215379238128,0.6367436051368713,0.2461071014404297,0.0,0.0,0.4526181221008301,42.64387512207031,25.0,8.76402759552002,-9204.7314453125,148.84884643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,305.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.150390625,18000.0,0.0,0.0,0.2059066593647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818442523479461,0.3818492591381073,-4.9884979489434045e-06,0.0,0.0002089690824504,0.0,0.0,19.288604736328125,0.0,0.0,0.0,0.3318100571632385,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0396250486373901,-1222.2840576171875,304.1543273925781,0.6177331209182739,0.0845922529697418,0.0778943672776222,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17578125,0.5038681626319885,0.050000000745058,0.0487161874771118,293.3423156738281,297.1499938964844,293.1499938964844,0.2179302722215652,-3316.31298828125,304.1731872558594,0.9383318424224854,0.2995617985725403,0.2110408246517181,293.197265625,297.1499938964844,293.1499938964844,0.2587964534759521,-5150.25732421875,304.1576843261719,0.9836742281913756,0.3453527987003326,0.3281390964984894,293.3191223144531,297.1499938964844,293.1499938964844,0.0054430630989372,-1991.3636474609373,298.3170471191406,0.5038681626319885,0.050000000745058,0.2310886085033416,291.17681884765625,291.1499938964844,266.4866638183594,265.0747375488281,282.7034606933594,293.89605712890625,291.17803955078125,1.0,0.2396156340837478,0.8260778784751892,0.8260778784751892,1.0,1.0,-1.0763651132583618,0.4396215379238128,0.6367436051368713,0.2461071014404297,0.0,0.0,0.4526181221008301,42.64387512207031,25.0,8.76402759552002,-9204.7314453125,148.84884643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6332092285156,305.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18036.150390625,18000.0,0.0,0.0,0.2059066593647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818442523479461,0.3818492591381073,-4.9884979489434045e-06,0.0,0.0002089690824504,0.0,0.0,19.288604736328125,0.0,0.0,0.0,0.3318100571632385,4.0,0.0,1.0
392580,293.1711120605469,297.1499938964844,293.1499938964844,0.0375247932970523,-1187.866455078125,304.1563415527344,0.6241505146026611,0.0824042856693267,0.0757176727056503,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5148531198501587,0.050000000745058,0.0485688373446464,293.3411560058594,297.1499938964844,293.1499938964844,0.2132975310087204,-3260.1845703125,304.1731262207031,0.953900158405304,0.2949187755584717,0.2075467258691787,293.200439453125,297.1499938964844,293.1499938964844,0.2566711902618408,-5116.5615234375,304.1585998535156,0.9978764057159424,0.3435031175613403,0.3261026442050934,293.3273620605469,297.1499938964844,293.1499938964844,0.0053522796370089,-1962.060791015625,298.23809814453125,0.5148531198501587,0.050000000745058,0.230389654636383,291.1822204589844,291.1499938964844,266.5233459472656,265.1065368652344,282.7169189453125,293.87310791015625,291.1820983886719,1.0,0.2329452633857727,0.8259344100952148,0.8259344100952148,1.0,1.0,-1.0660675764083862,0.4349515438079834,0.6311160326004028,0.2437087595462799,0.0,0.0,0.4478198587894439,38.77361297607422,28.0,4.028318405151367,-9093.23828125,139.0747833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250915527344,305.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.876953125,18000.0,0.0,0.0,0.204075813293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375262439250946,0.3752674162387848,-4.962404545949539e-06,0.0,0.0002071110066026,0.0,0.0,18.799440383911133,0.0,0.0,0.0,0.3298815190792084,4.0,0.0,1.0
392640,293.1711120605469,297.1499938964844,293.1499938964844,0.0375247932970523,-1187.866455078125,304.1563415527344,0.6241505146026611,0.0824042856693267,0.0757176727056503,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.5148531198501587,0.050000000745058,0.0485688373446464,293.3411560058594,297.1499938964844,293.1499938964844,0.2132975310087204,-3260.1845703125,304.1731262207031,0.953900158405304,0.2949187755584717,0.2075467258691787,293.200439453125,297.1499938964844,293.1499938964844,0.2566711902618408,-5116.5615234375,304.1585998535156,0.9978764057159424,0.3435031175613403,0.3261026442050934,293.3273620605469,297.1499938964844,293.1499938964844,0.0053522796370089,-1962.060791015625,298.23809814453125,0.5148531198501587,0.050000000745058,0.230389654636383,291.1822204589844,291.1499938964844,266.5233459472656,265.1065368652344,282.7169189453125,293.87310791015625,291.1820983886719,1.0,0.2329452633857727,0.8259344100952148,0.8259344100952148,1.0,1.0,-1.0660675764083862,0.4349515438079834,0.6311160326004028,0.2437087595462799,0.0,0.0,0.4478198587894439,38.77361297607422,28.0,4.028318405151367,-9093.23828125,139.0747833251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6250915527344,305.8348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.876953125,18000.0,0.0,0.0,0.204075813293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375262439250946,0.3752674162387848,-4.962404545949539e-06,0.0,0.0002071110066026,0.0,0.0,18.799440383911133,0.0,0.0,0.0,0.3298815190792084,4.0,0.0,1.0
392700,293.1735534667969,297.1499938964844,293.1499938964844,0.0367119945585727,-1174.5615234375,304.1566467285156,0.6256017684936523,0.0816599205136299,0.0748672932386398,294.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5184160470962524,0.050000000745058,0.048526968806982,293.3396911621094,297.1499938964844,293.1499938964844,0.2112769335508346,-3235.745849609375,304.1725769042969,0.9577268362045288,0.2927835583686828,0.2059961408376693,293.20147705078125,297.1499938964844,293.1499938964844,0.253797322511673,-5069.2451171875,304.162353515625,0.9990000128746032,0.3426622450351715,0.3229367434978485,293.3305053710937,297.1499938964844,293.1499938964844,0.0053133582696318,-1949.6263427734373,298.1988525390625,0.5184160470962524,0.050000000745058,0.2301910370588302,291.1819152832031,291.1499938964844,266.5416564941406,265.1224060058594,282.72509765625,293.8606262207031,291.1820983886719,1.0,0.2305714190006256,0.8258626461029053,0.8258626461029053,1.0,1.0,-1.0592023134231567,0.4318169951438904,0.6273853182792664,0.2421849966049194,0.0,0.0,0.4457283318042755,37.62306213378906,28.0,3.66689395904541,-9034.513671875,135.2154998779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,305.8258972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.142578125,18000.0,0.0,0.0,0.2031218856573104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3722895085811615,0.3722944557666778,-4.949199592374498e-06,0.0,0.0002061428822344,0.0,0.0,18.57588768005371,0.0,0.0,0.0,0.3289916217327118,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361091271042823,-1164.635009765625,304.15655517578125,0.6263318657875061,0.0810893848538398,0.0742575675249099,294.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5207290649414062,0.050000000745058,0.0485011339187622,293.33807373046875,297.1499938964844,293.1499938964844,0.2092691659927368,-3211.339111328125,304.1721496582031,0.9592999219894408,0.2906988859176636,0.2045099884271621,293.20068359375,297.1499938964844,293.1499938964844,0.2500782310962677,-5009.2900390625,304.16680908203125,0.9990000128746032,0.3421618938446045,0.3191365599632263,293.3331298828125,297.1499938964844,293.1499938964844,0.0052763991989195,-1937.508544921875,298.16217041015625,0.5207290649414062,0.050000000745058,0.2300685048103332,291.185302734375,291.1499938964844,266.5599975585937,265.13824462890625,282.73291015625,293.8457336425781,291.1864929199219,1.0,0.228689432144165,0.8258306384086609,0.8258306384086609,1.0,1.0,-1.0518734455108645,0.428484171628952,0.6233893036842346,0.240544244647026,0.0,0.0,0.4430553615093231,36.87241363525391,31.0,8.557818412780762,-8973.5205078125,132.02259826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6294860839844,305.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.349609375,18000.0,0.0,0.0,0.202127143740654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691297173500061,0.3691346347332001,-4.936452114634449e-06,0.0,0.0002051333576673,0.0,0.0,18.344158172607425,0.0,0.0,0.0,0.32805335521698,4.0,0.0,1.0
392820,293.17657470703125,297.1499938964844,293.1499938964844,0.0351894758641719,-1149.4927978515625,304.1558837890625,0.6266161799430847,0.0801248997449874,0.0733174830675125,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5235314965248108,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054416239261627,-3164.738037109375,304.1711120605469,0.9592810273170472,0.2865933179855346,0.2016171962022781,293.1978759765625,297.1499938964844,293.1499938964844,0.2456112504005432,-4937.79345703125,304.1684265136719,0.9990000128746032,0.3414475619792938,0.3146401047706604,293.337158203125,297.1499938964844,293.1499938964844,0.0052072554826736,-1914.9993896484373,298.0897827148437,0.5235314965248108,0.050000000745058,0.229926198720932,291.1899108886719,291.1499938964844,266.5966796875,265.1698913574219,282.7442321777344,293.8207397460937,291.1894226074219,1.0,0.2262981086969375,0.8257665634155273,0.8257665634155273,1.0,1.0,-1.041667342185974,0.4239186346530914,0.6177486181259155,0.2380712330341339,0.0,0.0,0.4372595250606537,35.974853515625,34.0,1.7684663534164429,-8858.2099609375,127.8884048461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64678955078125,305.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.970703125,18000.0,0.0,0.0,0.2000046223402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613344728946686,0.3613393902778625,-4.906070898869075e-06,0.0,0.0002029792667599,0.0,0.0,17.782520294189453,0.0,0.0,0.0,0.3258167803287506,4.0,0.0,1.0
392880,293.17657470703125,297.1499938964844,293.1499938964844,0.0351894758641719,-1149.4927978515625,304.1558837890625,0.6266161799430847,0.0801248997449874,0.0733174830675125,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19000244140625,0.5235314965248108,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054416239261627,-3164.738037109375,304.1711120605469,0.9592810273170472,0.2865933179855346,0.2016171962022781,293.1978759765625,297.1499938964844,293.1499938964844,0.2456112504005432,-4937.79345703125,304.1684265136719,0.9990000128746032,0.3414475619792938,0.3146401047706604,293.337158203125,297.1499938964844,293.1499938964844,0.0052072554826736,-1914.9993896484373,298.0897827148437,0.5235314965248108,0.050000000745058,0.229926198720932,291.1899108886719,291.1499938964844,266.5966796875,265.1698913574219,282.7442321777344,293.8207397460937,291.1894226074219,1.0,0.2262981086969375,0.8257665634155273,0.8257665634155273,1.0,1.0,-1.041667342185974,0.4239186346530914,0.6177486181259155,0.2380712330341339,0.0,0.0,0.4372595250606537,35.974853515625,34.0,1.7684663534164429,-8858.2099609375,127.8884048461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64678955078125,305.78985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.970703125,18000.0,0.0,0.0,0.2000046223402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3613344728946686,0.3613393902778625,-4.906070898869075e-06,0.0,0.0002029792667599,0.0,0.0,17.782520294189453,0.0,0.0,0.0,0.3258167803287506,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0344388224184513,-1137.2259521484375,304.1551818847656,0.6248977184295654,0.0792244523763656,0.0724963694810867,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5240310430526733,0.050000000745058,0.0484659597277641,293.3317565917969,297.1499938964844,293.1499938964844,0.2019107043743133,-3121.751220703125,304.16998291015625,0.9553170800209044,0.2825301885604858,0.1987795382738113,293.1980285644531,297.1499938964844,293.1499938964844,0.2447903901338577,-4926.4384765625,304.1635437011719,0.9990000128746032,0.3402121663093567,0.3138531744480133,293.340087890625,297.1499938964844,293.1499938964844,0.0051455525681376,-1895.5928955078125,298.01348876953125,0.5240310430526733,0.050000000745058,0.2299016416072845,291.1826477050781,291.1499938964844,266.6333312988281,265.20147705078125,282.7562561035156,293.8108825683594,291.1815185546875,1.0,0.2254669666290283,0.8257025480270386,0.8257025480270386,1.0,1.0,-1.036293864250183,0.4216399192810058,0.6146538853645325,0.2364382743835449,0.0,0.0,0.4333322644233703,35.76384735107422,37.0,-8.548398971557617,-8779.5556640625,126.20044708251952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,305.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.1977801322937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553676903247833,0.3553725779056549,-4.8789402171678375e-06,0.0,0.0002007216971833,0.0,0.0,17.346275329589844,0.0,0.0,0.0,0.3240628242492676,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0344388224184513,-1137.2259521484375,304.1551818847656,0.6248977184295654,0.0792244523763656,0.0724963694810867,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.5240310430526733,0.050000000745058,0.0484659597277641,293.3317565917969,297.1499938964844,293.1499938964844,0.2019107043743133,-3121.751220703125,304.16998291015625,0.9553170800209044,0.2825301885604858,0.1987795382738113,293.1980285644531,297.1499938964844,293.1499938964844,0.2447903901338577,-4926.4384765625,304.1635437011719,0.9990000128746032,0.3402121663093567,0.3138531744480133,293.340087890625,297.1499938964844,293.1499938964844,0.0051455525681376,-1895.5928955078125,298.01348876953125,0.5240310430526733,0.050000000745058,0.2299016416072845,291.1826477050781,291.1499938964844,266.6333312988281,265.20147705078125,282.7562561035156,293.8108825683594,291.1815185546875,1.0,0.2254669666290283,0.8257025480270386,0.8257025480270386,1.0,1.0,-1.036293864250183,0.4216399192810058,0.6146538853645325,0.2364382743835449,0.0,0.0,0.4333322644233703,35.76384735107422,37.0,-8.548398971557617,-8779.5556640625,126.20044708251952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663818359375,305.76336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.23828125,18000.0,0.0,0.0,0.1977801322937011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3553676903247833,0.3553725779056549,-4.8789402171678375e-06,0.0,0.0002007216971833,0.0,0.0,17.346275329589844,0.0,0.0,0.0,0.3240628242492676,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0337248183786869,-1125.54541015625,304.1546630859375,0.6212670207023621,0.0783066973090171,0.0716942474246025,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5225767493247986,0.050000000745058,0.0484812892973423,293.3290100097656,297.1499938964844,293.1499938964844,0.1984978765249252,-3080.049072265625,304.16900634765625,0.9478254318237304,0.2784873843193054,0.1959738731384277,293.2032165527344,297.1499938964844,293.1499938964844,0.2469491362571716,-4963.6328125,304.1553649902344,0.9990000128746032,0.3379553556442261,0.3161568939685821,293.3425598144531,297.1499938964844,293.1499938964844,0.0050875805318355,-1877.5244140625,297.9357604980469,0.5225767493247986,0.050000000745058,0.2299743741750717,291.17193603515625,291.1499938964844,266.6700134277344,265.2330017089844,282.77056884765625,293.8175964355469,291.1705017089844,1.0,0.2259199768304824,0.825644314289093,0.825644314289093,1.0,1.0,-1.0348328351974487,0.4212408661842346,0.6135919690132141,0.2353992313146591,0.0,0.0,0.4311030209064483,36.1165657043457,40.0,-14.260613441467283,-8734.2236328125,126.4661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6726379394531,305.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1956337243318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517282009124756,0.3517330586910248,-4.860974058829015e-06,0.0,0.0001985433627851,0.0,0.0,17.078462600708008,0.0,0.0,0.0,0.3229735791683197,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0337248183786869,-1125.54541015625,304.1546630859375,0.6212670207023621,0.0783066973090171,0.0716942474246025,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731872558594,0.5225767493247986,0.050000000745058,0.0484812892973423,293.3290100097656,297.1499938964844,293.1499938964844,0.1984978765249252,-3080.049072265625,304.16900634765625,0.9478254318237304,0.2784873843193054,0.1959738731384277,293.2032165527344,297.1499938964844,293.1499938964844,0.2469491362571716,-4963.6328125,304.1553649902344,0.9990000128746032,0.3379553556442261,0.3161568939685821,293.3425598144531,297.1499938964844,293.1499938964844,0.0050875805318355,-1877.5244140625,297.9357604980469,0.5225767493247986,0.050000000745058,0.2299743741750717,291.17193603515625,291.1499938964844,266.6700134277344,265.2330017089844,282.77056884765625,293.8175964355469,291.1705017089844,1.0,0.2259199768304824,0.825644314289093,0.825644314289093,1.0,1.0,-1.0348328351974487,0.4212408661842346,0.6135919690132141,0.2353992313146591,0.0,0.0,0.4311030209064483,36.1165657043457,40.0,-14.260613441467283,-8734.2236328125,126.4661102294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6726379394531,305.73858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.56640625,18000.0,0.0,0.0,0.1956337243318557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3517282009124756,0.3517330586910248,-4.860974058829015e-06,0.0,0.0001985433627851,0.0,0.0,17.078462600708008,0.0,0.0,0.0,0.3229735791683197,4.0,0.0,1.0
393180,293.17999267578125,297.1499938964844,293.1499938964844,0.0329957045614719,-1113.5452880859375,304.1543273925781,0.6149480938911438,0.0773288160562515,0.0708707943558693,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.518696665763855,0.050000000745058,0.0485239662230014,293.3265075683594,297.1499938964844,293.1499938964844,0.1951429545879364,-3038.8544921875,304.16827392578125,0.935619592666626,0.2744594812393188,0.1931981295347213,293.2127380371094,297.1499938964844,293.1499938964844,0.2489060014486313,-4996.79541015625,304.1508178710937,0.996768057346344,0.334677129983902,0.318137377500534,293.3450012207031,297.1499938964844,293.1499938964844,0.0050328243523836,-1860.4361572265625,297.8568725585937,0.518696665763855,0.050000000745058,0.2301768064498901,291.1605834960937,291.1499938964844,266.7066650390625,265.264404296875,282.79083251953125,293.8381042480469,291.1597900390625,1.0,0.2273576557636261,0.8255860805511475,0.8255860805511475,1.0,1.0,-1.0331010818481443,0.4207716584205627,0.6123294830322266,0.2341616451740265,0.0,0.0,0.4304880499839782,37.1552963256836,43.0,-12.55299472808838,-8701.77734375,127.88062286376952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656494140625,305.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.193729743361473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503344655036926,0.3503393232822418,-4.852116035181098e-06,0.0,0.0001966110576177,0.0,0.0,16.970205307006836,0.0,0.0,0.0,0.3225252628326416,4.0,0.0,1.0
393240,293.17999267578125,297.1499938964844,293.1499938964844,0.0329957045614719,-1113.5452880859375,304.1543273925781,0.6149480938911438,0.0773288160562515,0.0708707943558693,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.518696665763855,0.050000000745058,0.0485239662230014,293.3265075683594,297.1499938964844,293.1499938964844,0.1951429545879364,-3038.8544921875,304.16827392578125,0.935619592666626,0.2744594812393188,0.1931981295347213,293.2127380371094,297.1499938964844,293.1499938964844,0.2489060014486313,-4996.79541015625,304.1508178710937,0.996768057346344,0.334677129983902,0.318137377500534,293.3450012207031,297.1499938964844,293.1499938964844,0.0050328243523836,-1860.4361572265625,297.8568725585937,0.518696665763855,0.050000000745058,0.2301768064498901,291.1605834960937,291.1499938964844,266.7066650390625,265.264404296875,282.79083251953125,293.8381042480469,291.1597900390625,1.0,0.2273576557636261,0.8255860805511475,0.8255860805511475,1.0,1.0,-1.0331010818481443,0.4207716584205627,0.6123294830322266,0.2341616451740265,0.0,0.0,0.4304880499839782,37.1552963256836,43.0,-12.55299472808838,-8701.77734375,127.88062286376952,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.656494140625,305.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.615234375,18000.0,0.0,0.0,0.193729743361473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503344655036926,0.3503393232822418,-4.852116035181098e-06,0.0,0.0001966110576177,0.0,0.0,16.970205307006836,0.0,0.0,0.0,0.3225252628326416,4.0,0.0,1.0
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0325986556708812,-1106.882568359375,304.1542663574219,0.6102731227874756,0.0768155232071876,0.0704517588019371,294.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5155996680259705,0.050000000745058,0.0485600978136062,293.3253479003906,297.1499938964844,293.1499938964844,0.1933822035789489,-3017.030029296875,304.16815185546875,0.9271767139434814,0.2724477052688598,0.1918251514434814,293.2160339355469,297.1499938964844,293.1499938964844,0.2476205378770828,-4975.13720703125,304.1529846191406,0.9915550947189332,0.3332351148128509,0.3166897594928741,293.3462219238281,297.1499938964844,293.1499938964844,0.0050055072642862,-1851.4456787109373,297.8198547363281,0.5155996680259705,0.050000000745058,0.2303481996059417,291.1607360839844,291.1499938964844,266.7250061035156,265.28009033203125,282.8038635253906,293.8463134765625,291.1615905761719,1.0,0.2282886952161789,0.8255569934844971,0.8255569934844971,1.0,1.0,-1.0295472145080566,0.4193038940429687,0.6102432608604431,0.23298941552639,0.0,0.0,0.4297932386398315,38.01565170288086,43.0,-2.2184340953826904,-8674.9912109375,128.50897216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6420288085937,305.71502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.177734375,18000.0,0.0,0.0,0.1928758323192596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498578071594238,0.3498626351356506,-4.850149707635865e-06,0.0,0.0001957444474101,0.0,0.0,16.9366397857666,0.0,0.0,0.0,0.3223738670349121,4.0,0.0,1.0
