time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.032178908586502,-1099.7698974609375,304.1542358398437,0.6052509546279907,0.0762875974178314,0.0700210630893707,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.5124285817146301,0.050000000745058,0.0485991686582565,293.3243103027344,297.1499938964844,293.1499938964844,0.1915722489356994,-2994.49072265625,304.16815185546875,0.9185344576835632,0.2704318165779114,0.1904519349336624,293.2182006835937,297.1499938964844,293.1499938964844,0.2463885843753814,-4954.923828125,304.1546936035156,0.9859871864318848,0.3319750428199768,0.3154619932174682,293.34747314453125,297.1499938964844,293.1499938964844,0.0049774497747421,-1841.969970703125,297.7845153808594,0.5124285817146301,0.050000000745058,0.2305335402488708,291.164794921875,291.1499938964844,266.74334716796875,265.2957763671875,282.8150939941406,293.85272216796875,291.1656494140625,1.0,0.2293474972248077,0.8254902362823486,0.8254902362823486,1.0,1.0,-1.0261774063110352,0.4179354906082153,0.6082419157028198,0.2318099588155746,0.0,0.0,0.4283997714519501,38.95194625854492,46.0,3.61675238609314,-8640.353515625,129.31971740722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62603759765625,305.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.192067950963974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485314846038818,0.348536342382431,-4.846709089179058e-06,0.0,0.0001949245488503,0.0,0.0,16.849836349487305,0.0,0.0,0.0,0.3220189809799194,4.0,0.0,1.0
393420,293.182861328125,297.1499938964844,293.1499938964844,0.0313401520252227,-1085.54150390625,304.1542358398437,0.5945204496383667,0.0751932263374328,0.0691312700510025,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5060258507728577,0.050000000745058,0.0486852303147316,293.32244873046875,297.1499938964844,293.1499938964844,0.188050091266632,-2950.5859375,304.16796875,0.9018535614013672,0.266394704580307,0.1877057403326034,293.2210998535156,297.1499938964844,293.1499938964844,0.2442832291126251,-4920.70751953125,304.1565856933594,0.9736729860305786,0.3296542763710022,0.3133109211921692,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225706607103,-1823.7086181640625,297.7109680175781,0.5060258507728577,0.050000000745058,0.2309417724609375,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.8647155761719,291.1683044433594,1.0,0.2317848652601242,0.825356662273407,0.825356662273407,1.0,1.0,-1.0198243856430054,0.4154345989227295,0.6043897867202759,0.2293833792209625,0.0,0.0,0.4256645441055298,41.02693176269531,49.0,2.8851523399353027,-8564.9072265625,131.3672332763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.1905338913202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450051844120025,0.3450100123882293,-4.8345573304686695e-06,0.0,0.0001933676830958,0.0,0.0,16.610702514648438,0.0,0.0,0.0,0.3210652768611908,4.0,0.0,1.0
393480,293.182861328125,297.1499938964844,293.1499938964844,0.0313401520252227,-1085.54150390625,304.1542358398437,0.5945204496383667,0.0751932263374328,0.0691312700510025,294.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680908203125,0.5060258507728577,0.050000000745058,0.0486852303147316,293.32244873046875,297.1499938964844,293.1499938964844,0.188050091266632,-2950.5859375,304.16796875,0.9018535614013672,0.266394704580307,0.1877057403326034,293.2210998535156,297.1499938964844,293.1499938964844,0.2442832291126251,-4920.70751953125,304.1565856933594,0.9736729860305786,0.3296542763710022,0.3133109211921692,293.3499450683594,297.1499938964844,293.1499938964844,0.0049225706607103,-1823.7086181640625,297.7109680175781,0.5060258507728577,0.050000000745058,0.2309417724609375,291.168212890625,291.1499938964844,266.7799987792969,265.3270568847656,282.8349914550781,293.8647155761719,291.1683044433594,1.0,0.2317848652601242,0.825356662273407,0.825356662273407,1.0,1.0,-1.0198243856430054,0.4154345989227295,0.6043897867202759,0.2293833792209625,0.0,0.0,0.4256645441055298,41.02693176269531,49.0,2.8851523399353027,-8564.9072265625,131.3672332763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5953063964844,305.6622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.53125,18000.0,0.0,0.0,0.1905338913202285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450051844120025,0.3450100123882293,-4.8345573304686695e-06,0.0,0.0001933676830958,0.0,0.0,16.610702514648438,0.0,0.0,0.0,0.3210652768611908,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0304830987006425,-1070.9013671875,304.1542358398437,0.5830844044685364,0.0740448385477066,0.0682028979063034,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4996974170207977,0.050000000745058,0.0487808957695961,293.3208312988281,297.1499938964844,293.1499938964844,0.184586688876152,-2907.265625,304.1677551269531,0.8861023187637329,0.2623549997806549,0.1849640011787414,293.223388671875,297.1499938964844,293.1499938964844,0.2423065304756164,-4888.78125,304.1576843261719,0.959786593914032,0.3273905217647552,0.3112711906433105,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686331138014,-1805.8162841796875,297.63531494140625,0.4996974170207977,0.050000000745058,0.2313955724239349,291.1690368652344,291.1499938964844,266.8166809082031,265.3582458496094,282.8535461425781,293.8783264160156,291.16912841796875,1.0,0.2345545589923858,0.8252231478691101,0.8252231478691101,1.0,1.0,-1.0136302709579468,0.4130829870700836,0.6005473136901855,0.2268000245094299,0.0,0.0,0.4230704307556152,43.343379974365234,52.0,1.8012107610702517,-8493.857421875,133.83973693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5676574707031,305.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.048828125,18000.0,0.0,0.0,0.1890861093997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417145311832428,0.3417193591594696,-4.8218485062534455e-06,0.0,0.0001918983616633,0.0,0.0,16.384855270385742,0.0,0.0,0.0,0.3201469779014587,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0304830987006425,-1070.9013671875,304.1542358398437,0.5830844044685364,0.0740448385477066,0.0682028979063034,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.4996974170207977,0.050000000745058,0.0487808957695961,293.3208312988281,297.1499938964844,293.1499938964844,0.184586688876152,-2907.265625,304.1677551269531,0.8861023187637329,0.2623549997806549,0.1849640011787414,293.223388671875,297.1499938964844,293.1499938964844,0.2423065304756164,-4888.78125,304.1576843261719,0.959786593914032,0.3273905217647552,0.3112711906433105,293.3524169921875,297.1499938964844,293.1499938964844,0.0048686331138014,-1805.8162841796875,297.63531494140625,0.4996974170207977,0.050000000745058,0.2313955724239349,291.1690368652344,291.1499938964844,266.8166809082031,265.3582458496094,282.8535461425781,293.8783264160156,291.16912841796875,1.0,0.2345545589923858,0.8252231478691101,0.8252231478691101,1.0,1.0,-1.0136302709579468,0.4130829870700836,0.6005473136901855,0.2268000245094299,0.0,0.0,0.4230704307556152,43.343379974365234,52.0,1.8012107610702517,-8493.857421875,133.83973693847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5676574707031,305.627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.048828125,18000.0,0.0,0.0,0.1890861093997955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417145311832428,0.3417193591594696,-4.8218485062534455e-06,0.0,0.0001918983616633,0.0,0.0,16.384855270385742,0.0,0.0,0.0,0.3201469779014587,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296120960265398,-1055.55859375,304.154296875,0.5712355971336365,0.0728382095694542,0.0672306418418884,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4935600459575653,0.050000000745058,0.0488844439387321,293.3199768066406,297.1499938964844,293.1499938964844,0.1811013221740722,-2863.46630859375,304.16766357421875,0.8706116080284119,0.2582013607025146,0.1821869164705276,293.22509765625,297.1499938964844,293.1499938964844,0.2403545826673507,-4857.32861328125,304.1583557128906,0.9447826147079468,0.325181096792221,0.3092665374279022,293.3549194335937,297.1499938964844,293.1499938964844,0.0048150406219065,-1787.9561767578125,297.55865478515625,0.4935600459575653,0.050000000745058,0.2318867594003677,291.1697082519531,291.1499938964844,266.85333251953125,265.389404296875,282.8719177246094,293.8950500488281,291.16973876953125,1.0,0.2375593781471252,0.8251435160636902,0.8251435160636902,1.0,1.0,-1.0074375867843628,0.4108076989650726,0.5966299176216125,0.2240437865257263,0.0,0.0,0.4203958809375763,45.85615158081055,55.0,1.1188708543777466,-8423.279296875,136.61346435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,305.5939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2421875,18000.0,0.0,0.0,0.1877078413963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383597433567047,0.3383645713329315,-4.809192432730924e-06,0.0,0.0001904995879158,0.0,0.0,16.157136917114258,0.0,0.0,0.0,0.3192204535007477,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296120960265398,-1055.55859375,304.154296875,0.5712355971336365,0.0728382095694542,0.0672306418418884,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4935600459575653,0.050000000745058,0.0488844439387321,293.3199768066406,297.1499938964844,293.1499938964844,0.1811013221740722,-2863.46630859375,304.16766357421875,0.8706116080284119,0.2582013607025146,0.1821869164705276,293.22509765625,297.1499938964844,293.1499938964844,0.2403545826673507,-4857.32861328125,304.1583557128906,0.9447826147079468,0.325181096792221,0.3092665374279022,293.3549194335937,297.1499938964844,293.1499938964844,0.0048150406219065,-1787.9561767578125,297.55865478515625,0.4935600459575653,0.050000000745058,0.2318867594003677,291.1697082519531,291.1499938964844,266.85333251953125,265.389404296875,282.8719177246094,293.8950500488281,291.16973876953125,1.0,0.2375593781471252,0.8251435160636902,0.8251435160636902,1.0,1.0,-1.0074375867843628,0.4108076989650726,0.5966299176216125,0.2240437865257263,0.0,0.0,0.4203958809375763,45.85615158081055,55.0,1.1188708543777466,-8423.279296875,136.61346435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54345703125,305.5939636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.2421875,18000.0,0.0,0.0,0.1877078413963318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383597433567047,0.3383645713329315,-4.809192432730924e-06,0.0,0.0001904995879158,0.0,0.0,16.157136917114258,0.0,0.0,0.0,0.3192204535007477,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.0282811503857374,-1038.6846923828125,304.1550598144531,0.5592513084411621,0.0715700685977935,0.0662096217274665,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4875975251197815,0.050000000745058,0.0489942729473114,293.3204345703125,297.1499938964844,293.1499938964844,0.1774240881204605,-2816.988037109375,304.1679077148437,0.8555577397346497,0.253803938627243,0.1792363673448562,293.22589111328125,297.1499938964844,293.1499938964844,0.2385291457176208,-4827.9814453125,304.1585998535156,0.9295268654823304,0.3231185674667358,0.3074096739292145,293.35748291015625,297.1499938964844,293.1499938964844,0.0047611827030777,-1769.89990234375,297.48101806640625,0.4875975251197815,0.050000000745058,0.2324077486991882,291.17047119140625,291.1499938964844,266.8900146484375,265.4204406738281,282.8909912109375,293.916015625,291.1705322265625,1.0,0.2407241016626358,0.8250638842582703,0.8250638842582703,1.0,1.0,-1.0011987686157229,0.4085758030414581,0.5926229953765869,0.221122533082962,0.0,0.0,0.4176211655139923,48.524681091308594,58.0,1.1856410503387451,-8352.9794921875,139.60104370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,305.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.1863743960857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349379897117615,0.3349427878856659,-4.796474513568683e-06,0.0,0.0001891463180072,0.0,0.0,15.927099227905272,0.0,0.0,0.0,0.3182827532291412,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.0282811503857374,-1038.6846923828125,304.1550598144531,0.5592513084411621,0.0715700685977935,0.0662096217274665,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4875975251197815,0.050000000745058,0.0489942729473114,293.3204345703125,297.1499938964844,293.1499938964844,0.1774240881204605,-2816.988037109375,304.1679077148437,0.8555577397346497,0.253803938627243,0.1792363673448562,293.22589111328125,297.1499938964844,293.1499938964844,0.2385291457176208,-4827.9814453125,304.1585998535156,0.9295268654823304,0.3231185674667358,0.3074096739292145,293.35748291015625,297.1499938964844,293.1499938964844,0.0047611827030777,-1769.89990234375,297.48101806640625,0.4875975251197815,0.050000000745058,0.2324077486991882,291.17047119140625,291.1499938964844,266.8900146484375,265.4204406738281,282.8909912109375,293.916015625,291.1705322265625,1.0,0.2407241016626358,0.8250638842582703,0.8250638842582703,1.0,1.0,-1.0011987686157229,0.4085758030414581,0.5926229953765869,0.221122533082962,0.0,0.0,0.4176211655139923,48.524681091308594,58.0,1.1856410503387451,-8352.9794921875,139.60104370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5235595703125,305.5635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.62109375,18000.0,0.0,0.0,0.1863743960857391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349379897117615,0.3349427878856659,-4.796474513568683e-06,0.0,0.0001891463180072,0.0,0.0,15.927099227905272,0.0,0.0,0.0,0.3182827532291412,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.027961878105998,-1031.194580078125,304.1547241210937,0.5532916188240051,0.0709142088890075,0.0656806305050849,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.4846447706222534,0.050000000745058,0.0490511022508144,293.32080078125,297.1499938964844,293.1499938964844,0.1755545288324356,-2793.273681640625,304.16802978515625,0.8483263254165649,0.2515748739242553,0.1777312457561493,293.2261962890625,297.1499938964844,293.1499938964844,0.2376369386911392,-4813.6376953125,304.1586608886719,0.9220476150512696,0.3220984637737274,0.3065049350261688,293.3587951660156,297.1499938964844,293.1499938964844,0.0047341156750917,-1760.78466796875,297.4418029785156,0.4846447706222534,0.050000000745058,0.2326773107051849,291.1708984375,291.1499938964844,266.9083251953125,265.4359436035156,282.9003295898437,293.9271850585937,291.1709899902344,1.0,0.2423479557037353,0.8250241279602051,0.8250241279602051,1.0,1.0,-0.998063027858734,0.4074732959270477,0.5905897617340088,0.2196089327335357,0.0,0.0,0.4161826074123382,49.906394958496094,58.0,1.187352180480957,-8317.826171875,141.1549530029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154724121094,305.5492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.958984375,18000.0,0.0,0.0,0.1857169270515442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331740796566009,0.3331788778305053,-4.790009825228481e-06,0.0,0.0001884790690382,0.0,0.0,15.80943489074707,0.0,0.0,0.0,0.3178030252456665,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0275996755808591,-1022.6482543945312,304.154541015625,0.5473916530609131,0.0702436044812202,0.0651393979787826,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4816778600215912,0.050000000745058,0.0491090379655361,293.3211975097656,297.1499938964844,293.1499938964844,0.1736779510974884,-2769.41748046875,304.1681823730469,0.8413146734237671,0.2493330538272857,0.1762168407440185,293.2264709472656,297.1499938964844,293.1499938964844,0.236746683716774,-4799.318359375,304.15869140625,0.9148146510124208,0.3210758566856384,0.3056012988090515,293.360107421875,297.1499938964844,293.1499938964844,0.0047069154679775,-1751.601318359375,297.4023132324219,0.4816778600215912,0.050000000745058,0.232952132821083,291.1713256835937,291.1499938964844,266.9266662597656,265.451416015625,282.9095153808594,293.9386291503906,291.17138671875,1.0,0.2439915686845779,0.8249908685684204,0.8249908685684204,1.0,1.0,-0.9949103593826294,0.4063752293586731,0.5885351300239563,0.2180652320384979,0.0,0.0,0.4147181510925293,51.31547927856445,46.0,1.1629010438919067,-8282.7587890625,142.73947143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,305.5355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.228515625,18000.0,0.0,0.0,0.1850616335868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313825726509094,0.3313873708248138,-4.783468284585979e-06,0.0,0.0001878140319604,0.0,0.0,15.690443992614746,0.0,0.0,0.0,0.3173175752162933,4.0,0.0,1.0
394020,293.1913452148437,297.1499938964844,293.1499938964844,0.0266412887722253,-1003.0879516601562,304.1546630859375,0.5447986125946045,0.068893127143383,0.0639022886753082,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4829988181591034,0.050000000745058,0.0490832589566707,293.32080078125,297.1499938964844,293.1499938964844,0.1698589473962783,-2720.67236328125,304.16845703125,0.8386987447738647,0.2450671344995498,0.1731382012367248,293.2269897460937,297.1499938964844,293.1499938964844,0.2348140776157379,-4768.09716796875,304.1590270996094,0.9152818322181702,0.3190368115901947,0.3036524355411529,293.3627624511719,297.1499938964844,293.1499938964844,0.004637636244297,-1727.857177734375,297.3232421875,0.4829988181591034,0.050000000745058,0.2328298538923263,291.1732177734375,291.1499938964844,266.9633483886719,265.4823303222656,282.92742919921875,293.958251953125,291.1736145019531,1.0,0.2416263967752456,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.9872138500213624,0.4035412073135376,0.5836726427078247,0.2147186696529388,0.0,0.0,0.4115282297134399,50.53183364868164,34.0,3.1965692043304443,-8207.130859375,139.4647216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,305.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.732421875,18000.0,0.0,0.0,0.1837397217750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327633798122406,0.327638566493988,-4.7701241783215664e-06,0.0,0.0001864724617917,0.0,0.0,15.443913459777832,0.0,0.0,0.0,0.3163091242313385,4.0,0.0,1.0
394080,293.1913452148437,297.1499938964844,293.1499938964844,0.0266412887722253,-1003.0879516601562,304.1546630859375,0.5447986125946045,0.068893127143383,0.0639022886753082,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4829988181591034,0.050000000745058,0.0490832589566707,293.32080078125,297.1499938964844,293.1499938964844,0.1698589473962783,-2720.67236328125,304.16845703125,0.8386987447738647,0.2450671344995498,0.1731382012367248,293.2269897460937,297.1499938964844,293.1499938964844,0.2348140776157379,-4768.09716796875,304.1590270996094,0.9152818322181702,0.3190368115901947,0.3036524355411529,293.3627624511719,297.1499938964844,293.1499938964844,0.004637636244297,-1727.857177734375,297.3232421875,0.4829988181591034,0.050000000745058,0.2328298538923263,291.1732177734375,291.1499938964844,266.9633483886719,265.4823303222656,282.92742919921875,293.958251953125,291.1736145019531,1.0,0.2416263967752456,0.8249243497848511,0.8249243497848511,1.0,1.0,-0.9872138500213624,0.4035412073135376,0.5836726427078247,0.2147186696529388,0.0,0.0,0.4115282297134399,50.53183364868164,34.0,3.1965692043304443,-8207.130859375,139.4647216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4994812011719,305.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.732421875,18000.0,0.0,0.0,0.1837397217750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327633798122406,0.327638566493988,-4.7701241783215664e-06,0.0,0.0001864724617917,0.0,0.0,15.443913459777832,0.0,0.0,0.0,0.3163091242313385,4.0,0.0,1.0
394140,293.1927490234375,297.1499938964844,293.1499938964844,0.0254969634115695,-981.973876953125,304.1549987792969,0.550144374370575,0.0675610229372978,0.0625658482313156,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4904002249240875,0.050000000745058,0.0489418730139732,293.3170166015625,297.1499938964844,293.1499938964844,0.1665172576904297,-2677.96240234375,304.1678771972656,0.8464460968971252,0.2415040731430053,0.170456662774086,293.227294921875,297.1499938964844,293.1499938964844,0.232790857553482,-4735.349609375,304.1593933105469,0.9288058876991272,0.3170236051082611,0.3016086518764496,293.36529541015625,297.1499938964844,293.1499938964844,0.0045570256188511,-1699.96533203125,297.2439270019531,0.4904002249240875,0.050000000745058,0.2321591675281524,291.175537109375,291.1499938964844,267.0,265.5131225585937,282.93768310546875,293.9643249511719,291.1756591796875,1.0,0.2352835237979889,0.8248578310012817,0.8248578310012817,1.0,1.0,-0.9789633750915528,0.4004699289798736,0.5784934163093567,0.2112427651882171,0.0,0.0,0.4079401791095733,46.8151969909668,25.0,2.430668592453003,-8128.15576171875,131.20851135253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,305.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.298828125,18000.0,0.0,0.0,0.1823658496141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233560025691986,0.3233607709407806,-4.755308054882335e-06,0.0,0.0001850781554821,0.0,0.0,15.166131019592283,0.0,0.0,0.0,0.3151769042015075,4.0,0.0,1.0
394200,293.1927490234375,297.1499938964844,293.1499938964844,0.0254969634115695,-981.973876953125,304.1549987792969,0.550144374370575,0.0675610229372978,0.0625658482313156,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.4904002249240875,0.050000000745058,0.0489418730139732,293.3170166015625,297.1499938964844,293.1499938964844,0.1665172576904297,-2677.96240234375,304.1678771972656,0.8464460968971252,0.2415040731430053,0.170456662774086,293.227294921875,297.1499938964844,293.1499938964844,0.232790857553482,-4735.349609375,304.1593933105469,0.9288058876991272,0.3170236051082611,0.3016086518764496,293.36529541015625,297.1499938964844,293.1499938964844,0.0045570256188511,-1699.96533203125,297.2439270019531,0.4904002249240875,0.050000000745058,0.2321591675281524,291.175537109375,291.1499938964844,267.0,265.5131225585937,282.93768310546875,293.9643249511719,291.1756591796875,1.0,0.2352835237979889,0.8248578310012817,0.8248578310012817,1.0,1.0,-0.9789633750915528,0.4004699289798736,0.5784934163093567,0.2112427651882171,0.0,0.0,0.4079401791095733,46.8151969909668,25.0,2.430668592453003,-8128.15576171875,131.20851135253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,305.49090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.298828125,18000.0,0.0,0.0,0.1823658496141433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3233560025691986,0.3233607709407806,-4.755308054882335e-06,0.0,0.0001850781554821,0.0,0.0,15.166131019592283,0.0,0.0,0.0,0.3151769042015075,4.0,0.0,1.0
394260,293.1938781738281,297.1499938964844,293.1499938964844,0.0243610572069883,-960.50146484375,304.1552124023437,0.5605689287185669,0.0662487298250198,0.0612015388906002,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5016059279441833,0.050000000745058,0.0487512312829494,293.31280517578125,297.1499938964844,293.1499938964844,0.1634114980697631,-2638.13720703125,304.1670837402344,0.8609862923622131,0.238129660487175,0.1679447591304779,293.2274169921875,297.1499938964844,293.1499938964844,0.2307691127061844,-4702.61865234375,304.1596374511719,0.9504570960998536,0.3150374293327331,0.2995418012142181,293.3676147460937,297.1499938964844,293.1499938964844,0.0044723907485604,-1670.544189453125,297.16357421875,0.5016059279441833,0.050000000745058,0.2312548607587814,291.17657470703125,291.1499938964844,267.0366516113281,265.5438842773437,282.9466247558594,293.96832275390625,291.1767272949219,1.0,0.2270315140485763,0.8248193264007568,0.8248193264007568,1.0,1.0,-0.970515787601471,0.3973191082477569,0.5731966495513916,0.2077314108610153,0.0,0.0,0.4043273627758026,41.85041427612305,25.0,1.8494019508361816,-8050.27294921875,120.97259521484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,305.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.1809168010950088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190547823905945,0.3190595209598541,-4.740067197417375e-06,0.0,0.0001836075534811,0.0,0.0,14.88828945159912,0.0,0.0,0.0,0.3140391707420349,4.0,0.0,1.0
394320,293.1938781738281,297.1499938964844,293.1499938964844,0.0243610572069883,-960.50146484375,304.1552124023437,0.5605689287185669,0.0662487298250198,0.0612015388906002,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5016059279441833,0.050000000745058,0.0487512312829494,293.31280517578125,297.1499938964844,293.1499938964844,0.1634114980697631,-2638.13720703125,304.1670837402344,0.8609862923622131,0.238129660487175,0.1679447591304779,293.2274169921875,297.1499938964844,293.1499938964844,0.2307691127061844,-4702.61865234375,304.1596374511719,0.9504570960998536,0.3150374293327331,0.2995418012142181,293.3676147460937,297.1499938964844,293.1499938964844,0.0044723907485604,-1670.544189453125,297.16357421875,0.5016059279441833,0.050000000745058,0.2312548607587814,291.17657470703125,291.1499938964844,267.0366516113281,265.5438842773437,282.9466247558594,293.96832275390625,291.1767272949219,1.0,0.2270315140485763,0.8248193264007568,0.8248193264007568,1.0,1.0,-0.970515787601471,0.3973191082477569,0.5731966495513916,0.2077314108610153,0.0,0.0,0.4043273627758026,41.85041427612305,25.0,1.8494019508361816,-8050.27294921875,120.97259521484376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.502685546875,305.4733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.1809168010950088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190547823905945,0.3190595209598541,-4.740067197417375e-06,0.0,0.0001836075534811,0.0,0.0,14.88828945159912,0.0,0.0,0.0,0.3140391707420349,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0232963822782039,-939.8325805664062,304.1552429199219,0.5687810778617859,0.0649344846606254,0.0598878264427185,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5117367506027222,0.050000000745058,0.0486084967851638,293.3089904785156,297.1499938964844,293.1499938964844,0.160416230559349,-2599.5615234375,304.1663818359375,0.8732756972312927,0.2347784042358398,0.1655070036649704,293.2275085449219,297.1499938964844,293.1499938964844,0.2288109958171844,-4670.91748046875,304.15966796875,0.9673866033554076,0.3130613565444946,0.2975378930568695,293.3697814941406,297.1499938964844,293.1499938964844,0.0043930243700742,-1642.836669921875,297.0827331542969,0.5117367506027222,0.050000000745058,0.2305777817964553,291.17742919921875,291.1499938964844,267.0733337402344,265.5745544433594,282.9552001953125,293.9735717773437,291.1773681640625,1.0,0.2206958830356598,0.8247808218002319,0.8247808218002319,1.0,1.0,-0.9626232385635376,0.3944325745105743,0.5681906938552856,0.2043234407901764,0.0,0.0,0.4006019532680511,38.10597610473633,25.0,0.7529440522193909,-7974.64599609375,113.02387237548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51251220703125,305.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5625,18000.0,0.0,0.0,0.1793892085552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146549463272095,0.3146596550941467,-4.724761311081238e-06,0.0,0.0001820572360884,0.0,0.0,14.60745334625244,0.0,0.0,0.0,0.3128884732723236,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0232963822782039,-939.8325805664062,304.1552429199219,0.5687810778617859,0.0649344846606254,0.0598878264427185,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.5117367506027222,0.050000000745058,0.0486084967851638,293.3089904785156,297.1499938964844,293.1499938964844,0.160416230559349,-2599.5615234375,304.1663818359375,0.8732756972312927,0.2347784042358398,0.1655070036649704,293.2275085449219,297.1499938964844,293.1499938964844,0.2288109958171844,-4670.91748046875,304.15966796875,0.9673866033554076,0.3130613565444946,0.2975378930568695,293.3697814941406,297.1499938964844,293.1499938964844,0.0043930243700742,-1642.836669921875,297.0827331542969,0.5117367506027222,0.050000000745058,0.2305777817964553,291.17742919921875,291.1499938964844,267.0733337402344,265.5745544433594,282.9552001953125,293.9735717773437,291.1773681640625,1.0,0.2206958830356598,0.8247808218002319,0.8247808218002319,1.0,1.0,-0.9626232385635376,0.3944325745105743,0.5681906938552856,0.2043234407901764,0.0,0.0,0.4006019532680511,38.10597610473633,25.0,0.7529440522193909,-7974.64599609375,113.02387237548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51251220703125,305.45654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.5625,18000.0,0.0,0.0,0.1793892085552215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3146549463272095,0.3146596550941467,-4.724761311081238e-06,0.0,0.0001820572360884,0.0,0.0,14.60745334625244,0.0,0.0,0.0,0.3128884732723236,4.0,0.0,1.0
394500,293.19537353515625,297.1499938964844,293.1499938964844,0.0227838326245546,-929.677001953125,304.1552429199219,0.5718278288841248,0.0642692968249321,0.0592399947345256,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17730712890625,0.5162269473075867,0.050000000745058,0.0485531948506832,293.3073425292969,297.1499938964844,293.1499938964844,0.1589376777410507,-2580.456787109375,304.1661071777344,0.8782029151916504,0.2330888509750366,0.1642920076847076,293.2275390625,297.1499938964844,293.1499938964844,0.2278572767972946,-4655.47802734375,304.1596374511719,0.9738742709159852,0.3120709657669067,0.2965508699417114,293.370849609375,297.1499938964844,293.1499938964844,0.0043551204726099,-1629.589599609375,297.0417785644531,0.5162269473075867,0.050000000745058,0.2303154468536377,291.1772766113281,291.1499938964844,267.0916748046875,265.58984375,282.9598083496094,293.9770202636719,291.1771850585937,1.0,0.2180424332618713,0.8247615694999695,0.8247615694999695,1.0,1.0,-0.9588213562965392,0.3930527865886688,0.5657685399055481,0.2026616036891937,0.0,0.0,0.3987966775894165,36.64289093017578,25.0,0.1183579638600349,-7938.01123046875,109.79371643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5184936523437,305.4488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9609375,18000.0,0.0,0.0,0.1785984486341476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125055730342865,0.3125103116035461,-4.717210231319768e-06,0.0,0.0001812547125155,0.0,0.0,14.470979690551758,0.0,0.0,0.0,0.3123285472393036,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222808737307786,-919.5651245117188,304.1551818847656,0.5743013620376587,0.0635993778705596,0.0585948824882507,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5203916430473328,0.050000000745058,0.0485056154429912,293.30584716796875,297.1499938964844,293.1499938964844,0.1574638485908508,-2561.366943359375,304.1658630371094,0.8824518322944641,0.2313918769359588,0.1630770117044448,293.22760009765625,297.1499938964844,293.1499938964844,0.2269104421138763,-4640.13818359375,304.1596069335937,0.979361057281494,0.3110785484313965,0.2955696880817413,293.37188720703125,297.1499938964844,293.1499938964844,0.0043179970234632,-1616.586669921875,297.00067138671875,0.5203916430473328,0.050000000745058,0.2300897538661956,291.1770935058594,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.9808349609375,291.177001953125,1.0,0.2156697809696197,0.8247563242912292,0.8247563242912292,1.0,1.0,-0.9550828337669371,0.39169842004776,0.5633844137191772,0.2010295689105987,0.0,0.0,0.3970104157924652,35.37666320800781,25.0,-0.1990780532360077,-7902.1123046875,106.92071533203124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52471923828125,305.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.28125,18000.0,0.0,0.0,0.1777929365634918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104071319103241,0.3104118406772613,-4.7098719733185135e-06,0.0,0.0001804372295737,0.0,0.0,14.338421821594238,0.0,0.0,0.0,0.3117835521697998,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213023275136947,-899.4382934570312,304.15509033203125,0.5776636600494385,0.0622478425502777,0.0573112294077873,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5277107357978821,0.050000000745058,0.0484294481575489,293.30322265625,297.1499938964844,293.1499938964844,0.1545267403125763,-2523.186279296875,304.1654663085937,0.8890066146850586,0.227977767586708,0.1606462597846985,293.22772216796875,297.1499938964844,293.1499938964844,0.2250307500362396,-4609.64306640625,304.1595458984375,0.987826943397522,0.3090876340866089,0.2936204671859741,293.3739624023437,297.1499938964844,293.1499938964844,0.0042456286028027,-1591.1463623046875,296.9179992675781,0.5277107357978821,0.050000000745058,0.2297284454107284,291.1767578125,291.1499938964844,267.14666748046875,265.6356201171875,282.974609375,293.9889221191406,291.1766967773437,1.0,0.2116356194019317,0.824745774269104,0.824745774269104,1.0,1.0,-0.9477598071098328,0.3890396654605865,0.5587201714515686,0.1978625506162643,0.0,0.0,0.3934648633003235,33.328983306884766,25.0,-0.4378429353237152,-7831.38916015625,102.05038452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,305.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.1761459857225418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062925338745117,0.306297242641449,-4.695718416769523e-06,0.0,0.0001787657820386,0.0,0.0,14.080830574035645,0.0,0.0,0.0,0.3107240498065948,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213023275136947,-899.4382934570312,304.15509033203125,0.5776636600494385,0.0622478425502777,0.0573112294077873,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5277107357978821,0.050000000745058,0.0484294481575489,293.30322265625,297.1499938964844,293.1499938964844,0.1545267403125763,-2523.186279296875,304.1654663085937,0.8890066146850586,0.227977767586708,0.1606462597846985,293.22772216796875,297.1499938964844,293.1499938964844,0.2250307500362396,-4609.64306640625,304.1595458984375,0.987826943397522,0.3090876340866089,0.2936204671859741,293.3739624023437,297.1499938964844,293.1499938964844,0.0042456286028027,-1591.1463623046875,296.9179992675781,0.5277107357978821,0.050000000745058,0.2297284454107284,291.1767578125,291.1499938964844,267.14666748046875,265.6356201171875,282.974609375,293.9889221191406,291.1766967773437,1.0,0.2116356194019317,0.824745774269104,0.824745774269104,1.0,1.0,-0.9477598071098328,0.3890396654605865,0.5587201714515686,0.1978625506162643,0.0,0.0,0.3934648633003235,33.328983306884766,25.0,-0.4378429353237152,-7831.38916015625,102.05038452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5369873046875,305.4273986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.1761459857225418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062925338745117,0.306297242641449,-4.695718416769523e-06,0.0,0.0001787657820386,0.0,0.0,14.080830574035645,0.0,0.0,0.0,0.3107240498065948,4.0,0.0,1.0
394740,293.1975402832031,297.1499938964844,293.1499938964844,0.0203683897852897,-879.6177368164062,304.1549377441406,0.5792593955993652,0.0609111934900283,0.0560462176799774,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5337535738945007,0.050000000745058,0.0483726225793361,293.3009948730469,297.1499938964844,293.1499938964844,0.1516079604625702,-2485.072509765625,304.1651916503906,0.8932780623435974,0.2245485931634903,0.1582154482603073,293.2278137207031,297.1499938964844,293.1499938964844,0.2231752276420593,-4579.4931640625,304.1594543457031,0.9937398433685304,0.3070990443229675,0.2916878759860992,293.3759155273437,297.1499938964844,293.1499938964844,0.0041752750985324,-1566.314208984375,296.8347473144531,0.5337535738945007,0.050000000745058,0.2294588983058929,291.1762084960937,291.1499938964844,267.1833190917969,265.6660461425781,282.98260498046875,293.9925537109375,291.1760559082031,1.0,0.2083499878644943,0.8247352838516235,0.8247352838516235,1.0,1.0,-0.9406124353408812,0.3864234983921051,0.5541889667510986,0.1948446780443191,0.0,0.0,0.3899994194507599,31.77639389038086,25.0,-1.099103927612305,-7762.6259765625,98.07640075683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,305.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.25,18000.0,0.0,0.0,0.1744654774665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022940754890442,0.302298754453659,-4.682144663092913e-06,0.0,0.000177060283022,0.0,0.0,13.833099365234377,0.0,0.0,0.0,0.3097049593925476,4.0,0.0,1.0
394800,293.1975402832031,297.1499938964844,293.1499938964844,0.0203683897852897,-879.6177368164062,304.1549377441406,0.5792593955993652,0.0609111934900283,0.0560462176799774,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763000488281,0.5337535738945007,0.050000000745058,0.0483726225793361,293.3009948730469,297.1499938964844,293.1499938964844,0.1516079604625702,-2485.072509765625,304.1651916503906,0.8932780623435974,0.2245485931634903,0.1582154482603073,293.2278137207031,297.1499938964844,293.1499938964844,0.2231752276420593,-4579.4931640625,304.1594543457031,0.9937398433685304,0.3070990443229675,0.2916878759860992,293.3759155273437,297.1499938964844,293.1499938964844,0.0041752750985324,-1566.314208984375,296.8347473144531,0.5337535738945007,0.050000000745058,0.2294588983058929,291.1762084960937,291.1499938964844,267.1833190917969,265.6660461425781,282.98260498046875,293.9925537109375,291.1760559082031,1.0,0.2083499878644943,0.8247352838516235,0.8247352838516235,1.0,1.0,-0.9406124353408812,0.3864234983921051,0.5541889667510986,0.1948446780443191,0.0,0.0,0.3899994194507599,31.77639389038086,25.0,-1.099103927612305,-7762.6259765625,98.07640075683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5479736328125,305.41192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.25,18000.0,0.0,0.0,0.1744654774665832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3022940754890442,0.302298754453659,-4.682144663092913e-06,0.0,0.000177060283022,0.0,0.0,13.833099365234377,0.0,0.0,0.0,0.3097049593925476,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.01953343488276,-861.3563842773438,304.1546936035156,0.579757034778595,0.059685006737709,0.0548747889697551,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5386843681335449,0.050000000745058,0.0483296811580657,293.2989196777344,297.1499938964844,293.1499938964844,0.1487448364496231,-2447.54736328125,304.1648864746094,0.8957105278968811,0.2211425453424453,0.1558040231466293,293.2276916503906,297.1499938964844,293.1499938964844,0.2213921099901199,-4550.52734375,304.1592712402344,0.9978702068328856,0.3051537275314331,0.2897995710372925,293.3775329589844,297.1499938964844,293.1499938964844,0.0041073597967624,-1542.3203125,296.7509460449219,0.5386843681335449,0.050000000745058,0.2292552143335342,291.1741943359375,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.9861755371094,291.173828125,1.0,0.2056383192539215,0.8247354626655579,0.8247354626655579,1.0,1.0,-0.9337482452392578,0.3838910758495331,0.5498571991920471,0.1920171380043029,0.0,0.0,0.3868908584117889,30.58210563659668,25.0,-2.889481544494629,-7698.84521484375,94.78237915039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,305.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.1727773547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986352145671844,0.2986398935317993,-4.669538611778989e-06,0.0,0.0001753470569383,0.0,0.0,13.60769271850586,0.0,0.0,0.0,0.3087765276432037,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.01953343488276,-861.3563842773438,304.1546936035156,0.579757034778595,0.059685006737709,0.0548747889697551,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744689941406,0.5386843681335449,0.050000000745058,0.0483296811580657,293.2989196777344,297.1499938964844,293.1499938964844,0.1487448364496231,-2447.54736328125,304.1648864746094,0.8957105278968811,0.2211425453424453,0.1558040231466293,293.2276916503906,297.1499938964844,293.1499938964844,0.2213921099901199,-4550.52734375,304.1592712402344,0.9978702068328856,0.3051537275314331,0.2897995710372925,293.3775329589844,297.1499938964844,293.1499938964844,0.0041073597967624,-1542.3203125,296.7509460449219,0.5386843681335449,0.050000000745058,0.2292552143335342,291.1741943359375,291.1499938964844,267.2200012207031,265.6964111328125,282.985595703125,293.9861755371094,291.173828125,1.0,0.2056383192539215,0.8247354626655579,0.8247354626655579,1.0,1.0,-0.9337482452392578,0.3838910758495331,0.5498571991920471,0.1920171380043029,0.0,0.0,0.3868908584117889,30.58210563659668,25.0,-2.889481544494629,-7698.84521484375,94.78237915039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558776855469,305.3954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.73046875,18000.0,0.0,0.0,0.1727773547172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986352145671844,0.2986398935317993,-4.669538611778989e-06,0.0,0.0001753470569383,0.0,0.0,13.60769271850586,0.0,0.0,0.0,0.3087765276432037,4.0,0.0,1.0
394980,293.1972351074219,297.1499938964844,293.1499938964844,0.0187997166067361,-844.822265625,304.15435791015625,0.5792047381401062,0.0585600323975086,0.0538144670426845,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.542369544506073,0.050000000745058,0.0482993610203266,293.2967529296875,297.1499938964844,293.1499938964844,0.1459474265575409,-2410.7294921875,304.1645812988281,0.8962746262550354,0.2178096324205398,0.1534399688243866,293.22686767578125,297.1499938964844,293.1499938964844,0.2189489901065826,-4510.27001953125,304.1603088378906,0.9990000128746032,0.303346574306488,0.2871614694595337,293.37872314453125,297.1499938964844,293.1499938964844,0.0040414263494312,-1518.9183349609375,296.6677551269531,0.542369544506073,0.050000000745058,0.22911137342453,291.172119140625,291.1499938964844,267.25665283203125,265.7266540527344,282.9884338378906,293.9752502441406,291.1719970703125,1.0,0.2033567875623703,0.8247356414794922,0.8247356414794922,1.0,1.0,-0.9262749552726746,0.3810103237628937,0.5452646017074585,0.1892758905887603,0.0,0.0,0.384105235338211,29.70566749572754,25.0,-1.9813449382781985,-7636.611328125,91.91124725341795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,305.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1711146086454391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954559326171875,0.29546058177948,-4.658602847484872e-06,0.0,0.0001736595731927,0.0,0.0,13.4132661819458,0.0,0.0,0.0,0.3079719841480255,4.0,0.0,1.0
395040,293.1972351074219,297.1499938964844,293.1499938964844,0.0187997166067361,-844.822265625,304.15435791015625,0.5792047381401062,0.0585600323975086,0.0538144670426845,294.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722412109375,0.542369544506073,0.050000000745058,0.0482993610203266,293.2967529296875,297.1499938964844,293.1499938964844,0.1459474265575409,-2410.7294921875,304.1645812988281,0.8962746262550354,0.2178096324205398,0.1534399688243866,293.22686767578125,297.1499938964844,293.1499938964844,0.2189489901065826,-4510.27001953125,304.1603088378906,0.9990000128746032,0.303346574306488,0.2871614694595337,293.37872314453125,297.1499938964844,293.1499938964844,0.0040414263494312,-1518.9183349609375,296.6677551269531,0.542369544506073,0.050000000745058,0.22911137342453,291.172119140625,291.1499938964844,267.25665283203125,265.7266540527344,282.9884338378906,293.9752502441406,291.1719970703125,1.0,0.2033567875623703,0.8247356414794922,0.8247356414794922,1.0,1.0,-0.9262749552726746,0.3810103237628937,0.5452646017074585,0.1892758905887603,0.0,0.0,0.384105235338211,29.70566749572754,25.0,-1.9813449382781985,-7636.611328125,91.91124725341795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590209960937,305.3821716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.04296875,18000.0,0.0,0.0,0.1711146086454391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954559326171875,0.29546058177948,-4.658602847484872e-06,0.0,0.0001736595731927,0.0,0.0,13.4132661819458,0.0,0.0,0.0,0.3079719841480255,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0184590239077806,-836.959716796875,304.1541748046875,0.578564465045929,0.0580240450799465,0.053314846009016,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5437929034233093,0.050000000745058,0.0482880249619483,293.2955017089844,297.1499938964844,293.1499938964844,0.1445810496807098,-2392.678466796875,304.1644287109375,0.8959870338439941,0.2161958217620849,0.1522945612668991,293.22589111328125,297.1499938964844,293.1499938964844,0.2174096405506134,-4484.88134765625,304.1612243652344,0.9990000128746032,0.3025691211223602,0.2855329513549804,293.379150390625,297.1499938964844,293.1499938964844,0.0040088756941258,-1507.2640380859375,296.6270751953125,0.5437929034233093,0.050000000745058,0.2290576100349426,291.17218017578125,291.1499938964844,267.2749938964844,265.74176025390625,282.9897766113281,293.9676208496094,291.1722412109375,1.0,0.2023388296365738,0.824735701084137,0.824735701084137,1.0,1.0,-0.9222565293312072,0.3794137239456177,0.5428428053855896,0.1879318356513977,0.0,0.0,0.3826228082180023,29.36318016052246,25.0,-0.5738505721092224,-7604.05224609375,90.58773040771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5590515136719,305.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.170296311378479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938664853572845,0.293871134519577,-4.6534892135241535e-06,0.0,0.0001728291099425,0.0,0.0,13.317485809326172,0.0,0.0,0.0,0.3075761497020721,4.0,0.0,1.0
