time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181322284042835,-829.30810546875,304.1540222167969,0.5777961611747742,0.0575013943016529,0.052829522639513,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5450618863105774,0.050000000745058,0.0482780858874321,293.2942199707031,297.1499938964844,293.1499938964844,0.1432394832372665,-2374.917724609375,304.16424560546875,0.8954991698265076,0.2146051526069641,0.1511702835559845,293.224609375,297.1499938964844,293.1499938964844,0.2158868908882141,-4459.7138671875,304.1619567871094,0.9990000128746032,0.3018600940704345,0.2839227020740509,293.3794860839844,297.1499938964844,293.1499938964844,0.0039766440168023,-1495.6881103515625,296.58673095703125,0.5450618863105774,0.050000000745058,0.2290104478597641,291.17254638671875,291.1499938964844,267.2933349609375,265.7568359375,282.9910583496094,293.9593200683594,291.172607421875,1.0,0.2013901770114898,0.8247459530830383,0.8247459530830383,1.0,1.0,-0.918323814868927,0.3778413534164428,0.5404824614524841,0.1866486221551895,0.0,0.0,0.3810807764530182,29.058061599731445,25.0,0.0900584608316421,-7570.77685546875,89.34770965576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,305.3667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.56640625,18000.0,0.0,0.0,0.1694853901863098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922003865242004,0.2922050356864929,-4.648270987672731e-06,0.0,0.0001720061263768,0.0,0.0,13.217796325683594,0.0,0.0,0.0,0.3071662187576294,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175164472311735,-814.6030883789062,304.1537170410156,0.5760128498077393,0.0564893521368503,0.0518935658037662,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5472898483276367,0.050000000745058,0.048260997980833,293.2917175292969,297.1499938964844,293.1499938964844,0.1406162977218628,-2340.09521484375,304.16387939453125,0.8940930962562561,0.211459219455719,0.1489567458629608,293.2217712402344,297.1499938964844,293.1499938964844,0.2131566554307937,-4414.72607421875,304.1624755859375,0.9990000128746032,0.3005441427230835,0.2810452878475189,293.37994384765625,297.1499938964844,293.1499938964844,0.0039131022058427,-1472.8427734375,296.5060119628906,0.5472898483276367,0.050000000745058,0.2289293855428695,291.17254638671875,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.9432067871094,291.1724548339844,1.0,0.1996770054101944,0.8247665166854858,0.8247665166854858,1.0,1.0,-0.9109721779823304,0.374883621931076,0.5360885262489319,0.1843097954988479,0.0,0.0,0.3780595958232879,28.527193069458008,25.0,-0.3373228311538696,-7505.28857421875,87.11488342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.46875,18000.0,0.0,0.0,0.1678852289915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888641357421875,0.28886878490448,-4.637669462681515e-06,0.0,0.0001703821617411,0.0,0.0,13.018779754638672,0.0,0.0,0.0,0.3063482940196991,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175164472311735,-814.6030883789062,304.1537170410156,0.5760128498077393,0.0564893521368503,0.0518935658037662,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5472898483276367,0.050000000745058,0.048260997980833,293.2917175292969,297.1499938964844,293.1499938964844,0.1406162977218628,-2340.09521484375,304.16387939453125,0.8940930962562561,0.211459219455719,0.1489567458629608,293.2217712402344,297.1499938964844,293.1499938964844,0.2131566554307937,-4414.72607421875,304.1624755859375,0.9990000128746032,0.3005441427230835,0.2810452878475189,293.37994384765625,297.1499938964844,293.1499938964844,0.0039131022058427,-1472.8427734375,296.5060119628906,0.5472898483276367,0.050000000745058,0.2289293855428695,291.17254638671875,291.1499938964844,267.3299865722656,265.7869567871094,282.99468994140625,293.9432067871094,291.1724548339844,1.0,0.1996770054101944,0.8247665166854858,0.8247665166854858,1.0,1.0,-0.9109721779823304,0.374883621931076,0.5360885262489319,0.1843097954988479,0.0,0.0,0.3780595958232879,28.527193069458008,25.0,-0.3373228311538696,-7505.28857421875,87.11488342285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,305.3466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.46875,18000.0,0.0,0.0,0.1678852289915084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888641357421875,0.28886878490448,-4.637669462681515e-06,0.0,0.0001703821617411,0.0,0.0,13.018779754638672,0.0,0.0,0.0,0.3063482940196991,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169432796537876,-800.5540771484375,304.1534423828125,0.5739489793777466,0.055514920502901,0.0509962886571884,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5491699576377869,0.050000000745058,0.0482469201087951,293.2893981933594,297.1499938964844,293.1499938964844,0.1380442231893539,-2305.8154296875,304.1635437011719,0.8921751379966736,0.2083432525396347,0.1467687338590622,293.2192077636719,297.1499938964844,293.1499938964844,0.2108665406703949,-4377.12890625,304.162109375,0.9990000128746032,0.2992497384548187,0.2786414623260498,293.38018798828125,297.1499938964844,293.1499938964844,0.003850542474538,-1450.303955078125,296.4252624511719,0.5491699576377869,0.050000000745058,0.2288626134395599,291.1717834472656,291.1499938964844,267.3666687011719,265.81695556640625,283.0009765625,293.9296875,291.171630859375,1.0,0.1981797516345977,0.8247870802879333,0.8247870802879333,1.0,1.0,-0.9042867422103882,0.372158944606781,0.5321277976036072,0.182286337018013,0.0,0.0,0.3752088844776153,28.084115982055664,25.0,-0.952257752418518,-7442.9609375,85.17152404785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,305.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.1663251221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857235372066498,0.2857281565666199,-4.627555426850449e-06,0.0,0.0001687988551566,0.0,0.0,12.832311630249023,0.0,0.0,0.0,0.3055794239044189,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169432796537876,-800.5540771484375,304.1534423828125,0.5739489793777466,0.055514920502901,0.0509962886571884,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5491699576377869,0.050000000745058,0.0482469201087951,293.2893981933594,297.1499938964844,293.1499938964844,0.1380442231893539,-2305.8154296875,304.1635437011719,0.8921751379966736,0.2083432525396347,0.1467687338590622,293.2192077636719,297.1499938964844,293.1499938964844,0.2108665406703949,-4377.12890625,304.162109375,0.9990000128746032,0.2992497384548187,0.2786414623260498,293.38018798828125,297.1499938964844,293.1499938964844,0.003850542474538,-1450.303955078125,296.4252624511719,0.5491699576377869,0.050000000745058,0.2288626134395599,291.1717834472656,291.1499938964844,267.3666687011719,265.81695556640625,283.0009765625,293.9296875,291.171630859375,1.0,0.1981797516345977,0.8247870802879333,0.8247870802879333,1.0,1.0,-0.9042867422103882,0.372158944606781,0.5321277976036072,0.182286337018013,0.0,0.0,0.3752088844776153,28.084115982055664,25.0,-0.952257752418518,-7442.9609375,85.17152404785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55035400390625,305.3252258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.255859375,18000.0,0.0,0.0,0.1663251221179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857235372066498,0.2857281565666199,-4.627555426850449e-06,0.0,0.0001687988551566,0.0,0.0,12.832311630249023,0.0,0.0,0.0,0.3055794239044189,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164040643721818,-786.9860229492188,304.1531982421875,0.5716361999511719,0.054569873958826,0.0501294322311878,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5507572293281555,0.050000000745058,0.0482352674007415,293.28717041015625,297.1499938964844,293.1499938964844,0.1355117708444595,-2271.920654296875,304.1632385253906,0.8898301124572754,0.2052610665559768,0.1446044892072677,293.2171325683594,297.1499938964844,293.1499938964844,0.2089331597089767,-4345.4599609375,304.16131591796875,0.9990000128746032,0.2979156374931335,0.2766240537166595,293.3803100585937,297.1499938964844,293.1499938964844,0.0037886502686887,-1427.924560546875,296.3447570800781,0.5507572293281555,0.050000000745058,0.2288073450326919,291.1708984375,291.1499938964844,267.4033203125,265.8468933105469,283.0104064941406,293.9187927246094,291.1707763671875,1.0,0.196861058473587,0.8248336911201477,0.8248336911201477,1.0,1.0,-0.89814692735672,0.3696045577526092,0.5285423994064331,0.1805780678987503,0.0,0.0,0.3724798560142517,27.71298217773437,25.0,-1.0919688940048218,-7383.00244140625,83.46241760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,305.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.13671875,18000.0,0.0,0.0,0.1648185104131698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827596366405487,0.2827642560005188,-4.61812169305631e-06,0.0,0.0001672698417678,0.0,0.0,12.657712936401367,0.0,0.0,0.0,0.3048589825630188,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164040643721818,-786.9860229492188,304.1531982421875,0.5716361999511719,0.054569873958826,0.0501294322311878,294.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.5507572293281555,0.050000000745058,0.0482352674007415,293.28717041015625,297.1499938964844,293.1499938964844,0.1355117708444595,-2271.920654296875,304.1632385253906,0.8898301124572754,0.2052610665559768,0.1446044892072677,293.2171325683594,297.1499938964844,293.1499938964844,0.2089331597089767,-4345.4599609375,304.16131591796875,0.9990000128746032,0.2979156374931335,0.2766240537166595,293.3803100585937,297.1499938964844,293.1499938964844,0.0037886502686887,-1427.924560546875,296.3447570800781,0.5507572293281555,0.050000000745058,0.2288073450326919,291.1708984375,291.1499938964844,267.4033203125,265.8468933105469,283.0104064941406,293.9187927246094,291.1707763671875,1.0,0.196861058473587,0.8248336911201477,0.8248336911201477,1.0,1.0,-0.89814692735672,0.3696045577526092,0.5285423994064331,0.1805780678987503,0.0,0.0,0.3724798560142517,27.71298217773437,25.0,-1.0919688940048218,-7383.00244140625,83.46241760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424194335937,305.3026428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.13671875,18000.0,0.0,0.0,0.1648185104131698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827596366405487,0.2827642560005188,-4.61812169305631e-06,0.0,0.0001672698417678,0.0,0.0,12.657712936401367,0.0,0.0,0.0,0.3048589825630188,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.015893243253231,-773.7935180664062,304.1529846191406,0.5691007375717163,0.0536486208438873,0.0492871180176734,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5520944595336914,0.050000000745058,0.0482256114482879,293.2850341796875,297.1499938964844,293.1499938964844,0.1330233812332153,-2238.474609375,304.1629943847656,0.8871412873268127,0.2022233456373214,0.1424706578254699,293.21563720703125,297.1499938964844,293.1499938964844,0.2072998434305191,-4318.7431640625,304.1602478027344,0.9990000128746032,0.2965198159217834,0.2749300301074981,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272665649652,-1405.64111328125,296.2644958496094,0.5520944595336914,0.050000000745058,0.228761538863182,291.17022705078125,291.1499938964844,267.44000244140625,265.8767395019531,283.0231018066406,293.9100952148437,291.1701354980469,1.0,0.1956947743892669,0.8248803019523621,0.8248803019523621,1.0,1.0,-0.8924751281738281,0.36717489361763,0.5253002047538757,0.1791878789663314,0.0,0.0,0.3698336780071258,27.40227699279785,25.0,-0.9016326069831848,-7324.64990234375,81.94947814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.163375049829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799248099327087,0.2799293994903564,-4.609245934261708e-06,0.0,0.0001658049004618,0.0,0.0,12.492071151733398,0.0,0.0,0.0,0.3041757643222809,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.015893243253231,-773.7935180664062,304.1529846191406,0.5691007375717163,0.0536486208438873,0.0492871180176734,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5520944595336914,0.050000000745058,0.0482256114482879,293.2850341796875,297.1499938964844,293.1499938964844,0.1330233812332153,-2238.474609375,304.1629943847656,0.8871412873268127,0.2022233456373214,0.1424706578254699,293.21563720703125,297.1499938964844,293.1499938964844,0.2072998434305191,-4318.7431640625,304.1602478027344,0.9990000128746032,0.2965198159217834,0.2749300301074981,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272665649652,-1405.64111328125,296.2644958496094,0.5520944595336914,0.050000000745058,0.228761538863182,291.17022705078125,291.1499938964844,267.44000244140625,265.8767395019531,283.0231018066406,293.9100952148437,291.1701354980469,1.0,0.1956947743892669,0.8248803019523621,0.8248803019523621,1.0,1.0,-0.8924751281738281,0.36717489361763,0.5253002047538757,0.1791878789663314,0.0,0.0,0.3698336780071258,27.40227699279785,25.0,-0.9016326069831848,-7324.64990234375,81.94947814941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53192138671875,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.163375049829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799248099327087,0.2799293994903564,-4.609245934261708e-06,0.0,0.0001658049004618,0.0,0.0,12.492071151733398,0.0,0.0,0.0,0.3041757643222809,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156472288072109,-767.315185546875,304.15289306640625,0.5677596926689148,0.053196020424366,0.0488738715648651,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5526828169822693,0.050000000745058,0.0482214093208313,293.283935546875,297.1499938964844,293.1499938964844,0.1317988634109497,-2221.964599609375,304.162841796875,0.8856967687606812,0.2007283866405487,0.1414185613393783,293.215087890625,297.1499938964844,293.1499938964844,0.2065787762403488,-4306.9541015625,304.15972900390625,0.9990000128746032,0.2957967221736908,0.2741858065128326,293.3803405761719,297.1499938964844,293.1499938964844,0.0036967096384614,-1394.51416015625,296.2244873046875,0.5526828169822693,0.050000000745058,0.2287416011095047,291.16998291015625,291.1499938964844,267.4583435058594,265.89166259765625,283.0306396484375,293.90631103515625,291.169921875,1.0,0.1951614022254943,0.8249036073684692,0.8249036073684692,1.0,1.0,-0.889794111251831,0.3659946918487549,0.5237994194030762,0.1786143779754638,0.0,0.0,0.3685262203216553,27.266319274902344,25.0,-0.7261769771575928,-7295.896484375,81.25633239746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5259094238281,305.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.994140625,18000.0,0.0,0.0,0.1626784205436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785400450229645,0.2785446643829345,-4.60496903542662e-06,0.0,0.0001650979102123,0.0,0.0,12.411651611328123,0.0,0.0,0.0,0.3038442134857178,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.015407876111567,-760.9315185546875,304.1528015136719,0.5663895606994629,0.0527524501085281,0.0484668314456939,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5532313585281372,0.050000000745058,0.0482175163924694,293.2826843261719,297.1499938964844,293.1499938964844,0.1305985450744629,-2205.751220703125,304.1626892089844,0.8842267990112305,0.1992768496274948,0.1403861194849014,293.2146301269531,297.1499938964844,293.1499938964844,0.2059058845043182,-4295.95068359375,304.1591796875,0.9990000128746032,0.2950621247291565,0.2734923362731933,293.3803405761719,297.1499938964844,293.1499938964844,0.0036662525963038,-1383.403076171875,296.1845092773437,0.5532313585281372,0.050000000745058,0.2287231236696243,291.1697998046875,291.1499938964844,267.4766540527344,265.9065246582031,283.0384521484375,293.9019775390625,291.16973876953125,1.0,0.1946555823087692,0.8249295353889465,0.8249295353889465,1.0,1.0,-0.8872072100639343,0.3648321330547333,0.5223751068115234,0.1781235933303833,0.0,0.0,0.3672243654727936,27.1405029296875,25.0,-0.6256357431411743,-7267.48291015625,80.5988540649414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,305.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.74609375,18000.0,0.0,0.0,0.161997303366661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771683633327484,0.2771729528903961,-4.600765350915026e-06,0.0,0.0001644066651351,0.0,0.0,12.332292556762695,0.0,0.0,0.0,0.3035171926021576,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149569418281316,-748.6864624023438,304.1526184082031,0.5636566281318665,0.0519026853144168,0.0476851649582386,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5542318224906921,0.050000000745058,0.0482104681432247,293.2797241210937,297.1499938964844,293.1499938964844,0.1283234357833862,-2174.952392578125,304.1622619628906,0.881340503692627,0.1965134590864181,0.1384237110614776,293.21392822265625,297.1499938964844,293.1499938964844,0.2046848982572555,-4275.97509765625,304.1581420898437,0.9990000128746032,0.2935700714588165,0.2722282409667969,293.3802795410156,297.1499938964844,293.1499938964844,0.003605771344155,-1361.298828125,296.1046447753906,0.5542318224906921,0.050000000745058,0.2286897152662277,291.1692199707031,291.1499938964844,267.5133361816406,265.93621826171875,283.0547180175781,293.890869140625,291.1690979003906,1.0,0.1937234252691269,0.8249813914299011,0.8249813914299011,1.0,1.0,-0.8823480010032654,0.362569510936737,0.5197784304618835,0.1774058640003204,0.0,0.0,0.3646948337554931,26.915212631225582,25.0,-0.8729104995727539,-7212.17333984375,79.38883209228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.07421875,18000.0,0.0,0.0,0.1606844961643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744965553283691,0.2745011746883392,-4.592595814756351e-06,0.0,0.0001630743354326,0.0,0.0,12.17839241027832,0.0,0.0,0.0,0.3028832376003265,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149569418281316,-748.6864624023438,304.1526184082031,0.5636566281318665,0.0519026853144168,0.0476851649582386,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5542318224906921,0.050000000745058,0.0482104681432247,293.2797241210937,297.1499938964844,293.1499938964844,0.1283234357833862,-2174.952392578125,304.1622619628906,0.881340503692627,0.1965134590864181,0.1384237110614776,293.21392822265625,297.1499938964844,293.1499938964844,0.2046848982572555,-4275.97509765625,304.1581420898437,0.9990000128746032,0.2935700714588165,0.2722282409667969,293.3802795410156,297.1499938964844,293.1499938964844,0.003605771344155,-1361.298828125,296.1046447753906,0.5542318224906921,0.050000000745058,0.2286897152662277,291.1692199707031,291.1499938964844,267.5133361816406,265.93621826171875,283.0547180175781,293.890869140625,291.1690979003906,1.0,0.1937234252691269,0.8249813914299011,0.8249813914299011,1.0,1.0,-0.8823480010032654,0.362569510936737,0.5197784304618835,0.1774058640003204,0.0,0.0,0.3646948337554931,26.915212631225582,25.0,-0.8729104995727539,-7212.17333984375,79.38883209228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5057373046875,305.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.07421875,18000.0,0.0,0.0,0.1606844961643219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744965553283691,0.2745011746883392,-4.592595814756351e-06,0.0,0.0001630743354326,0.0,0.0,12.17839241027832,0.0,0.0,0.0,0.3028832376003265,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.014538406394422,-737.0474243164062,304.1524353027344,0.5609248876571655,0.0510911643505096,0.0469423979520797,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5551069378852844,0.050000000745058,0.0482043661177158,293.2766418457031,297.1499938964844,293.1499938964844,0.1261580288410186,-2145.53076171875,304.1617736816406,0.8784362077713013,0.1938569843769073,0.1365501284599304,293.2134704589844,297.1499938964844,293.1499938964844,0.2036173790693283,-4258.49365234375,304.1572265625,0.9990000128746032,0.2920437157154083,0.2711226642131805,293.3800964355469,297.1499938964844,293.1499938964844,0.0035457559861242,-1339.2940673828125,296.0250549316406,0.5551069378852844,0.050000000745058,0.228660762310028,291.168701171875,291.1499938964844,267.54998779296875,265.9658203125,283.07421875,293.8800048828125,291.16864013671875,1.0,0.1928872913122177,0.8250332474708557,0.8250332474708557,1.0,1.0,-0.8778389096260071,0.3603494167327881,0.517489492893219,0.1770490556955337,0.0,0.0,0.362248033285141,26.7234001159668,25.0,-0.5333424806594849,-7158.47900390625,78.30139923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910583496094,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1594398617744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719527184963226,0.2719573080539703,-4.584876023727702e-06,0.0,0.000161811185535,0.0,0.0,12.032767295837402,0.0,0.0,0.0,0.3022827804088592,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.014538406394422,-737.0474243164062,304.1524353027344,0.5609248876571655,0.0510911643505096,0.0469423979520797,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5551069378852844,0.050000000745058,0.0482043661177158,293.2766418457031,297.1499938964844,293.1499938964844,0.1261580288410186,-2145.53076171875,304.1617736816406,0.8784362077713013,0.1938569843769073,0.1365501284599304,293.2134704589844,297.1499938964844,293.1499938964844,0.2036173790693283,-4258.49365234375,304.1572265625,0.9990000128746032,0.2920437157154083,0.2711226642131805,293.3800964355469,297.1499938964844,293.1499938964844,0.0035457559861242,-1339.2940673828125,296.0250549316406,0.5551069378852844,0.050000000745058,0.228660762310028,291.168701171875,291.1499938964844,267.54998779296875,265.9658203125,283.07421875,293.8800048828125,291.16864013671875,1.0,0.1928872913122177,0.8250332474708557,0.8250332474708557,1.0,1.0,-0.8778389096260071,0.3603494167327881,0.517489492893219,0.1770490556955337,0.0,0.0,0.362248033285141,26.7234001159668,25.0,-0.5333424806594849,-7158.47900390625,78.30139923095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910583496094,305.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.359375,18000.0,0.0,0.0,0.1594398617744445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719527184963226,0.2719573080539703,-4.584876023727702e-06,0.0,0.000161811185535,0.0,0.0,12.032767295837402,0.0,0.0,0.0,0.3022827804088592,4.0,0.0,1.0
396060,293.1887512207031,297.1499938964844,293.1499938964844,0.0141421509906649,-725.7606201171875,304.1522827148437,0.5581551194190979,0.0503045432269573,0.0462248660624027,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5558755397796631,0.050000000745058,0.0481990501284599,293.2735900878906,297.1499938964844,293.1499938964844,0.1240553110837936,-2116.83935546875,304.161376953125,0.8754714727401733,0.1912673860788345,0.1347306817770004,293.2132568359375,297.1499938964844,293.1499938964844,0.2026673257350921,-4242.90234375,304.1564025878906,0.9990000128746032,0.2904790043830871,0.2701515853404999,293.3798522949219,297.1499938964844,293.1499938964844,0.0034860498271882,-1317.3016357421875,295.9462280273437,0.5558755397796631,0.050000000745058,0.228635549545288,291.1689147949219,291.1499938964844,267.5882873535156,265.9967956542969,283.0982360839844,293.87078857421875,291.1689758300781,1.0,0.1921285688877105,0.8250937461853027,0.8250937461853027,1.0,1.0,-0.873591959476471,0.3581423759460449,0.515449583530426,0.1770102232694625,0.0,0.0,0.3597201704978943,26.55964469909668,25.0,0.448107361793518,-7104.427734375,77.31050872802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,305.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.1582542210817337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693960964679718,0.2694006562232971,-4.577360414259601e-06,0.0,0.0001606079167686,0.0,0.0,11.887752532958984,0.0,0.0,0.0,0.3016857802867889,4.0,0.0,1.0
396120,293.1887512207031,297.1499938964844,293.1499938964844,0.0141421509906649,-725.7606201171875,304.1522827148437,0.5581551194190979,0.0503045432269573,0.0462248660624027,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5558755397796631,0.050000000745058,0.0481990501284599,293.2735900878906,297.1499938964844,293.1499938964844,0.1240553110837936,-2116.83935546875,304.161376953125,0.8754714727401733,0.1912673860788345,0.1347306817770004,293.2132568359375,297.1499938964844,293.1499938964844,0.2026673257350921,-4242.90234375,304.1564025878906,0.9990000128746032,0.2904790043830871,0.2701515853404999,293.3798522949219,297.1499938964844,293.1499938964844,0.0034860498271882,-1317.3016357421875,295.9462280273437,0.5558755397796631,0.050000000745058,0.228635549545288,291.1689147949219,291.1499938964844,267.5882873535156,265.9967956542969,283.0982360839844,293.87078857421875,291.1689758300781,1.0,0.1921285688877105,0.8250937461853027,0.8250937461853027,1.0,1.0,-0.873591959476471,0.3581423759460449,0.515449583530426,0.1770102232694625,0.0,0.0,0.3597201704978943,26.55964469909668,25.0,0.448107361793518,-7104.427734375,77.31050872802734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,305.17401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.390625,18000.0,0.0,0.0,0.1582542210817337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693960964679718,0.2694006562232971,-4.577360414259601e-06,0.0,0.0001606079167686,0.0,0.0,11.887752532958984,0.0,0.0,0.0,0.3016857802867889,4.0,0.0,1.0
396180,293.1877746582031,297.1499938964844,293.1499938964844,0.0138460798189044,-717.5203857421875,304.1454162597656,0.5566086769104004,0.050000000745058,0.0457666143774986,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5566067099571228,0.050000000745058,0.0481940321624279,293.2709045410156,297.1499938964844,293.1499938964844,0.1219710633158683,-2088.270263671875,304.1610412597656,0.8724570274353027,0.1886821836233139,0.1329260468482971,293.2132568359375,297.1499938964844,293.1499938964844,0.2017558217048645,-4227.859375,304.15582275390625,0.9990000128746032,0.2888760566711426,0.2692274749279022,293.37957763671875,297.1499938964844,293.1499938964844,0.0034265187568962,-1295.2762451171875,295.8680725097656,0.5566067099571228,0.050000000745058,0.2286117374897003,291.1699523925781,291.1499938964844,267.6296691894531,266.030517578125,283.12744140625,293.864501953125,291.1701354980469,1.0,0.1914400905370712,0.825154185295105,0.825154185295105,1.0,1.0,-0.8697322607040405,0.3560259044170379,0.513706386089325,0.1772556900978088,0.0,0.0,0.3569937348365783,26.41161727905273,25.0,1.4088071584701538,-7049.099609375,76.4178466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.1463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.1571132391691208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666927874088287,0.2666973769664764,-4.56965472039883e-06,0.0,0.0001594499772181,0.0,0.0,11.735795974731444,0.0,0.0,0.0,0.3010617792606354,4.0,0.0,1.0
396240,293.1877746582031,297.1499938964844,293.1499938964844,0.0138460798189044,-717.5203857421875,304.1454162597656,0.5566086769104004,0.050000000745058,0.0457666143774986,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5566067099571228,0.050000000745058,0.0481940321624279,293.2709045410156,297.1499938964844,293.1499938964844,0.1219710633158683,-2088.270263671875,304.1610412597656,0.8724570274353027,0.1886821836233139,0.1329260468482971,293.2132568359375,297.1499938964844,293.1499938964844,0.2017558217048645,-4227.859375,304.15582275390625,0.9990000128746032,0.2888760566711426,0.2692274749279022,293.37957763671875,297.1499938964844,293.1499938964844,0.0034265187568962,-1295.2762451171875,295.8680725097656,0.5566067099571228,0.050000000745058,0.2286117374897003,291.1699523925781,291.1499938964844,267.6296691894531,266.030517578125,283.12744140625,293.864501953125,291.1701354980469,1.0,0.1914400905370712,0.825154185295105,0.825154185295105,1.0,1.0,-0.8697322607040405,0.3560259044170379,0.513706386089325,0.1772556900978088,0.0,0.0,0.3569937348365783,26.41161727905273,25.0,1.4088071584701538,-7049.099609375,76.4178466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.462646484375,305.1463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.138671875,18000.0,0.0,0.0,0.1571132391691208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666927874088287,0.2666973769664764,-4.56965472039883e-06,0.0,0.0001594499772181,0.0,0.0,11.735795974731444,0.0,0.0,0.0,0.3010617792606354,4.0,0.0,1.0
396300,293.1876525878906,297.1499938964844,293.1499938964844,0.0138493841513991,-717.5613403320312,304.1388244628906,0.5569887757301331,0.050000000745058,0.0457634031772613,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5569904446601868,0.050000000745058,0.0481914095580577,293.269775390625,297.1499938964844,293.1499938964844,0.1209242418408393,-2073.87451171875,304.16094970703125,0.870945394039154,0.1873752027750015,0.1320163160562515,293.2132873535156,297.1499938964844,293.1499938964844,0.2012817859649658,-4219.99853515625,304.1556091308594,0.9990000128746032,0.2880714833736419,0.2687422931194305,293.37945556640625,297.1499938964844,293.1499938964844,0.0033968351781368,-1284.2720947265625,295.8290710449219,0.5569904446601868,0.050000000745058,0.2285993099212646,291.1705627441406,291.1499938964844,267.6514892578125,266.0483703613281,283.144287109375,293.86328125,291.17071533203125,1.0,0.1911232024431228,0.8251844644546509,0.8251844644546509,1.0,1.0,-0.8680362701416016,0.3550427556037903,0.5129935145378113,0.1774979084730148,0.0,0.0,0.3555623292922973,26.33870315551757,25.0,1.5143862962722778,-7021.10986328125,76.01596069335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,305.1318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.54296875,18000.0,0.0,0.0,0.1565541177988052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652718424797058,0.2652764320373535,-4.565639756037854e-06,0.0,0.0001588825252838,0.0,0.0,11.656329154968262,0.0,0.0,0.0,0.3007360398769378,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138291763141751,-717.1080932617188,304.13189697265625,0.5573466420173645,0.050000000745058,0.0457614324986934,294.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5573465824127197,0.050000000745058,0.0481889881193637,293.26873779296875,297.1499938964844,293.1499938964844,0.1198720932006836,-2059.3740234375,304.1608581542969,0.8693751096725464,0.1860598027706146,0.1310998797416687,293.2133178710937,297.1499938964844,293.1499938964844,0.2008393704891204,-4212.66650390625,304.1553955078125,0.9990000128746032,0.2872626185417175,0.2682917714118957,293.3793334960937,297.1499938964844,293.1499938964844,0.0033671981655061,-1273.270751953125,295.7900695800781,0.5573465824127197,0.050000000745058,0.228587806224823,291.171142578125,291.1499938964844,267.6739807128906,266.0668029785156,283.1626281738281,293.86309814453125,291.1713256835937,1.0,0.1908215582370758,0.8252221345901489,0.8252221345901489,1.0,1.0,-0.8663766980171204,0.354055255651474,0.512321412563324,0.1778003573417663,0.0,0.0,0.3540914356708526,26.27220726013184,25.0,1.7576279640197754,-6992.71337890625,75.6310806274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.451416015625,305.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.861328125,18000.0,0.0,0.0,0.1559991836547851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638216614723205,0.2638262212276459,-4.561543391901068e-06,0.0,0.0001583193516125,0.0,0.0,11.575456619262695,0.0,0.0,0.0,0.3004043102264404,4.0,0.0,1.0
396420,293.1881408691406,297.1499938964844,293.1499938964844,0.0137866390869021,-716.1375122070312,304.1173400878906,0.5579848289489746,0.050000000745058,0.0457573197782039,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5579848289489746,0.050000000745058,0.0481846630573272,293.2669982910156,297.1499938964844,293.1499938964844,0.1177516803145408,-2030.0518798828125,304.1607971191406,0.8660815954208374,0.1834072321653366,0.1292513310909271,293.2135314941406,297.1499938964844,293.1499938964844,0.2000318765640258,-4199.27587890625,304.1549377441406,0.9990000128746032,0.285616397857666,0.267484039068222,293.3791198730469,297.1499938964844,293.1499938964844,0.0033079355489462,-1251.20849609375,295.71240234375,0.5579848289489746,0.050000000745058,0.2285673022270202,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,283.20318603515625,293.8648986816406,291.1731872558594,1.0,0.1902594715356826,0.8252974152565002,0.8252974152565002,1.0,1.0,-0.8631540536880493,0.3520616292953491,0.511092483997345,0.1785779893398285,0.0,0.0,0.3509215712547302,26.15656471252441,25.0,2.5731983184814453,-6934.01611328125,74.90686798095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.1548905372619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607568800449371,0.2607614398002624,-4.553045528155053e-06,0.0,0.0001571941975271,0.0,0.0,11.40567398071289,0.0,0.0,0.0,0.2997082769870758,4.0,0.0,1.0
396480,293.1881408691406,297.1499938964844,293.1499938964844,0.0137866390869021,-716.1375122070312,304.1173400878906,0.5579848289489746,0.050000000745058,0.0457573197782039,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5579848289489746,0.050000000745058,0.0481846630573272,293.2669982910156,297.1499938964844,293.1499938964844,0.1177516803145408,-2030.0518798828125,304.1607971191406,0.8660815954208374,0.1834072321653366,0.1292513310909271,293.2135314941406,297.1499938964844,293.1499938964844,0.2000318765640258,-4199.27587890625,304.1549377441406,0.9990000128746032,0.285616397857666,0.267484039068222,293.3791198730469,297.1499938964844,293.1499938964844,0.0033079355489462,-1251.20849609375,295.71240234375,0.5579848289489746,0.050000000745058,0.2285673022270202,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,283.20318603515625,293.8648986816406,291.1731872558594,1.0,0.1902594715356826,0.8252974152565002,0.8252974152565002,1.0,1.0,-0.8631540536880493,0.3520616292953491,0.511092483997345,0.1785779893398285,0.0,0.0,0.3509215712547302,26.15656471252441,25.0,2.5731983184814453,-6934.01611328125,74.90686798095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434814453125,305.0892639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.900390625,18000.0,0.0,0.0,0.1548905372619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607568800449371,0.2607614398002624,-4.553045528155053e-06,0.0,0.0001571941975271,0.0,0.0,11.40567398071289,0.0,0.0,0.0,0.2997082769870758,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137430131435394,-715.1295776367188,304.1023864746094,0.5585401058197021,0.050000000745058,0.0457537695765495,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5585401058197021,0.050000000745058,0.0481809228658676,293.265625,297.1499938964844,293.1499938964844,0.1156132966279983,-2000.3531494140625,304.1607666015625,0.862609326839447,0.1807246059179306,0.127382293343544,293.21392822265625,297.1499938964844,293.1499938964844,0.1993147581815719,-4187.3740234375,304.1545104980469,0.9990000128746032,0.2839223742485046,0.2667804062366485,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487395219504,-1229.10400390625,295.6350402832031,0.5585401058197021,0.050000000745058,0.2285495549440384,291.1751708984375,291.1499938964844,267.7705383300781,266.1463623046875,283.24822998046875,293.8685302734375,291.17547607421875,1.0,0.1897439062595367,0.8253727555274963,0.8253727555274963,1.0,1.0,-0.8600364923477173,0.3500357866287231,0.5100007653236389,0.1795719712972641,0.0,0.0,0.3474098742008209,26.06066131591797,25.0,3.095088481903076,-6872.2060546875,74.23371887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,305.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.153761476278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574003636837005,0.2574048936367035,-4.543916020338656e-06,0.0,0.0001560483506182,0.0,0.0,11.221294403076172,0.0,0.0,0.0,0.2989539504051208,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137430131435394,-715.1295776367188,304.1023864746094,0.5585401058197021,0.050000000745058,0.0457537695765495,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749267578125,0.5585401058197021,0.050000000745058,0.0481809228658676,293.265625,297.1499938964844,293.1499938964844,0.1156132966279983,-2000.3531494140625,304.1607666015625,0.862609326839447,0.1807246059179306,0.127382293343544,293.21392822265625,297.1499938964844,293.1499938964844,0.1993147581815719,-4187.3740234375,304.1545104980469,0.9990000128746032,0.2839223742485046,0.2667804062366485,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487395219504,-1229.10400390625,295.6350402832031,0.5585401058197021,0.050000000745058,0.2285495549440384,291.1751708984375,291.1499938964844,267.7705383300781,266.1463623046875,283.24822998046875,293.8685302734375,291.17547607421875,1.0,0.1897439062595367,0.8253727555274963,0.8253727555274963,1.0,1.0,-0.8600364923477173,0.3500357866287231,0.5100007653236389,0.1795719712972641,0.0,0.0,0.3474098742008209,26.06066131591797,25.0,3.095088481903076,-6872.2060546875,74.23371887207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398803710937,305.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.153761476278305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574003636837005,0.2574048936367035,-4.543916020338656e-06,0.0,0.0001560483506182,0.0,0.0,11.221294403076172,0.0,0.0,0.0,0.2989539504051208,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137034021317958,-714.2203369140625,304.0881652832031,0.5590214133262634,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5590214133262634,0.050000000745058,0.0481776967644691,293.2643737792969,297.1499938964844,293.1499938964844,0.1134816631674766,-1970.6376953125,304.1607360839844,0.8590046763420105,0.1780454814434051,0.1255063712596893,293.2143859863281,297.1499938964844,293.1499938964844,0.1986624300479889,-4176.54248046875,304.1540832519531,0.9990000128746032,0.28221195936203,0.2661325931549072,293.3786926269531,297.1499938964844,293.1499938964844,0.0031901644542813,-1207.21337890625,295.5577697753906,0.5590214133262634,0.050000000745058,0.2285342514514923,291.1769714355469,291.1499938964844,267.8223876953125,266.1892395019531,283.2914428710937,293.8639831542969,291.1770935058594,1.0,0.1892659664154052,0.8254551291465759,0.8254551291465759,1.0,1.0,-0.8569818735122681,0.3479649722576141,0.5090168714523315,0.1807591617107391,0.0,0.0,0.3436739146709442,25.98200035095215,25.0,2.060513734817505,-6809.470703125,73.60018920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,305.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1525897979736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25381600856781,0.253820538520813,-4.534174877335317e-06,0.0,0.0001548592554172,0.0,0.0,11.025731086730955,0.0,0.0,0.0,0.2981545627117157,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137034021317958,-714.2203369140625,304.0881652832031,0.5590214133262634,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5590214133262634,0.050000000745058,0.0481776967644691,293.2643737792969,297.1499938964844,293.1499938964844,0.1134816631674766,-1970.6376953125,304.1607360839844,0.8590046763420105,0.1780454814434051,0.1255063712596893,293.2143859863281,297.1499938964844,293.1499938964844,0.1986624300479889,-4176.54248046875,304.1540832519531,0.9990000128746032,0.28221195936203,0.2661325931549072,293.3786926269531,297.1499938964844,293.1499938964844,0.0031901644542813,-1207.21337890625,295.5577697753906,0.5590214133262634,0.050000000745058,0.2285342514514923,291.1769714355469,291.1499938964844,267.8223876953125,266.1892395019531,283.2914428710937,293.8639831542969,291.1770935058594,1.0,0.1892659664154052,0.8254551291465759,0.8254551291465759,1.0,1.0,-0.8569818735122681,0.3479649722576141,0.5090168714523315,0.1807591617107391,0.0,0.0,0.3436739146709442,25.98200035095215,25.0,2.060513734817505,-6809.470703125,73.60018920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410095214844,305.03094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1525897979736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25381600856781,0.253820538520813,-4.534174877335317e-06,0.0,0.0001548592554172,0.0,0.0,11.025731086730955,0.0,0.0,0.0,0.2981545627117157,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136724840849637,-713.5391235351562,304.07623291015625,0.5594213604927063,0.050000000745058,0.0457481667399406,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5594213604927063,0.050000000745058,0.0481750220060348,293.2630310058594,297.1499938964844,293.1499938964844,0.111410267651081,-1941.675537109375,304.1605834960937,0.8553540706634521,0.1754241436719894,0.1236638501286506,293.2145080566406,297.1499938964844,293.1499938964844,0.1980056464672088,-4165.6142578125,304.1538391113281,0.9990000128746032,0.2805571258068084,0.265443205833435,293.37799072265625,297.1499938964844,293.1499938964844,0.0031329987104982,-1185.87890625,295.4807434082031,0.5594213604927063,0.050000000745058,0.2285215705633163,291.1772155761719,291.1499938964844,267.8763427734375,266.2340087890625,283.3322448730469,293.85028076171875,291.1771850585937,1.0,0.1888182461261749,0.8255375027656555,0.8255375027656555,1.0,1.0,-0.8539220094680786,0.3458265364170074,0.5080954432487488,0.1821043938398361,0.0,0.0,0.3400167524814605,25.920520782470703,25.0,0.4679417312145233,-6748.46484375,72.99425506591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1513664424419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502783834934234,0.2502829134464264,-4.524372343439609e-06,0.0,0.0001536176860099,0.0,0.0,10.833605766296388,0.0,0.0,0.0,0.297367662191391,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136724840849637,-713.5391235351562,304.07623291015625,0.5594213604927063,0.050000000745058,0.0457481667399406,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5594213604927063,0.050000000745058,0.0481750220060348,293.2630310058594,297.1499938964844,293.1499938964844,0.111410267651081,-1941.675537109375,304.1605834960937,0.8553540706634521,0.1754241436719894,0.1236638501286506,293.2145080566406,297.1499938964844,293.1499938964844,0.1980056464672088,-4165.6142578125,304.1538391113281,0.9990000128746032,0.2805571258068084,0.265443205833435,293.37799072265625,297.1499938964844,293.1499938964844,0.0031329987104982,-1185.87890625,295.4807434082031,0.5594213604927063,0.050000000745058,0.2285215705633163,291.1772155761719,291.1499938964844,267.8763427734375,266.2340087890625,283.3322448730469,293.85028076171875,291.1771850585937,1.0,0.1888182461261749,0.8255375027656555,0.8255375027656555,1.0,1.0,-0.8539220094680786,0.3458265364170074,0.5080954432487488,0.1821043938398361,0.0,0.0,0.3400167524814605,25.920520782470703,25.0,0.4679417312145233,-6748.46484375,72.99425506591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44598388671875,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.732421875,18000.0,0.0,0.0,0.1513664424419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502783834934234,0.2502829134464264,-4.524372343439609e-06,0.0,0.0001536176860099,0.0,0.0,10.833605766296388,0.0,0.0,0.0,0.297367662191391,4.0,0.0,1.0
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136596588417887,-713.259033203125,304.0711975097656,0.55958491563797,0.050000000745058,0.0457471348345279,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.55958491563797,0.050000000745058,0.0481739342212677,293.26226806640625,297.1499938964844,293.1499938964844,0.1103983744978904,-1927.4892578125,304.1605224609375,0.8535177111625671,0.1741389781236648,0.1227603480219841,293.21435546875,297.1499938964844,293.1499938964844,0.1976386755704879,-4159.4755859375,304.15380859375,0.9990000128746032,0.2797662615776062,0.2650506794452667,293.37744140625,297.1499938964844,293.1499938964844,0.0031048841774463,-1175.37841796875,295.4427490234375,0.55958491563797,0.050000000745058,0.228516399860382,291.1771545410156,291.1499938964844,267.9040832519531,266.25701904296875,283.3526306152344,293.8417053222656,291.1771545410156,1.0,0.1886030584573745,0.8255786895751953,0.8255786895751953,1.0,1.0,-0.8523580431938171,0.3447209596633911,0.507637083530426,0.1828212738037109,0.0,0.0,0.3382115066051483,25.896669387817383,25.0,0.2092807590961456,-6718.5712890625,72.69681549072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44940185546875,304.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.365234375,18000.0,0.0,0.0,0.1507363319396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485606521368026,0.2485651671886444,-4.519632511801319e-06,0.0,0.0001529782166471,0.0,0.0,10.740837097167969,0.0,0.0,0.0,0.2969871461391449,4.0,0.0,1.0
