time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136482138186693,-713.0065307617188,304.06671142578125,0.5597195029258728,0.050000000745058,0.0457462817430496,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5597195029258728,0.050000000745058,0.0481730364263057,293.2615051269531,297.1499938964844,293.1499938964844,0.1094002723693847,-1913.46875,304.1604309082031,0.8516688346862793,0.1728704571723938,0.1218684762716293,293.2140808105469,297.1499938964844,293.1499938964844,0.1972244083881378,-4152.5166015625,304.15386962890625,0.9989826679229736,0.2790055871009826,0.2646062672138214,293.3768005371094,297.1499938964844,293.1499938964844,0.0030771715100854,-1165.014892578125,295.4052124023437,0.5597195029258728,0.050000000745058,0.2285121530294418,291.1772155761719,291.1499938964844,267.9322509765625,266.2803955078125,283.3731689453125,293.8323974609375,291.1772155761719,1.0,0.1883917152881622,0.825630247592926,0.825630247592926,1.0,1.0,-0.8507472276687622,0.3435832262039184,0.5071640014648438,0.1835577934980392,0.0,0.0,0.3363935649394989,25.877796173095703,25.0,0.2335067689418792,-6688.6181640625,72.39958953857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45318603515625,304.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1328125,18000.0,0.0,0.0,0.1500952839851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468519657850265,0.2468564808368683,-4.514979082159698e-06,0.0,0.0001523276296211,0.0,0.0,10.648998260498049,0.0,0.0,0.0,0.2966107726097107,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290173977613,-712.5729370117188,304.0592956542969,0.5598953366279602,0.050000000745058,0.0457451716065406,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5598953366279602,0.050000000745058,0.048171866685152,293.2598571777344,297.1499938964844,293.1499938964844,0.1074443981051445,-1885.911865234375,304.16021728515625,0.8479278087615967,0.1703824251890182,0.1201193332672119,293.2130432128906,297.1499938964844,293.1499938964844,0.1962143927812576,-4135.47265625,304.1542663574219,0.9981851577758788,0.277593195438385,0.2635208964347839,293.3751525878906,297.1499938964844,293.1499938964844,0.0030226968228816,-1144.6033935546875,295.33160400390625,0.5598953366279602,0.050000000745058,0.2285066097974777,291.1776733398437,291.1499938964844,267.9898681640625,266.32830810546875,283.41473388671875,293.8117980957031,291.1777648925781,1.0,0.187975525856018,0.8257333040237427,0.8257333040237427,1.0,1.0,-0.8473356366157532,0.3411962687969208,0.50613933801651,0.1850557476282119,0.0,0.0,0.3326750695705414,25.855073928833008,25.0,0.7213262319564819,-6627.70166015625,71.79782104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,304.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.052734375,18000.0,0.0,0.0,0.1487809121608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434102147817611,0.2434147149324417,-4.505785454966826e-06,0.0,0.0001509937137598,0.0,0.0,10.465320587158203,0.0,0.0,0.0,0.2958594262599945,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290173977613,-712.5729370117188,304.0592956542969,0.5598953366279602,0.050000000745058,0.0457451716065406,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5598953366279602,0.050000000745058,0.048171866685152,293.2598571777344,297.1499938964844,293.1499938964844,0.1074443981051445,-1885.911865234375,304.16021728515625,0.8479278087615967,0.1703824251890182,0.1201193332672119,293.2130432128906,297.1499938964844,293.1499938964844,0.1962143927812576,-4135.47265625,304.1542663574219,0.9981851577758788,0.277593195438385,0.2635208964347839,293.3751525878906,297.1499938964844,293.1499938964844,0.0030226968228816,-1144.6033935546875,295.33160400390625,0.5598953366279602,0.050000000745058,0.2285066097974777,291.1776733398437,291.1499938964844,267.9898681640625,266.32830810546875,283.41473388671875,293.8117980957031,291.1777648925781,1.0,0.187975525856018,0.8257333040237427,0.8257333040237427,1.0,1.0,-0.8473356366157532,0.3411962687969208,0.50613933801651,0.1850557476282119,0.0,0.0,0.3326750695705414,25.855073928833008,25.0,0.7213262319564819,-6627.70166015625,71.79782104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4616394042969,304.9559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.052734375,18000.0,0.0,0.0,0.1487809121608734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434102147817611,0.2434147149324417,-4.505785454966826e-06,0.0,0.0001509937137598,0.0,0.0,10.465320587158203,0.0,0.0,0.0,0.2958594262599945,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136146452277898,-712.236328125,304.0538635253906,0.5600226521492004,0.050000000745058,0.0457443669438362,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5600226521492004,0.050000000745058,0.0481710210442543,293.2580871582031,297.1499938964844,293.1499938964844,0.1055431738495826,-1859.0198974609373,304.15997314453125,0.8442226648330688,0.1679564118385315,0.1184154152870178,293.2113342285156,297.1499938964844,293.1499938964844,0.1950934082269668,-4116.5302734375,304.1546936035156,0.997224509716034,0.2763406634330749,0.2623200118541717,293.3731384277344,297.1499938964844,293.1499938964844,0.0029694417025893,-1124.607666015625,295.2598876953125,0.5600226521492004,0.050000000745058,0.2285025864839553,291.1784973144531,291.1499938964844,268.0490417480469,266.3775329589844,283.4564514160156,293.7892150878906,291.1785888671875,1.0,0.1875656843185424,0.8258363008499146,0.8258363008499146,1.0,1.0,-0.843843400478363,0.3387590944766998,0.5050842761993408,0.1865672767162323,0.0,0.0,0.3288164436817169,25.84030532836914,25.0,0.966689109802246,-6565.525390625,71.19767761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.1474204659461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398898750543594,0.2398943752050399,-4.496575002121972e-06,0.0,0.0001496130280429,0.0,0.0,10.279111862182615,0.0,0.0,0.0,0.2950994670391083,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136146452277898,-712.236328125,304.0538635253906,0.5600226521492004,0.050000000745058,0.0457443669438362,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784362792969,0.5600226521492004,0.050000000745058,0.0481710210442543,293.2580871582031,297.1499938964844,293.1499938964844,0.1055431738495826,-1859.0198974609373,304.15997314453125,0.8442226648330688,0.1679564118385315,0.1184154152870178,293.2113342285156,297.1499938964844,293.1499938964844,0.1950934082269668,-4116.5302734375,304.1546936035156,0.997224509716034,0.2763406634330749,0.2623200118541717,293.3731384277344,297.1499938964844,293.1499938964844,0.0029694417025893,-1124.607666015625,295.2598876953125,0.5600226521492004,0.050000000745058,0.2285025864839553,291.1784973144531,291.1499938964844,268.0490417480469,266.3775329589844,283.4564514160156,293.7892150878906,291.1785888671875,1.0,0.1875656843185424,0.8258363008499146,0.8258363008499146,1.0,1.0,-0.843843400478363,0.3387590944766998,0.5050842761993408,0.1865672767162323,0.0,0.0,0.3288164436817169,25.84030532836914,25.0,0.966689109802246,-6565.525390625,71.19767761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4710693359375,304.9320373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.1474204659461975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398898750543594,0.2398943752050399,-4.496575002121972e-06,0.0,0.0001496130280429,0.0,0.0,10.279111862182615,0.0,0.0,0.0,0.2950994670391083,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.0136053543537855,-712.02099609375,304.0502624511719,0.5601832270622253,0.050000000745058,0.0457433573901653,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5601832270622253,0.050000000745058,0.0481699556112289,293.25634765625,297.1499938964844,293.1499938964844,0.1036893725395202,-1832.70361328125,304.15972900390625,0.8406215310096741,0.1655720621347427,0.1167438402771949,293.2093200683594,297.1499938964844,293.1499938964844,0.1940654963254928,-4099.2158203125,304.15484619140625,0.9963768124580384,0.2752000093460083,0.2612197697162628,293.37078857421875,297.1499938964844,293.1499938964844,0.0029174748342484,-1105.0897216796875,295.189453125,0.5601832270622253,0.050000000745058,0.2284975349903106,291.1789245605469,291.1499938964844,268.1095275878906,266.4278869628906,283.4980773925781,293.7665405273437,291.1789245605469,1.0,0.1871652752161026,0.8259605765342712,0.8259605765342712,1.0,1.0,-0.8405085802078247,0.3364073038101196,0.5041013360023499,0.1880709677934646,0.0,0.0,0.3249260187149048,25.82088851928711,25.0,0.4164783656597137,-6503.52685546875,70.6204605102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,304.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1015625,18000.0,0.0,0.0,0.1460170447826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363547086715698,0.2363591939210891,-4.487369551497977e-06,0.0,0.000148188744788,0.0,0.0,10.093457221984863,0.0,0.0,0.0,0.2943424880504608,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.0136053543537855,-712.02099609375,304.0502624511719,0.5601832270622253,0.050000000745058,0.0457433573901653,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.5601832270622253,0.050000000745058,0.0481699556112289,293.25634765625,297.1499938964844,293.1499938964844,0.1036893725395202,-1832.70361328125,304.15972900390625,0.8406215310096741,0.1655720621347427,0.1167438402771949,293.2093200683594,297.1499938964844,293.1499938964844,0.1940654963254928,-4099.2158203125,304.15484619140625,0.9963768124580384,0.2752000093460083,0.2612197697162628,293.37078857421875,297.1499938964844,293.1499938964844,0.0029174748342484,-1105.0897216796875,295.189453125,0.5601832270622253,0.050000000745058,0.2284975349903106,291.1789245605469,291.1499938964844,268.1095275878906,266.4278869628906,283.4980773925781,293.7665405273437,291.1789245605469,1.0,0.1871652752161026,0.8259605765342712,0.8259605765342712,1.0,1.0,-0.8405085802078247,0.3364073038101196,0.5041013360023499,0.1880709677934646,0.0,0.0,0.3249260187149048,25.82088851928711,25.0,0.4164783656597137,-6503.52685546875,70.6204605102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48095703125,304.9068908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1015625,18000.0,0.0,0.0,0.1460170447826385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363547086715698,0.2363591939210891,-4.487369551497977e-06,0.0,0.000148188744788,0.0,0.0,10.093457221984863,0.0,0.0,0.0,0.2943424880504608,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0136010712012648,-711.9299926757812,304.04833984375,0.5603517889976501,0.050000000745058,0.0457422956824302,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5603517889976501,0.050000000745058,0.0481688380241394,293.2546691894531,297.1499938964844,293.1499938964844,0.1018753126263618,-1806.85888671875,304.1595153808594,0.8370729088783264,0.1632217317819595,0.1150967925786972,293.2071228027344,297.1499938964844,293.1499938964844,0.1931194961071014,-4083.316650390625,304.1548156738281,0.9956016540527344,0.2741395533084869,0.2602013945579529,293.36822509765625,297.1499938964844,293.1499938964844,0.002866652328521,-1086.00341796875,295.1200561523437,0.5603517889976501,0.050000000745058,0.2284922301769256,291.1787414550781,291.1499938964844,268.171142578125,266.47918701171875,283.53936767578125,293.7447204589844,291.1786499023437,1.0,0.1867755353450775,0.8260847926139832,0.8260847926139832,1.0,1.0,-0.8373008966445923,0.3341533839702606,0.503147542476654,0.1894927024841308,0.0,0.0,0.3211040496826172,25.799440383911133,25.0,-0.2793915271759033,-6442.74072265625,70.06451416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,304.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.1445793062448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329096496105194,0.2329141348600387,-4.47841421191697e-06,0.0,0.0001467296242481,0.0,0.0,9.9137544631958,0.0,0.0,0.0,0.2936095893383026,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0136010712012648,-711.9299926757812,304.04833984375,0.5603517889976501,0.050000000745058,0.0457422956824302,294.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.5603517889976501,0.050000000745058,0.0481688380241394,293.2546691894531,297.1499938964844,293.1499938964844,0.1018753126263618,-1806.85888671875,304.1595153808594,0.8370729088783264,0.1632217317819595,0.1150967925786972,293.2071228027344,297.1499938964844,293.1499938964844,0.1931194961071014,-4083.316650390625,304.1548156738281,0.9956016540527344,0.2741395533084869,0.2602013945579529,293.36822509765625,297.1499938964844,293.1499938964844,0.002866652328521,-1086.00341796875,295.1200561523437,0.5603517889976501,0.050000000745058,0.2284922301769256,291.1787414550781,291.1499938964844,268.171142578125,266.47918701171875,283.53936767578125,293.7447204589844,291.1786499023437,1.0,0.1867755353450775,0.8260847926139832,0.8260847926139832,1.0,1.0,-0.8373008966445923,0.3341533839702606,0.503147542476654,0.1894927024841308,0.0,0.0,0.3211040496826172,25.799440383911133,25.0,-0.2793915271759033,-6442.74072265625,70.06451416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903259277344,304.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.474609375,18000.0,0.0,0.0,0.1445793062448501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329096496105194,0.2329141348600387,-4.47841421191697e-06,0.0,0.0001467296242481,0.0,0.0,9.9137544631958,0.0,0.0,0.0,0.2936095893383026,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0136005589738488,-711.9244384765625,304.0479431152344,0.5604328513145447,0.050000000745058,0.0457417853176593,294.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5604328513145447,0.050000000745058,0.0481683053076267,293.2538452148437,297.1499938964844,293.1499938964844,0.1009815111756324,-1794.090087890625,304.159423828125,0.8353076577186584,0.1620581597089767,0.1142815575003624,293.2060241699219,297.1499938964844,293.1499938964844,0.1926712244749069,-4075.788818359375,304.1547546386719,0.9952294826507568,0.2736338973045349,0.2597165703773498,293.36688232421875,297.1499938964844,293.1499938964844,0.0028416495770215,-1076.6126708984375,295.08575439453125,0.5604328513145447,0.050000000745058,0.2284896969795227,291.178466796875,291.1499938964844,268.20233154296875,266.5051574707031,283.5596618652344,293.7342529296875,291.1783752441406,1.0,0.1865846812725067,0.8261469006538391,0.8261469006538391,1.0,1.0,-0.8357364535331726,0.3330686092376709,0.5026677846908569,0.1901487112045288,0.0,0.0,0.3192326426506042,25.78846740722656,25.0,-0.6090665459632874,-6412.93994140625,69.79379272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945068359375,304.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.078125,18000.0,0.0,0.0,0.143852412700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2312357425689697,0.2312402129173278,-4.474085017136531e-06,0.0,0.0001459919149056,0.0,0.0,9.826904296875,0.0,0.0,0.0,0.293255478143692,4.0,0.0,1.0
397560,293.17352294921875,297.1499938964844,293.1499938964844,0.0136011010035872,-711.9450073242188,304.04791259765625,0.5605093240737915,0.050000000745058,0.0457413084805011,294.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781616210937,0.5605093240737915,0.050000000745058,0.0481677986681461,293.2530212402344,297.1499938964844,293.1499938964844,0.100096471607685,-1781.423583984375,304.1593017578125,0.8335447311401367,0.160902515053749,0.1134718134999275,293.2049255371094,297.1499938964844,293.1499938964844,0.1922386437654495,-4068.52783203125,304.1546630859375,0.994863986968994,0.2731435596942901,0.2592467665672302,293.3655090332031,297.1499938964844,293.1499938964844,0.002816914813593,-1067.3226318359375,295.0516967773437,0.5605093240737915,0.050000000745058,0.2284872978925705,291.1781005859375,291.1499938964844,268.23370361328125,266.5312805175781,283.5795593261719,293.7241516113281,291.1779479980469,1.0,0.1863966286182403,0.8262163400650024,0.8262163400650024,1.0,1.0,-0.8341968059539795,0.3320166766643524,0.5021801590919495,0.1907564103603363,0.0,0.0,0.3173993229866028,25.77747917175293,25.0,-0.9351564049720764,-6383.63037109375,69.52784729003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,304.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.143122985959053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296027392148971,0.2296072095632553,-4.469874511414673e-06,0.0,0.0001452516298741,0.0,0.0,9.742466926574709,0.0,0.0,0.0,0.2929112911224365,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136048207059502,-712.0526123046875,304.0487365722656,0.5606426000595093,0.050000000745058,0.0457404740154743,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5606426000595093,0.050000000745058,0.0481669194996356,293.25146484375,297.1499938964844,293.1499938964844,0.0983505994081497,-1756.3721923828125,304.1591186523437,0.8300129771232605,0.1586125940084457,0.1118675246834755,293.20269775390625,297.1499938964844,293.1499938964844,0.1914135962724685,-4054.6845703125,304.15447998046875,0.9941399693489076,0.2722006142139435,0.2583445906639099,293.3627014160156,297.1499938964844,293.1499938964844,0.0027681158389896,-1048.993896484375,294.9841613769531,0.5606426000595093,0.050000000745058,0.2284831404685974,291.177001953125,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.7051086425781,291.17681884765625,1.0,0.1860281974077224,0.8263550996780396,0.8263550996780396,1.0,1.0,-0.8311817646026611,0.3300186097621918,0.5011631846427917,0.1917919665575027,0.0,0.0,0.3138686716556549,25.755704879760746,25.0,-1.5774471759796145,-6326.69921875,69.00881958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033569335937,304.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1416665613651275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264765202999115,0.2264809906482696,-4.461840035219211e-06,0.0,0.0001437735481886,0.0,0.0,9.58159351348877,0.0,0.0,0.0,0.292255699634552,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136048207059502,-712.0526123046875,304.0487365722656,0.5606426000595093,0.050000000745058,0.0457404740154743,294.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.5606426000595093,0.050000000745058,0.0481669194996356,293.25146484375,297.1499938964844,293.1499938964844,0.0983505994081497,-1756.3721923828125,304.1591186523437,0.8300129771232605,0.1586125940084457,0.1118675246834755,293.20269775390625,297.1499938964844,293.1499938964844,0.1914135962724685,-4054.6845703125,304.15447998046875,0.9941399693489076,0.2722006142139435,0.2583445906639099,293.3627014160156,297.1499938964844,293.1499938964844,0.0027681158389896,-1048.993896484375,294.9841613769531,0.5606426000595093,0.050000000745058,0.2284831404685974,291.177001953125,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.7051086425781,291.17681884765625,1.0,0.1860281974077224,0.8263550996780396,0.8263550996780396,1.0,1.0,-0.8311817646026611,0.3300186097621918,0.5011631846427917,0.1917919665575027,0.0,0.0,0.3138686716556549,25.755704879760746,25.0,-1.5774471759796145,-6326.69921875,69.00881958007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033569335937,304.82879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.560546875,18000.0,0.0,0.0,0.1416665613651275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264765202999115,0.2264809906482696,-4.461840035219211e-06,0.0,0.0001437735481886,0.0,0.0,9.58159351348877,0.0,0.0,0.0,0.292255699634552,4.0,0.0,1.0
397740,293.1671142578125,297.1499938964844,293.1499938964844,0.013611676171422,-712.240478515625,304.050537109375,0.5607417821884155,0.050000000745058,0.0457398556172847,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5607417821884155,0.050000000745058,0.0481662712991237,293.2499389648437,297.1499938964844,293.1499938964844,0.0966360196471214,-1731.6993408203125,304.158935546875,0.826458752155304,0.156352087855339,0.1102838963270187,293.2005615234375,297.1499938964844,293.1499938964844,0.1906375437974929,-4041.666259765625,304.154296875,0.9934118390083312,0.2713023722171783,0.2574871778488159,293.35986328125,297.1499938964844,293.1499938964844,0.0027201324701309,-1030.9715576171875,294.9173583984375,0.5607417821884155,0.050000000745058,0.2284800559282302,291.1755065917969,291.1499938964844,268.3608703613281,266.6371154785156,283.6537780761719,293.6878356933594,291.1752319335937,1.0,0.1856701821088791,0.8264938592910767,0.8264938592910767,1.0,1.0,-0.8282470107078552,0.3281769752502441,0.5000700354576111,0.1925442218780517,0.0,0.0,0.3105709254741668,25.7346134185791,25.0,-2.1505422592163086,-6272.50244140625,68.50646209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,304.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1402303874492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235774993896484,0.2235819548368454,-4.454417194210691e-06,0.0,0.0001423160138074,0.0,0.0,9.433305740356444,0.0,0.0,0.0,0.2916515171527862,4.0,0.0,1.0
397800,293.1671142578125,297.1499938964844,293.1499938964844,0.013611676171422,-712.240478515625,304.050537109375,0.5607417821884155,0.050000000745058,0.0457398556172847,294.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5607417821884155,0.050000000745058,0.0481662712991237,293.2499389648437,297.1499938964844,293.1499938964844,0.0966360196471214,-1731.6993408203125,304.158935546875,0.826458752155304,0.156352087855339,0.1102838963270187,293.2005615234375,297.1499938964844,293.1499938964844,0.1906375437974929,-4041.666259765625,304.154296875,0.9934118390083312,0.2713023722171783,0.2574871778488159,293.35986328125,297.1499938964844,293.1499938964844,0.0027201324701309,-1030.9715576171875,294.9173583984375,0.5607417821884155,0.050000000745058,0.2284800559282302,291.1755065917969,291.1499938964844,268.3608703613281,266.6371154785156,283.6537780761719,293.6878356933594,291.1752319335937,1.0,0.1856701821088791,0.8264938592910767,0.8264938592910767,1.0,1.0,-0.8282470107078552,0.3281769752502441,0.5000700354576111,0.1925442218780517,0.0,0.0,0.3105709254741668,25.7346134185791,25.0,-2.1505422592163086,-6272.50244140625,68.50646209716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505126953125,304.8017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.314453125,18000.0,0.0,0.0,0.1402303874492645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235774993896484,0.2235819548368454,-4.454417194210691e-06,0.0,0.0001423160138074,0.0,0.0,9.433305740356444,0.0,0.0,0.0,0.2916515171527862,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.013620838522911,-712.488037109375,304.0530700683594,0.5608012676239014,0.050000000745058,0.0457394868135452,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5608012676239014,0.050000000745058,0.0481658838689327,293.2484436035156,297.1499938964844,293.1499938964844,0.0949499979615211,-1707.38525390625,304.1587829589844,0.8228646516799927,0.1541208773851394,0.1087206602096557,293.1985168457031,297.1499938964844,293.1499938964844,0.1899000257253646,-4029.291748046875,304.1540832519531,0.9926638603210448,0.2704384326934814,0.256664514541626,293.3570861816406,297.1499938964844,293.1499938964844,0.0026728452648967,-1013.2080688476562,294.8511047363281,0.5608012676239014,0.050000000745058,0.2284782230854034,291.1736755371094,291.1499938964844,268.4250793457031,266.69049072265625,283.6867980957031,293.67242431640625,291.1733703613281,1.0,0.1853217780590057,0.8266364932060242,0.8266364932060242,1.0,1.0,-0.8253805637359619,0.3264971375465393,0.4988834261894226,0.1929868757724762,0.0,0.0,0.3075377345085144,25.714496612548828,25.0,-2.6123616695404053,-6221.33642578125,68.0190658569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,304.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.951171875,18000.0,0.0,0.0,0.1388351619243621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209291756153106,0.2209336161613464,-4.447656465345062e-06,0.0,0.0001409000396961,0.0,0.0,9.298580169677734,0.0,0.0,0.0,0.291102647781372,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.013620838522911,-712.488037109375,304.0530700683594,0.5608012676239014,0.050000000745058,0.0457394868135452,294.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.5608012676239014,0.050000000745058,0.0481658838689327,293.2484436035156,297.1499938964844,293.1499938964844,0.0949499979615211,-1707.38525390625,304.1587829589844,0.8228646516799927,0.1541208773851394,0.1087206602096557,293.1985168457031,297.1499938964844,293.1499938964844,0.1899000257253646,-4029.291748046875,304.1540832519531,0.9926638603210448,0.2704384326934814,0.256664514541626,293.3570861816406,297.1499938964844,293.1499938964844,0.0026728452648967,-1013.2080688476562,294.8511047363281,0.5608012676239014,0.050000000745058,0.2284782230854034,291.1736755371094,291.1499938964844,268.4250793457031,266.69049072265625,283.6867980957031,293.67242431640625,291.1733703613281,1.0,0.1853217780590057,0.8266364932060242,0.8266364932060242,1.0,1.0,-0.8253805637359619,0.3264971375465393,0.4988834261894226,0.1929868757724762,0.0,0.0,0.3075377345085144,25.714496612548828,25.0,-2.6123616695404053,-6221.33642578125,68.0190658569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5029296875,304.7742614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.951171875,18000.0,0.0,0.0,0.1388351619243621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209291756153106,0.2209336161613464,-4.447656465345062e-06,0.0,0.0001409000396961,0.0,0.0,9.298580169677734,0.0,0.0,0.0,0.291102647781372,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136316278949379,-712.7763061523438,304.05615234375,0.5608221888542175,0.050000000745058,0.0457393638789653,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5608221888542175,0.050000000745058,0.0481657534837722,293.2470092773437,297.1499938964844,293.1499938964844,0.093292124569416,-1683.4405517578125,304.1585998535156,0.819222629070282,0.151922345161438,0.1071798652410507,293.1965637207031,297.1499938964844,293.1499938964844,0.1891925930976867,-4017.4130859375,304.1539001464844,0.9918904304504396,0.2696020305156708,0.2558698952198028,293.3544311523437,297.1499938964844,293.1499938964844,0.0026261052116751,-995.6427612304688,294.785400390625,0.5608221888542175,0.050000000745058,0.2284775972366333,291.171630859375,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6588439941406,291.1713256835937,1.0,0.1849827617406845,0.8267791271209717,0.8267791271209717,1.0,1.0,-0.8225767016410828,0.3249672353267669,0.4976094365119934,0.193142294883728,0.0,0.0,0.3047954440116882,25.695587158203125,25.0,-2.817798376083374,-6173.38232421875,67.54584503173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961853027344,304.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1375037133693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218553140759468,0.2185575813055038,-4.44161241830443e-06,0.0,0.0001395487925037,0.0,0.0,9.178314208984377,0.0,0.0,0.0,0.2906126976013183,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136316278949379,-712.7763061523438,304.05615234375,0.5608221888542175,0.050000000745058,0.0457393638789653,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5608221888542175,0.050000000745058,0.0481657534837722,293.2470092773437,297.1499938964844,293.1499938964844,0.093292124569416,-1683.4405517578125,304.1585998535156,0.819222629070282,0.151922345161438,0.1071798652410507,293.1965637207031,297.1499938964844,293.1499938964844,0.1891925930976867,-4017.4130859375,304.1539001464844,0.9918904304504396,0.2696020305156708,0.2558698952198028,293.3544311523437,297.1499938964844,293.1499938964844,0.0026261052116751,-995.6427612304688,294.785400390625,0.5608221888542175,0.050000000745058,0.2284775972366333,291.171630859375,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6588439941406,291.1713256835937,1.0,0.1849827617406845,0.8267791271209717,0.8267791271209717,1.0,1.0,-0.8225767016410828,0.3249672353267669,0.4976094365119934,0.193142294883728,0.0,0.0,0.3047954440116882,25.695587158203125,25.0,-2.817798376083374,-6173.38232421875,67.54584503173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4961853027344,304.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1375037133693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218553140759468,0.2185575813055038,-4.44161241830443e-06,0.0,0.0001395487925037,0.0,0.0,9.178314208984377,0.0,0.0,0.0,0.2906126976013183,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136374030262231,-712.9285888671875,304.0578308105469,0.5608209371566772,0.050000000745058,0.0457393750548362,294.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.5608209371566772,0.050000000745058,0.0481657646596431,293.24627685546875,297.1499938964844,293.1499938964844,0.092473529279232,-1671.6080322265625,304.1585388183594,0.8173831105232239,0.1508363634347915,0.1064186245203018,293.1956787109375,297.1499938964844,293.1499938964844,0.1888470649719238,-4011.605712890625,304.1538391113281,0.9914953112602234,0.2691923379898071,0.2554811537265777,293.3531188964844,297.1499938964844,293.1499938964844,0.0026029150467365,-986.9223022460938,294.7527770996094,0.5608209371566772,0.050000000745058,0.228477656841278,291.1706237792969,291.1499938964844,268.5215759277344,266.77069091796875,283.73150634765625,293.65264892578125,291.1703186035156,1.0,0.1848166137933731,0.826850414276123,0.826850414276123,1.0,1.0,-0.8211966753005981,0.3242480456829071,0.4969485998153686,0.1931362599134445,0.0,0.0,0.3035271763801574,25.68658828735352,25.0,-2.800123929977417,-6150.51708984375,67.31423950195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911193847656,304.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.921875,18000.0,0.0,0.0,0.1368681341409683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174625545740127,0.2174669951200485,-4.438853011379251e-06,0.0,0.0001389037643093,0.0,0.0,9.123318672180176,0.0,0.0,0.0,0.2903887033462524,4.0,0.0,1.0
398160,293.1585388183594,297.1499938964844,293.1499938964844,0.0136433523148298,-713.0831298828125,304.0596008300781,0.560814619064331,0.050000000745058,0.0457394197583198,294.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.560814619064331,0.050000000745058,0.048165813088417,293.2455444335937,297.1499938964844,293.1499938964844,0.0916613712906837,-1659.864013671875,304.158447265625,0.8155311942100525,0.1497594863176345,0.1056636050343513,293.1947937011719,297.1499938964844,293.1499938964844,0.188505470752716,-4005.859619140625,304.1537475585937,0.9910970330238342,0.2687878310680389,0.255097359418869,293.35186767578125,297.1499938964844,293.1499938964844,0.0025798252318054,-978.2344970703124,294.7203063964844,0.560814619064331,0.050000000745058,0.2284778803586959,291.169677734375,291.1499938964844,268.5537109375,266.79736328125,283.7455139160156,293.6466979980469,291.1694030761719,1.0,0.1846525520086288,0.8269233703613281,0.8269233703613281,1.0,1.0,-0.8198302984237671,0.3235496580600738,0.4962806105613708,0.1930973380804062,0.0,0.0,0.3023175597190857,25.67787742614746,25.0,-2.6820216178894043,-6128.27490234375,67.08578491210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48492431640625,304.718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.322265625,18000.0,0.0,0.0,0.1362548768520355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164292335510254,0.2164336740970611,-4.436252311279532e-06,0.0,0.000138281378895,0.0,0.0,9.071340560913086,0.0,0.0,0.0,0.2901771068572998,4.0,0.0,1.0
398220,293.1560974121094,297.1499938964844,293.1499938964844,0.0136557025834918,-713.3944702148438,304.0634460449219,0.5607944130897522,0.050000000745058,0.0457395538687706,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5607944130897522,0.050000000745058,0.0481659546494483,293.2440795898437,297.1499938964844,293.1499938964844,0.0900577828288078,-1636.6685791015625,304.1583251953125,0.8117936849594116,0.1476402729749679,0.1041747704148292,293.193115234375,297.1499938964844,293.1499938964844,0.1878318339586258,-3994.511962890625,304.15362548828125,0.9902992844581604,0.267994612455368,0.2543443739414215,293.3494567871094,297.1499938964844,293.1499938964844,0.0025338644627481,-960.9224243164062,294.65594482421875,0.5607944130897522,0.050000000745058,0.2284785509109497,291.16802978515625,291.1499938964844,268.6177673339844,266.8504638671875,283.7727355957031,293.63507080078125,291.1678161621094,1.0,0.1843303889036178,0.8270692825317383,0.8270692825317383,1.0,1.0,-0.8171408176422119,0.3221971094608307,0.4949437081813812,0.1929675191640854,0.0,0.0,0.3000316023826599,25.66099739074707,25.0,-2.235635995864868,-6085.27490234375,66.63812255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,304.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.326171875,18000.0,0.0,0.0,0.1350973844528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144989371299743,0.2145033776760101,-4.431448360264767e-06,0.0,0.0001371066609863,0.0,0.0,8.974614143371582,0.0,0.0,0.0,0.2897838056087494,4.0,0.0,1.0
398280,293.1560974121094,297.1499938964844,293.1499938964844,0.0136557025834918,-713.3944702148438,304.0634460449219,0.5607944130897522,0.050000000745058,0.0457395538687706,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.5607944130897522,0.050000000745058,0.0481659546494483,293.2440795898437,297.1499938964844,293.1499938964844,0.0900577828288078,-1636.6685791015625,304.1583251953125,0.8117936849594116,0.1476402729749679,0.1041747704148292,293.193115234375,297.1499938964844,293.1499938964844,0.1878318339586258,-3994.511962890625,304.15362548828125,0.9902992844581604,0.267994612455368,0.2543443739414215,293.3494567871094,297.1499938964844,293.1499938964844,0.0025338644627481,-960.9224243164062,294.65594482421875,0.5607944130897522,0.050000000745058,0.2284785509109497,291.16802978515625,291.1499938964844,268.6177673339844,266.8504638671875,283.7727355957031,293.63507080078125,291.1678161621094,1.0,0.1843303889036178,0.8270692825317383,0.8270692825317383,1.0,1.0,-0.8171408176422119,0.3221971094608307,0.4949437081813812,0.1929675191640854,0.0,0.0,0.3000316023826599,25.66099739074707,25.0,-2.235635995864868,-6085.27490234375,66.63812255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698486328125,304.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.326171875,18000.0,0.0,0.0,0.1350973844528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144989371299743,0.2145033776760101,-4.431448360264767e-06,0.0,0.0001371066609863,0.0,0.0,8.974614143371582,0.0,0.0,0.0,0.2897838056087494,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136695327237248,-713.7316284179688,304.06793212890625,0.5607855916023254,0.050000000745058,0.0457396209239959,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5607855916023254,0.050000000745058,0.0481660217046737,293.2421569824219,297.1499938964844,293.1499938964844,0.088524580001831,-1614.5015869140625,304.1581115722656,0.8081199526786804,0.1456459164619445,0.1027540266513824,293.1914978027344,297.1499938964844,293.1499938964844,0.1871791630983352,-3983.50537109375,304.15350341796875,0.9895325899124146,0.2672325670719147,0.2536172866821289,293.34716796875,297.1499938964844,293.1499938964844,0.0024883155710995,-943.7479248046876,294.59228515625,0.5607855916023254,0.050000000745058,0.2284788787364959,291.1666564941406,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.6217041015625,291.1664123535156,1.0,0.1840171664953231,0.8272151350975037,0.8272151350975037,1.0,1.0,-0.8145635724067688,0.3209211826324463,0.4936424195766449,0.1927955001592636,0.0,0.0,0.2979079782962799,25.642162322998047,25.0,-2.0751190185546875,-6044.4736328125,66.20748901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,304.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.1340364068746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127193510532379,0.2127237766981125,-4.427077783475397e-06,0.0,0.0001360299211228,0.0,0.0,8.885854721069336,0.0,0.0,0.0,0.2894235551357269,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136695327237248,-713.7316284179688,304.06793212890625,0.5607855916023254,0.050000000745058,0.0457396209239959,294.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.5607855916023254,0.050000000745058,0.0481660217046737,293.2421569824219,297.1499938964844,293.1499938964844,0.088524580001831,-1614.5015869140625,304.1581115722656,0.8081199526786804,0.1456459164619445,0.1027540266513824,293.1914978027344,297.1499938964844,293.1499938964844,0.1871791630983352,-3983.50537109375,304.15350341796875,0.9895325899124146,0.2672325670719147,0.2536172866821289,293.34716796875,297.1499938964844,293.1499938964844,0.0024883155710995,-943.7479248046876,294.59228515625,0.5607855916023254,0.050000000745058,0.2284788787364959,291.1666564941406,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.6217041015625,291.1664123535156,1.0,0.1840171664953231,0.8272151350975037,0.8272151350975037,1.0,1.0,-0.8145635724067688,0.3209211826324463,0.4936424195766449,0.1927955001592636,0.0,0.0,0.2979079782962799,25.642162322998047,25.0,-2.0751190185546875,-6044.4736328125,66.20748901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,304.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.52734375,18000.0,0.0,0.0,0.1340364068746566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127193510532379,0.2127237766981125,-4.427077783475397e-06,0.0,0.0001360299211228,0.0,0.0,8.885854721069336,0.0,0.0,0.0,0.2894235551357269,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.0136860823258757,-714.1336059570312,304.0733337402344,0.5608069896697998,0.050000000745058,0.0457394942641258,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5608069896697998,0.050000000745058,0.0481658913195133,293.23974609375,297.1499938964844,293.1499938964844,0.087108314037323,-1594.0545654296875,304.1577453613281,0.8046339154243469,0.1437995433807373,0.101441740989685,293.1898803710937,297.1499938964844,293.1499938964844,0.1865648180246353,-3973.15087890625,304.1533508300781,0.9888318777084352,0.2665104568004608,0.2529269158840179,293.3448791503906,297.1499938964844,293.1499938964844,0.0024433706421405,-926.8021240234376,294.5291442871094,0.5608069896697998,0.050000000745058,0.2284782528877258,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.6059875488281,291.16473388671875,1.0,0.1837152391672134,0.827363908290863,0.827363908290863,1.0,1.0,-0.8121589422225952,0.3197417259216308,0.4924172461032867,0.1926109194755554,0.0,0.0,0.2960205078125,25.61920547485352,25.0,-2.315695285797119,-6006.720703125,65.8000717163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,304.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.1330764591693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111270427703857,0.2111314535140991,-4.423135123943212e-06,0.0,0.0001350556849502,0.0,0.0,8.806619644165039,0.0,0.0,0.0,0.2891018688678741,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.0136860823258757,-714.1336059570312,304.0733337402344,0.5608069896697998,0.050000000745058,0.0457394942641258,294.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5608069896697998,0.050000000745058,0.0481658913195133,293.23974609375,297.1499938964844,293.1499938964844,0.087108314037323,-1594.0545654296875,304.1577453613281,0.8046339154243469,0.1437995433807373,0.101441740989685,293.1898803710937,297.1499938964844,293.1499938964844,0.1865648180246353,-3973.15087890625,304.1533508300781,0.9888318777084352,0.2665104568004608,0.2529269158840179,293.3448791503906,297.1499938964844,293.1499938964844,0.0024433706421405,-926.8021240234376,294.5291442871094,0.5608069896697998,0.050000000745058,0.2284782528877258,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.6059875488281,291.16473388671875,1.0,0.1837152391672134,0.827363908290863,0.827363908290863,1.0,1.0,-0.8121589422225952,0.3197417259216308,0.4924172461032867,0.1926109194755554,0.0,0.0,0.2960205078125,25.61920547485352,25.0,-2.315695285797119,-6006.720703125,65.8000717163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43121337890625,304.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5625,18000.0,0.0,0.0,0.1330764591693878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111270427703857,0.2111314535140991,-4.423135123943212e-06,0.0,0.0001350556849502,0.0,0.0,8.806619644165039,0.0,0.0,0.0,0.2891018688678741,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137049118056893,-714.581787109375,304.0796813964844,0.5608423352241516,0.050000000745058,0.0457392819225788,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608423352241516,0.050000000745058,0.0481656678020954,293.23712158203125,297.1499938964844,293.1499938964844,0.085775651037693,-1574.8367919921875,304.15740966796875,0.801315188407898,0.1420608907938003,0.1002086624503135,293.1882629394531,297.1499938964844,293.1499938964844,0.1859820783138275,-3963.32421875,304.1532287597656,0.9881781339645386,0.2658246457576751,0.2522717416286468,293.34259033203125,297.1499938964844,293.1499938964844,0.0023990047629922,-910.0642700195312,294.466796875,0.5608423352241516,0.050000000745058,0.228477194905281,291.1633605957031,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.5897827148437,291.16314697265625,1.0,0.183425486087799,0.8275126814842224,0.8275126814842224,1.0,1.0,-0.8098909854888916,0.3186364769935608,0.4912544786930084,0.1924214363098144,0.0,0.0,0.2943558692932129,25.5947494506836,25.0,-2.1331021785736084,-5971.98974609375,65.41358184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089660644531,304.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.1322211176156997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097378075122833,0.2097422182559967,-4.419691777002299e-06,0.0,0.000134187634103,0.0,0.0,8.7376708984375,0.0,0.0,0.0,0.2888215184211731,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137049118056893,-714.581787109375,304.0796813964844,0.5608423352241516,0.050000000745058,0.0457392819225788,294.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608423352241516,0.050000000745058,0.0481656678020954,293.23712158203125,297.1499938964844,293.1499938964844,0.085775651037693,-1574.8367919921875,304.15740966796875,0.801315188407898,0.1420608907938003,0.1002086624503135,293.1882629394531,297.1499938964844,293.1499938964844,0.1859820783138275,-3963.32421875,304.1532287597656,0.9881781339645386,0.2658246457576751,0.2522717416286468,293.34259033203125,297.1499938964844,293.1499938964844,0.0023990047629922,-910.0642700195312,294.466796875,0.5608423352241516,0.050000000745058,0.228477194905281,291.1633605957031,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.5897827148437,291.16314697265625,1.0,0.183425486087799,0.8275126814842224,0.8275126814842224,1.0,1.0,-0.8098909854888916,0.3186364769935608,0.4912544786930084,0.1924214363098144,0.0,0.0,0.2943558692932129,25.5947494506836,25.0,-2.1331021785736084,-5971.98974609375,65.41358184814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4089660644531,304.6039733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.619140625,18000.0,0.0,0.0,0.1322211176156997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097378075122833,0.2097422182559967,-4.419691777002299e-06,0.0,0.000134187634103,0.0,0.0,8.7376708984375,0.0,0.0,0.0,0.2888215184211731,4.0,0.0,1.0
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.013714981265366,-714.815673828125,304.08319091796875,0.5608646869659424,0.050000000745058,0.045739147812128,294.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5608646869659424,0.050000000745058,0.048165526241064,293.2357177734375,297.1499938964844,293.1499938964844,0.0851396024227142,-1565.6728515625,304.1572265625,0.7997304201126099,0.1412358582019806,0.0996216982603073,293.1875,297.1499938964844,293.1499938964844,0.1856996864080429,-3958.556884765625,304.15313720703125,0.9878674149513244,0.2654943168163299,0.2519562840461731,293.3414611816406,297.1499938964844,293.1499938964844,0.0023770038969814,-901.75634765625,294.4360046386719,0.5608646869659424,0.050000000745058,0.2284765094518661,291.1626892089844,291.1499938964844,268.83721923828125,267.03173828125,283.8515625,293.58160400390625,291.1625061035156,1.0,0.1832853257656097,0.8275870680809021,0.8275870680809021,1.0,1.0,-0.8088067173957825,0.3181089460849762,0.4906977713108063,0.1923295259475708,0.0,0.0,0.293580412864685,25.58213233947754,25.0,-1.9224430322647093,-5955.5185546875,65.22811889648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973999023437,304.59039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1318324506282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209098994731903,0.2091034054756164,-4.418131084094057e-06,0.0,0.0001337931753369,0.0,0.0,8.706067085266113,0.0,0.0,0.0,0.288693219423294,4.0,0.0,1.0
