time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137254577130079,-715.0557861328125,304.0868835449219,0.5608907341957092,0.050000000745058,0.0457389876246452,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608907341957092,0.050000000745058,0.0481653586030006,293.2342224121094,297.1499938964844,293.1499938964844,0.0845245644450187,-1556.818115234375,304.1570129394531,0.7981992363929749,0.1404418796300888,0.0990551263093948,293.18670654296875,297.1499938964844,293.1499938964844,0.1854225248098373,-3953.875244140625,304.153076171875,0.9875673651695251,0.2651714086532593,0.2516478300094604,293.34033203125,297.1499938964844,293.1499938964844,0.0023551392368972,-893.49560546875,294.40545654296875,0.5608907341957092,0.050000000745058,0.2284757196903228,291.162109375,291.1499938964844,268.8676452636719,267.0567626953125,283.861572265625,293.5733642578125,291.1619567871094,1.0,0.1831481605768203,0.8276625275611877,0.8276625275611877,1.0,1.0,-0.807755172252655,0.3175968527793884,0.490158349275589,0.1922423094511032,0.0,0.0,0.2928322553634643,25.569202423095703,25.0,-1.7067639827728271,-5939.52490234375,65.04763793945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,304.5769958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.953125,18000.0,0.0,0.0,0.1314666718244552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084859758615493,0.2084903866052627,-4.416645879246062e-06,0.0,0.0001334219705313,0.0,0.0,8.675799369812012,0.0,0.0,0.0,0.2885704934597015,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.013747758232057,-715.558837890625,304.0949401855469,0.5609591007232666,0.050000000745058,0.0457385703921318,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609591007232666,0.050000000745058,0.0481649190187454,293.23095703125,297.1499938964844,293.1499938964844,0.0833741351962089,-1540.277587890625,304.1565856933594,0.7953488230705261,0.1389685869216919,0.0979981273412704,293.1852111816406,297.1499938964844,293.1499938964844,0.1848858445882797,-3944.8017578125,304.1529541015625,0.987006664276123,0.2645486891269684,0.2510529160499573,293.3380432128906,297.1499938964844,293.1499938964844,0.002311811549589,-877.1154174804688,294.3450927734375,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565185546875,291.1610107421875,1.0,0.1828839182853698,0.827813446521759,0.827813446521759,1.0,1.0,-0.8057690262794495,0.3166235089302063,0.4891455471515655,0.1920941770076751,0.0,0.0,0.2914158999919891,25.54194641113281,25.0,-1.3554880619049072,-5909.05126953125,64.70382690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,304.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1308049857616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207331895828247,0.2073363065719604,-4.413876922626514e-06,0.0,0.0001327504287473,0.0,0.0,8.618955612182617,0.0,0.0,0.0,0.2883403301239013,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.013747758232057,-715.558837890625,304.0949401855469,0.5609591007232666,0.050000000745058,0.0457385703921318,294.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.5609591007232666,0.050000000745058,0.0481649190187454,293.23095703125,297.1499938964844,293.1499938964844,0.0833741351962089,-1540.277587890625,304.1565856933594,0.7953488230705261,0.1389685869216919,0.0979981273412704,293.1852111816406,297.1499938964844,293.1499938964844,0.1848858445882797,-3944.8017578125,304.1529541015625,0.987006664276123,0.2645486891269684,0.2510529160499573,293.3380432128906,297.1499938964844,293.1499938964844,0.002311811549589,-877.1154174804688,294.3450927734375,0.5609591007232666,0.050000000745058,0.2284736335277557,291.1611328125,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565185546875,291.1610107421875,1.0,0.1828839182853698,0.827813446521759,0.827813446521759,1.0,1.0,-0.8057690262794495,0.3166235089302063,0.4891455471515655,0.1920941770076751,0.0,0.0,0.2914158999919891,25.54194641113281,25.0,-1.3554880619049072,-5909.05126953125,64.70382690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3624267578125,304.55084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1308049857616424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207331895828247,0.2073363065719604,-4.413876922626514e-06,0.0,0.0001327504287473,0.0,0.0,8.618955612182617,0.0,0.0,0.0,0.2883403301239013,4.0,0.0,1.0
398940,293.1414794921875,297.1499938964844,293.1499938964844,0.0137719437479972,-716.0964965820312,304.1037902832031,0.5610544681549072,0.050000000745058,0.0457379817962646,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5610544681549072,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823472142219543,-1525.5447998046875,304.1560974121094,0.7928362488746643,0.137669950723648,0.0970578268170356,293.1837463378906,297.1499938964844,293.1499938964844,0.1843730211257934,-3936.125,304.15283203125,0.9865047335624696,0.2639557421207428,0.2504860758781433,293.3357849121094,297.1499938964844,293.1499938964844,0.0022690237965434,-860.9297485351562,294.2855834960937,0.5610544681549072,0.050000000745058,0.2284706979990005,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5390930175781,291.1601867675781,1.0,0.182634025812149,0.8279643654823303,0.8279643654823303,1.0,1.0,-0.8039551973342896,0.3157196044921875,0.488235592842102,0.1919979602098465,0.0,0.0,0.2900972664356231,25.51236152648925,25.0,-1.1390944719314575,-5880.6416015625,64.38452911376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1302274167537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062634080648422,0.2062678188085556,-4.411331701703602e-06,0.0,0.0001321642776019,0.0,0.0,8.566469192504883,0.0,0.0,0.0,0.2881280183792114,4.0,0.0,1.0
399000,293.1414794921875,297.1499938964844,293.1499938964844,0.0137719437479972,-716.0964965820312,304.1037902832031,0.5610544681549072,0.050000000745058,0.0457379817962646,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5610544681549072,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823472142219543,-1525.5447998046875,304.1560974121094,0.7928362488746643,0.137669950723648,0.0970578268170356,293.1837463378906,297.1499938964844,293.1499938964844,0.1843730211257934,-3936.125,304.15283203125,0.9865047335624696,0.2639557421207428,0.2504860758781433,293.3357849121094,297.1499938964844,293.1499938964844,0.0022690237965434,-860.9297485351562,294.2855834960937,0.5610544681549072,0.050000000745058,0.2284706979990005,291.1603088378906,291.1499938964844,268.9859924316406,267.1538391113281,283.8990478515625,293.5390930175781,291.1601867675781,1.0,0.182634025812149,0.8279643654823303,0.8279643654823303,1.0,1.0,-0.8039551973342896,0.3157196044921875,0.488235592842102,0.1919979602098465,0.0,0.0,0.2900972664356231,25.51236152648925,25.0,-1.1390944719314575,-5880.6416015625,64.38452911376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.52587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.029296875,18000.0,0.0,0.0,0.1302274167537689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2062634080648422,0.2062678188085556,-4.411331701703602e-06,0.0,0.0001321642776019,0.0,0.0,8.566469192504883,0.0,0.0,0.0,0.2881280183792114,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.013798133470118,-716.6729736328125,304.11346435546875,0.5611832141876221,0.050000000745058,0.045737188309431,294.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5611832141876221,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814669430255889,-1512.9483642578125,304.1555480957031,0.7907335162162781,0.1365751028060913,0.0962545722723007,293.18231201171875,297.1499938964844,293.1499938964844,0.1838849037885666,-3927.861572265625,304.1526794433594,0.9860700964927672,0.2633920907974243,0.2499467581510543,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267869208008,-844.946044921875,294.2268981933594,0.5611832141876221,0.050000000745058,0.2284667193889618,291.1595458984375,291.1499938964844,269.0428161621094,267.20025634765625,283.916259765625,293.5208740234375,291.159423828125,1.0,0.1823999583721161,0.828118085861206,0.828118085861206,1.0,1.0,-0.8023371696472168,0.3148896694183349,0.4874475002288818,0.1919730454683303,0.0,0.0,0.2888746559619903,25.47991943359375,25.0,-1.0476255416870115,-5854.4267578125,64.09233856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,304.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1297246366739273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052760422229766,0.20528045296669,-4.408987933857134e-06,0.0,0.0001316540146945,0.0,0.0,8.518072128295898,0.0,0.0,0.0,0.2879323661327362,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.013798133470118,-716.6729736328125,304.11346435546875,0.5611832141876221,0.050000000745058,0.045737188309431,294.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5611832141876221,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814669430255889,-1512.9483642578125,304.1555480957031,0.7907335162162781,0.1365751028060913,0.0962545722723007,293.18231201171875,297.1499938964844,293.1499938964844,0.1838849037885666,-3927.861572265625,304.1526794433594,0.9860700964927672,0.2633920907974243,0.2499467581510543,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267869208008,-844.946044921875,294.2268981933594,0.5611832141876221,0.050000000745058,0.2284667193889618,291.1595458984375,291.1499938964844,269.0428161621094,267.20025634765625,283.916259765625,293.5208740234375,291.159423828125,1.0,0.1823999583721161,0.828118085861206,0.828118085861206,1.0,1.0,-0.8023371696472168,0.3148896694183349,0.4874475002288818,0.1919730454683303,0.0,0.0,0.2888746559619903,25.47991943359375,25.0,-1.0476255416870115,-5854.4267578125,64.09233856201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31854248046875,304.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6328125,18000.0,0.0,0.0,0.1297246366739273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052760422229766,0.20528045296669,-4.408987933857134e-06,0.0,0.0001316540146945,0.0,0.0,8.518072128295898,0.0,0.0,0.0,0.2879323661327362,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138264084234833,-717.2910766601562,304.1239929199219,0.5613505244255066,0.050000000745058,0.0457361526787281,294.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5613505244255066,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807549953460693,-1502.79296875,304.1548767089844,0.7891067862510681,0.13571098446846,0.0956073254346847,293.180908203125,297.1499938964844,293.1499938964844,0.1834218800067901,-3920.020263671875,304.1525573730469,0.9857094287872314,0.2628571391105652,0.2494343519210815,293.331298828125,297.1499938964844,293.1499938964844,0.0021851051133126,-829.168701171875,294.1689758300781,0.5613505244255066,0.050000000745058,0.2284615486860275,291.1588134765625,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.5018920898437,291.15869140625,1.0,0.1821832358837127,0.8282718062400818,0.8282718062400818,1.0,1.0,-0.8009365797042847,0.3141383826732635,0.4867982268333435,0.1920350492000579,0.0,0.0,0.2877519428730011,25.44421768188477,25.0,-1.047874093055725,-5830.54345703125,63.82975769042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1292866468429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043704241514206,0.2043748348951339,-4.406838343129493e-06,0.0,0.0001312095118919,0.0,0.0,8.473756790161133,0.0,0.0,0.0,0.2877532243728637,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138264084234833,-717.2910766601562,304.1239929199219,0.5613505244255066,0.050000000745058,0.0457361526787281,294.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5613505244255066,0.050000000745058,0.0481623709201812,293.2181396484375,297.1499938964844,293.1499938964844,0.0807549953460693,-1502.79296875,304.1548767089844,0.7891067862510681,0.13571098446846,0.0956073254346847,293.180908203125,297.1499938964844,293.1499938964844,0.1834218800067901,-3920.020263671875,304.1525573730469,0.9857094287872314,0.2628571391105652,0.2494343519210815,293.331298828125,297.1499938964844,293.1499938964844,0.0021851051133126,-829.168701171875,294.1689758300781,0.5613505244255066,0.050000000745058,0.2284615486860275,291.1588134765625,291.1499938964844,269.09783935546875,267.2450256347656,283.9324951171875,293.5018920898437,291.15869140625,1.0,0.1821832358837127,0.8282718062400818,0.8282718062400818,1.0,1.0,-0.8009365797042847,0.3141383826732635,0.4867982268333435,0.1920350492000579,0.0,0.0,0.2877519428730011,25.44421768188477,25.0,-1.047874093055725,-5830.54345703125,63.82975769042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989196777344,304.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.232421875,18000.0,0.0,0.0,0.1292866468429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043704241514206,0.2043748348951339,-4.406838343129493e-06,0.0,0.0001312095118919,0.0,0.0,8.473756790161133,0.0,0.0,0.0,0.2877532243728637,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138413803651928,-717.6170654296875,304.1295471191406,0.5614504814147949,0.050000000745058,0.0457355342805385,294.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5614504814147949,0.050000000745058,0.048161718994379,293.2154541015625,297.1499938964844,293.1499938964844,0.0804716646671295,-1498.7650146484375,304.1545104980469,0.7884998321533203,0.1353767961263656,0.0953506603837013,293.1802062988281,297.1499938964844,293.1499938964844,0.183200255036354,-3916.2666015625,304.1524963378906,0.9855597615242004,0.2626007199287414,0.2491885423660278,293.3301696777344,297.1499938964844,293.1499938964844,0.0021644840016961,-821.3624267578125,294.1402893066406,0.5614504814147949,0.050000000745058,0.2284584641456604,291.1584167480469,291.1499938964844,269.1246032714844,267.2667236328125,283.9402160644531,293.4921264648437,291.1582946777344,1.0,0.1820822358131408,0.8283486366271973,0.8283486366271973,1.0,1.0,-0.8003283143043518,0.3137958347797394,0.4865324795246124,0.192103162407875,0.0,0.0,0.2872322499752044,25.425012588500977,25.0,-1.071197509765625,-5819.5595703125,63.71089172363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,304.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.02734375,18000.0,0.0,0.0,0.1290901452302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039509862661361,0.2039553821086883,-4.405840627441648e-06,0.0,0.0001310100924456,0.0,0.0,8.453251838684082,0.0,0.0,0.0,0.2876703143119812,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138569111004471,-717.9544067382812,304.1353454589844,0.5615611672401428,0.050000000745058,0.0457348488271236,294.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5615611672401428,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802382305264473,-1495.4560546875,304.15411376953125,0.7880345582962036,0.135109543800354,0.0951398089528083,293.1795349121094,297.1499938964844,293.1499938964844,0.1829850226640701,-3912.62109375,304.1524353027344,0.9854301810264589,0.2623514831066131,0.2489493936300277,293.3290405273437,297.1499938964844,293.1499938964844,0.0021440095733851,-813.6111450195312,294.11181640625,0.5615611672401428,0.050000000745058,0.228455051779747,291.15802001953125,291.1499938964844,269.1508483886719,267.2879638671875,283.9476928710937,293.482177734375,291.1578674316406,1.0,0.1819863319396972,0.828425943851471,0.828425943851471,1.0,1.0,-0.7997824549674988,0.3134756982326507,0.4863067269325256,0.1921965926885604,0.0,0.0,0.2867410778999328,25.40494537353516,25.0,-1.1014657020568848,-5809.21728515625,63.60048294067383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811889648437,304.4604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1289068907499313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2035542428493499,0.2035586535930633,-4.404894298204454e-06,0.0,0.0001308241044171,0.0,0.0,8.433867454528809,0.0,0.0,0.0,0.2875919044017792,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138895520940423,-718.660888671875,304.14752197265625,0.5618138909339905,0.050000000745058,0.0457332879304885,294.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5618138909339905,0.050000000745058,0.0481593534350395,293.2064208984375,297.1499938964844,293.1499938964844,0.0799209773540496,-1490.9908447265625,304.1532897949219,0.7875290513038635,0.1347757130861282,0.0948552414774894,293.17822265625,297.1499938964844,293.1499938964844,0.1825726926326751,-3905.63623046875,304.1523132324219,0.9852294325828552,0.2618729174137115,0.2484898567199707,293.3267822265625,297.1499938964844,293.1499938964844,0.0021034756209701,-798.2650146484375,294.0553894042969,0.5618138909339905,0.050000000745058,0.2284472435712814,291.1571655273437,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.46197509765625,291.1570129394531,1.0,0.1818097829818725,0.8285806179046631,0.8285806179046631,1.0,1.0,-0.798876166343689,0.3129027783870697,0.4859733581542969,0.1924567371606826,0.0,0.0,0.2858438789844513,25.36233139038086,25.0,-1.181789755821228,-5790.40234375,63.40480041503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1285751909017563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028279304504394,0.2028323411941528,-4.403153980092611e-06,0.0,0.0001304874604102,0.0,0.0,8.39840030670166,0.0,0.0,0.0,0.28744837641716,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138895520940423,-718.660888671875,304.14752197265625,0.5618138909339905,0.050000000745058,0.0457332879304885,294.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5618138909339905,0.050000000745058,0.0481593534350395,293.2064208984375,297.1499938964844,293.1499938964844,0.0799209773540496,-1490.9908447265625,304.1532897949219,0.7875290513038635,0.1347757130861282,0.0948552414774894,293.17822265625,297.1499938964844,293.1499938964844,0.1825726926326751,-3905.63623046875,304.1523132324219,0.9852294325828552,0.2618729174137115,0.2484898567199707,293.3267822265625,297.1499938964844,293.1499938964844,0.0021034756209701,-798.2650146484375,294.0553894042969,0.5618138909339905,0.050000000745058,0.2284472435712814,291.1571655273437,291.1499938964844,269.2016296386719,267.3289489746094,283.96197509765625,293.46197509765625,291.1570129394531,1.0,0.1818097829818725,0.8285806179046631,0.8285806179046631,1.0,1.0,-0.798876166343689,0.3129027783870697,0.4859733581542969,0.1924567371606826,0.0,0.0,0.2858438789844513,25.36233139038086,25.0,-1.181789755821228,-5790.40234375,63.40480041503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652282714844,304.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.376953125,18000.0,0.0,0.0,0.1285751909017563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028279304504394,0.2028323411941528,-4.403153980092611e-06,0.0,0.0001304874604102,0.0,0.0,8.39840030670166,0.0,0.0,0.0,0.28744837641716,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141318943351507,-725.702880859375,304.14947509765625,0.5645416975021362,0.0507158041000366,0.0461752377450466,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5622938871383667,0.050000000745058,0.0481562353670597,293.1996765136719,297.1499938964844,293.1499938964844,0.079816073179245,-1489.5775146484375,304.1523742675781,0.7878425121307373,0.1347145438194275,0.0947630107402801,293.1769104003906,297.1499938964844,293.1499938964844,0.1821873486042022,-3899.11474609375,304.1521911621094,0.9853341579437256,0.26142019033432,0.2480538040399551,293.32452392578125,297.1499938964844,293.1499938964844,0.0020634057000279,-783.10107421875,293.99951171875,0.5622938871383667,0.050000000745058,0.2284324616193771,291.1560363769531,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4425964355469,291.1557922363281,1.0,0.1816658228635788,0.8287352323532104,0.8287352323532104,1.0,1.0,-0.7987507581710815,0.312649667263031,0.4861011207103729,0.1929380595684051,0.0,0.0,0.2851065993309021,25.2918643951416,25.0,-1.915319800376892,-5775.77587890625,63.28999328613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1282894611358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022109776735305,0.2022153735160827,-4.401638307172107e-06,0.0,0.0001301974843954,0.0,0.0,8.368240356445312,0.0,0.0,0.0,0.2873261272907257,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141318943351507,-725.702880859375,304.14947509765625,0.5645416975021362,0.0507158041000366,0.0461752377450466,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.5622938871383667,0.050000000745058,0.0481562353670597,293.1996765136719,297.1499938964844,293.1499938964844,0.079816073179245,-1489.5775146484375,304.1523742675781,0.7878425121307373,0.1347145438194275,0.0947630107402801,293.1769104003906,297.1499938964844,293.1499938964844,0.1821873486042022,-3899.11474609375,304.1521911621094,0.9853341579437256,0.26142019033432,0.2480538040399551,293.32452392578125,297.1499938964844,293.1499938964844,0.0020634057000279,-783.10107421875,293.99951171875,0.5622938871383667,0.050000000745058,0.2284324616193771,291.1560363769531,291.1499938964844,269.25,267.3677673339844,283.9754638671875,293.4425964355469,291.1557922363281,1.0,0.1816658228635788,0.8287352323532104,0.8287352323532104,1.0,1.0,-0.7987507581710815,0.312649667263031,0.4861011207103729,0.1929380595684051,0.0,0.0,0.2851065993309021,25.2918643951416,25.0,-1.915319800376892,-5775.77587890625,63.28999328613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,304.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.822265625,18000.0,0.0,0.0,0.1282894611358642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022109776735305,0.2022153735160827,-4.401638307172107e-06,0.0,0.0001301974843954,0.0,0.0,8.368240356445312,0.0,0.0,0.0,0.2873261272907257,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145137468352913,-736.6473999023438,304.1490173339844,0.568597674369812,0.0514532588422298,0.0468677766621112,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5628717541694641,0.050000000745058,0.0481524989008903,293.19244384765625,297.1499938964844,293.1499938964844,0.0799193680286407,-1491.15966796875,304.1513977050781,0.7887982726097107,0.1349234879016876,0.094854824244976,293.1756591796875,297.1499938964844,293.1499938964844,0.1818378716707229,-3893.221923828125,304.15203857421875,0.985583245754242,0.2609917521476745,0.2476403266191482,293.32232666015625,297.1499938964844,293.1499938964844,0.0020240021403878,-768.2135620117188,293.9435729980469,0.5628717541694641,0.050000000745058,0.2284147292375564,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.4257507324219,291.1536560058594,1.0,0.1815632283687591,0.8288858532905579,0.8288858532905579,1.0,1.0,-0.799170196056366,0.3126122653484344,0.4865579307079315,0.19359090924263,0.0,0.0,0.2847182750701904,25.21267318725586,25.0,-2.597707748413086,-5765.85888671875,63.24588394165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,304.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1280567795038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201831504702568,0.2018359005451202,-4.400526449899189e-06,0.0,0.000129961350467,0.0,0.0,8.34937858581543,0.0,0.0,0.0,0.2872479856014251,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145137468352913,-736.6473999023438,304.1490173339844,0.568597674369812,0.0514532588422298,0.0468677766621112,294.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541748046875,0.5628717541694641,0.050000000745058,0.0481524989008903,293.19244384765625,297.1499938964844,293.1499938964844,0.0799193680286407,-1491.15966796875,304.1513977050781,0.7887982726097107,0.1349234879016876,0.094854824244976,293.1756591796875,297.1499938964844,293.1499938964844,0.1818378716707229,-3893.221923828125,304.15203857421875,0.985583245754242,0.2609917521476745,0.2476403266191482,293.32232666015625,297.1499938964844,293.1499938964844,0.0020240021403878,-768.2135620117188,293.9435729980469,0.5628717541694641,0.050000000745058,0.2284147292375564,291.1539611816406,291.1499938964844,269.29656982421875,267.4049987792969,283.98956298828125,293.4257507324219,291.1536560058594,1.0,0.1815632283687591,0.8288858532905579,0.8288858532905579,1.0,1.0,-0.799170196056366,0.3126122653484344,0.4865579307079315,0.19359090924263,0.0,0.0,0.2847182750701904,25.21267318725586,25.0,-2.597707748413086,-5765.85888671875,63.24588394165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366027832031,304.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1280567795038223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201831504702568,0.2018359005451202,-4.400526449899189e-06,0.0,0.000129961350467,0.0,0.0,8.34937858581543,0.0,0.0,0.0,0.2872479856014251,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148719167336821,-746.6781616210938,304.1487731933594,0.5722918510437012,0.0521589219570159,0.0475011654198169,294.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1846008300781,297.1499938964844,293.1499938964844,0.080251544713974,-1496.021484375,304.150390625,0.7903389930725098,0.1354442834854126,0.0951601341366767,293.1744689941406,297.1499938964844,293.1499938964844,0.1814989447593689,-3887.48779296875,304.15191650390625,0.9858289957046508,0.2605850100517273,0.2472480535507202,293.32012939453125,297.1499938964844,293.1499938964844,0.0019849515520036,-753.4393310546875,293.8887023925781,0.5634289979934692,0.050000000745058,0.2283977270126342,291.15240478515625,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4091796875,291.1522216796875,1.0,0.181495651602745,0.8290364146232605,0.8290364146232605,1.0,1.0,-0.7998012900352478,0.3126597106456756,0.4871415793895721,0.1943084448575973,0.0,0.0,0.2845103144645691,25.140005111694336,25.0,-2.0477755069732666,-5759.13720703125,63.24268341064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,304.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1278838962316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016418576240539,0.2016462534666061,-4.399924364406616e-06,0.0,0.0001297858980251,0.0,0.0,8.339872360229492,0.0,0.0,0.0,0.2872074544429779,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148719167336821,-746.6781616210938,304.1487731933594,0.5722918510437012,0.0521589219570159,0.0475011654198169,294.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.5634289979934692,0.050000000745058,0.0481489151716232,293.1846008300781,297.1499938964844,293.1499938964844,0.080251544713974,-1496.021484375,304.150390625,0.7903389930725098,0.1354442834854126,0.0951601341366767,293.1744689941406,297.1499938964844,293.1499938964844,0.1814989447593689,-3887.48779296875,304.15191650390625,0.9858289957046508,0.2605850100517273,0.2472480535507202,293.32012939453125,297.1499938964844,293.1499938964844,0.0019849515520036,-753.4393310546875,293.8887023925781,0.5634289979934692,0.050000000745058,0.2283977270126342,291.15240478515625,291.1499938964844,269.3420715332031,267.4412536621094,284.0033264160156,293.4091796875,291.1522216796875,1.0,0.181495651602745,0.8290364146232605,0.8290364146232605,1.0,1.0,-0.7998012900352478,0.3126597106456756,0.4871415793895721,0.1943084448575973,0.0,0.0,0.2845103144645691,25.140005111694336,25.0,-2.0477755069732666,-5759.13720703125,63.24268341064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,304.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.1278838962316513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016418576240539,0.2016462534666061,-4.399924364406616e-06,0.0,0.0001297858980251,0.0,0.0,8.339872360229492,0.0,0.0,0.0,0.2872074544429779,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150528820231556,-751.6685180664062,304.1486511230469,0.5741170644760132,0.0525124818086624,0.0478166937828063,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.5637086033821106,0.050000000745058,0.0481471233069896,293.18048095703125,297.1499938964844,293.1499938964844,0.0805041193962097,-1499.6934814453125,304.1498718261719,0.7913391590118408,0.1358156949281692,0.095392994582653,293.17388916015625,297.1499938964844,293.1499938964844,0.1813340783119201,-3884.694091796875,304.1518859863281,0.9859609603881836,0.2603896260261535,0.2470594942569732,293.3190612792969,297.1499938964844,293.1499938964844,0.0019656724762171,-746.1402587890625,293.8616638183594,0.5637086033821106,0.050000000745058,0.2283892184495926,291.1518249511719,291.1499938964844,269.3643798828125,267.458984375,284.0099182128906,293.4010314941406,291.1516418457031,1.0,0.181474968791008,0.8291116952896118,0.8291116952896118,1.0,1.0,-0.800220787525177,0.312731385231018,0.4874894320964813,0.1946838647127151,0.0,0.0,0.2844509184360504,25.10469436645508,25.0,-1.8515279293060305,-5756.58447265625,63.25822448730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21490478515625,304.3894348144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.1278209090232849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015818804502487,0.2015862762928009,-4.399735644255998e-06,0.0,0.0001297219714615,0.0,0.0,8.336870193481445,0.0,0.0,0.0,0.2871947884559631,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152364261448383,-756.6798706054688,304.1485595703125,0.5759359002113342,0.0528678111732006,0.0481335185468196,294.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5639874935150146,0.050000000745058,0.0481453388929367,293.1763000488281,297.1499938964844,293.1499938964844,0.080806516110897,-1504.0823974609375,304.1493530273437,0.7924679517745972,0.1362497359514236,0.0956714749336242,293.1733093261719,297.1499938964844,293.1499938964844,0.1811735481023788,-3881.9736328125,304.1518249511719,0.986096978187561,0.2601993680000305,0.2468757033348083,293.3179626464844,297.1499938964844,293.1499938964844,0.0019464710494503,-738.869873046875,293.8348083496094,0.5639874935150146,0.050000000745058,0.2283807545900344,291.1512451171875,291.1499938964844,269.3863830566406,267.4764709472656,284.0162658691406,293.39306640625,291.15106201171875,1.0,0.1814623028039932,0.8291807770729065,0.8291807770729065,1.0,1.0,-0.8007023930549622,0.3128342032432556,0.4878682196140289,0.1950621604919433,0.0,0.0,0.2844279110431671,25.07009506225586,25.0,-1.734094262123108,-5754.591796875,63.28416061401367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,304.3832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.1277724802494049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015476524829864,0.2015520632266998,-4.399602403282188e-06,0.0,0.0001296728296438,0.0,0.0,8.33510971069336,0.0,0.0,0.0,0.2871871590614319,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.01561223808676,-766.7879028320312,304.1484069824219,0.5795560479164124,0.0535845421254634,0.0487725846469402,294.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1678771972656,297.1499938964844,293.1499938964844,0.0815560296177864,-1514.9451904296875,304.1483154296875,0.7950928211212158,0.1373020857572555,0.0963611453771591,293.1722106933594,297.1499938964844,293.1499938964844,0.1808661818504333,-3876.763427734375,304.1517333984375,0.9863780736923218,0.2598352134227752,0.2465236335992813,293.3158264160156,297.1499938964844,293.1499938964844,0.001908466569148,-724.4774780273438,293.7816162109375,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501159667969,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.37799072265625,291.1499328613281,1.0,0.1814617663621902,0.8293188214302063,0.8293188214302063,1.0,1.0,-0.8018503785133362,0.3131358027458191,0.4887145757675171,0.1958225071430206,0.0,0.0,0.2844947576522827,25.00347137451172,25.0,-1.563701629638672,-5752.43994140625,63.367637634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,304.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.127721831202507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015677839517593,0.2015721797943115,-4.399528734211344e-06,0.0,0.0001296214322792,0.0,0.0,8.335866928100586,0.0,0.0,0.0,0.2871889472007751,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.01561223808676,-766.7879028320312,304.1484069824219,0.5795560479164124,0.0535845421254634,0.0487725846469402,294.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5645396113395691,0.050000000745058,0.0481418222188949,293.1678771972656,297.1499938964844,293.1499938964844,0.0815560296177864,-1514.9451904296875,304.1483154296875,0.7950928211212158,0.1373020857572555,0.0963611453771591,293.1722106933594,297.1499938964844,293.1499938964844,0.1808661818504333,-3876.763427734375,304.1517333984375,0.9863780736923218,0.2598352134227752,0.2465236335992813,293.3158264160156,297.1499938964844,293.1499938964844,0.001908466569148,-724.4774780273438,293.7816162109375,0.5645396113395691,0.050000000745058,0.2283640801906585,291.1501159667969,291.1499938964844,269.429443359375,267.5106201171875,284.0284118652344,293.37799072265625,291.1499328613281,1.0,0.1814617663621902,0.8293188214302063,0.8293188214302063,1.0,1.0,-0.8018503785133362,0.3131358027458191,0.4887145757675171,0.1958225071430206,0.0,0.0,0.2844947576522827,25.00347137451172,25.0,-1.563701629638672,-5752.43994140625,63.367637634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,304.37158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.127721831202507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015677839517593,0.2015721797943115,-4.399528734211344e-06,0.0,0.0001296214322792,0.0,0.0,8.335866928100586,0.0,0.0,0.0,0.2871889472007751,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159995947033166,-776.9991455078125,304.1483154296875,0.5831503868103027,0.0543085448443889,0.0494183935225009,294.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1593017578125,297.1499938964844,293.1499938964844,0.0824814140796661,-1528.3511962890625,304.1473388671875,0.7981634736061096,0.1385886669158935,0.0972130745649337,293.171142578125,297.1499938964844,293.1499938964844,0.1805749982595443,-3871.82470703125,304.1516418457031,0.9866735339164734,0.2594912052154541,0.2461908012628555,293.313720703125,297.1499938964844,293.1499938964844,0.0018709327559918,-710.2589721679688,293.72918701171875,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1490783691406,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.36407470703125,291.14892578125,1.0,0.181491419672966,0.8294569253921509,0.8294569253921509,1.0,1.0,-0.8032245635986328,0.3135502338409424,0.4896743297576904,0.1965992748737335,0.0,0.0,0.2846885323524475,24.93985176086425,25.0,-1.4017055034637451,-5752.4404296875,63.48974990844727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,304.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1277286410331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016902416944503,0.2016946375370025,-4.399694262247067e-06,0.0,0.000129628329887,0.0,0.0,8.341595649719238,0.0,0.0,0.0,0.2872107625007629,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159995947033166,-776.9991455078125,304.1483154296875,0.5831503868103027,0.0543085448443889,0.0494183935225009,294.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1593017578125,297.1499938964844,293.1499938964844,0.0824814140796661,-1528.3511962890625,304.1473388671875,0.7981634736061096,0.1385886669158935,0.0972130745649337,293.171142578125,297.1499938964844,293.1499938964844,0.1805749982595443,-3871.82470703125,304.1516418457031,0.9866735339164734,0.2594912052154541,0.2461908012628555,293.313720703125,297.1499938964844,293.1499938964844,0.0018709327559918,-710.2589721679688,293.72918701171875,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1490783691406,291.1499938964844,269.4711608886719,267.5435791015625,284.0399475097656,293.36407470703125,291.14892578125,1.0,0.181491419672966,0.8294569253921509,0.8294569253921509,1.0,1.0,-0.8032245635986328,0.3135502338409424,0.4896743297576904,0.1965992748737335,0.0,0.0,0.2846885323524475,24.93985176086425,25.0,-1.4017055034637451,-5752.4404296875,63.48974990844727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1779479980469,304.3608703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1277286410331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016902416944503,0.2016946375370025,-4.399694262247067e-06,0.0,0.000129628329887,0.0,0.0,8.341595649719238,0.0,0.0,0.0,0.2872107625007629,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163983106613159,-787.3009643554688,304.148193359375,0.5867196917533875,0.0550388805568218,0.0500701628625392,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5656382441520691,0.050000000745058,0.0481348745524883,293.1505432128906,297.1499938964844,293.1499938964844,0.0835962742567062,-1544.509033203125,304.1463623046875,0.8017177581787109,0.1401295661926269,0.0982406735420227,293.17010498046875,297.1499938964844,293.1499938964844,0.1802998185157776,-3867.1552734375,304.15155029296875,0.9869924783706664,0.2591670453548431,0.2458768486976623,293.3116149902344,297.1499938964844,293.1499938964844,0.0018338974332436,-696.2256469726562,293.677490234375,0.5656382441520691,0.050000000745058,0.2283311188220977,291.14813232421875,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.3511962890625,291.14801025390625,1.0,0.1815510690212249,0.8295855522155762,0.8295855522155762,1.0,1.0,-0.8048393726348877,0.3140806257724762,0.4907587468624115,0.1974019408226013,0.0,0.0,0.2849996984004974,24.87826156616211,25.0,-1.2898255586624146,-5754.54248046875,63.65156936645508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,304.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1277922540903091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019059658050537,0.2019103616476059,-4.40008079749532e-06,0.0,0.000129692882183,0.0,0.0,8.351862907409668,0.0,0.0,0.0,0.2872509360313415,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163983106613159,-787.3009643554688,304.148193359375,0.5867196917533875,0.0550388805568218,0.0500701628625392,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5656382441520691,0.050000000745058,0.0481348745524883,293.1505432128906,297.1499938964844,293.1499938964844,0.0835962742567062,-1544.509033203125,304.1463623046875,0.8017177581787109,0.1401295661926269,0.0982406735420227,293.17010498046875,297.1499938964844,293.1499938964844,0.1802998185157776,-3867.1552734375,304.15155029296875,0.9869924783706664,0.2591670453548431,0.2458768486976623,293.3116149902344,297.1499938964844,293.1499938964844,0.0018338974332436,-696.2256469726562,293.677490234375,0.5656382441520691,0.050000000745058,0.2283311188220977,291.14813232421875,291.1499938964844,269.511474609375,267.5753173828125,284.0509033203125,293.3511962890625,291.14801025390625,1.0,0.1815510690212249,0.8295855522155762,0.8295855522155762,1.0,1.0,-0.8048393726348877,0.3140806257724762,0.4907587468624115,0.1974019408226013,0.0,0.0,0.2849996984004974,24.87826156616211,25.0,-1.2898255586624146,-5754.54248046875,63.65156936645508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16339111328125,304.3510437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.1277922540903091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019059658050537,0.2019103616476059,-4.40008079749532e-06,0.0,0.000129692882183,0.0,0.0,8.351862907409668,0.0,0.0,0.0,0.2872509360313415,4.0,0.0,1.0
400380,293.12469482421875,297.1499938964844,293.1499938964844,0.0168082546442747,-797.6839599609375,304.14813232421875,0.5902565121650696,0.0557747967541217,0.0507269985973835,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5661927461624146,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.0849039778113365,-1563.478759765625,304.1454162597656,0.8057505488395691,0.1419244706630706,0.0994471162557601,293.1690979003906,297.1499938964844,293.1499938964844,0.1800417602062225,-3862.776611328125,304.1514587402344,0.987334668636322,0.2588627636432647,0.2455816268920898,293.3095397949219,297.1499938964844,293.1499938964844,0.0017973843496292,-682.3887329101562,293.62652587890625,0.5661927461624146,0.050000000745058,0.228314608335495,291.147216796875,291.1499938964844,269.55029296875,267.6058044433594,284.0611267089844,293.3394775390625,291.1470947265625,1.0,0.1816406399011612,0.8297141790390015,0.8297141790390015,1.0,1.0,-0.8066973090171814,0.3147347867488861,0.4919625222682953,0.1982167512178421,0.0,0.0,0.2854343056678772,24.818449020385746,25.0,-1.277584195137024,-5758.83984375,63.8533935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.1279113590717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022162228822708,0.2022206336259842,-4.400679699756438e-06,0.0,0.0001298137649428,0.0,0.0,8.366716384887695,0.0,0.0,0.0,0.2873095870018005,4.0,0.0,1.0
400440,293.12469482421875,297.1499938964844,293.1499938964844,0.0168082546442747,-797.6839599609375,304.14813232421875,0.5902565121650696,0.0557747967541217,0.0507269985973835,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5661927461624146,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.0849039778113365,-1563.478759765625,304.1454162597656,0.8057505488395691,0.1419244706630706,0.0994471162557601,293.1690979003906,297.1499938964844,293.1499938964844,0.1800417602062225,-3862.776611328125,304.1514587402344,0.987334668636322,0.2588627636432647,0.2455816268920898,293.3095397949219,297.1499938964844,293.1499938964844,0.0017973843496292,-682.3887329101562,293.62652587890625,0.5661927461624146,0.050000000745058,0.228314608335495,291.147216796875,291.1499938964844,269.55029296875,267.6058044433594,284.0611267089844,293.3394775390625,291.1470947265625,1.0,0.1816406399011612,0.8297141790390015,0.8297141790390015,1.0,1.0,-0.8066973090171814,0.3147347867488861,0.4919625222682953,0.1982167512178421,0.0,0.0,0.2854343056678772,24.818449020385746,25.0,-1.277584195137024,-5758.83984375,63.8533935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,304.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.53125,18000.0,0.0,0.0,0.1279113590717315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022162228822708,0.2022206336259842,-4.400679699756438e-06,0.0,0.0001298137649428,0.0,0.0,8.366716384887695,0.0,0.0,0.0,0.2873095870018005,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170181728899478,-802.922607421875,304.1480712890625,0.592019259929657,0.0561471208930015,0.0510582849383354,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5664743185043335,0.050000000745058,0.0481296330690383,293.1370849609375,297.1499938964844,293.1499938964844,0.0856327712535858,-1574.0601806640625,304.1449279785156,0.8079283237457275,0.1429293602705001,0.1001199632883071,293.1685791015625,297.1499938964844,293.1499938964844,0.179920345544815,-3860.7177734375,304.15142822265625,0.9875190258026124,0.2587200403213501,0.2454419136047363,293.3085021972656,297.1499938964844,293.1499938964844,0.0017793104052543,-675.5397338867188,293.6012878417969,0.5664743185043335,0.050000000745058,0.2283062487840652,291.1467590332031,291.1499938964844,269.5691223144531,267.6205139160156,284.06573486328125,293.3337707519531,291.1466064453125,1.0,0.1816963255405426,0.8297784924507141,0.8297784924507141,1.0,1.0,-0.8077226281166077,0.3151123821735382,0.4926102459430694,0.1986255347728729,0.0,0.0,0.2857012450695038,24.7887020111084,25.0,-1.3342814445495603,-5761.9052734375,63.96950149536133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422119140625,304.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.298828125,18000.0,0.0,0.0,0.1279905587434768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2024087160825729,0.2024131268262863,-4.401060778036481e-06,0.0,0.0001298941351706,0.0,0.0,8.375951766967773,0.0,0.0,0.0,0.2873461544513702,4.0,0.0,1.0
