time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172327868640422,-808.2262573242188,304.1480407714844,0.5937920808792114,0.0565249249339103,0.0513934418559074,294.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.566764771938324,0.050000000745058,0.0481278225779533,293.13238525390625,297.1499938964844,293.1499938964844,0.0864193961024284,-1585.48974609375,304.1444091796875,0.8102128505706787,0.1440155208110809,0.100846454501152,293.1680603027344,297.1499938964844,293.1499938964844,0.1798059791326522,-3858.781494140625,304.1513671875,0.9877209663391112,0.2585853934288025,0.2453089654445648,293.3074645996094,297.1499938964844,293.1499938964844,0.0017613713862374,-668.7430419921875,293.576171875,0.566764771938324,0.050000000745058,0.2282976657152176,291.1462097167969,291.1499938964844,269.5875549316406,267.6349182128906,284.06982421875,293.3280029296875,291.14605712890625,1.0,0.1817591488361358,0.8298372626304626,0.8298372626304626,1.0,1.0,-0.8088247179985046,0.3155294954776764,0.4932952523231506,0.1990362703800201,0.0,0.0,0.286007285118103,24.758251190185547,25.0,-1.4903340339660645,-5765.67626953125,64.09661865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353454589844,304.3341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.037109375,18000.0,0.0,0.0,0.1280820369720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202628493309021,0.2026328891515731,-4.401496880745981e-06,0.0,0.0001299869763897,0.0,0.0,8.386502265930176,0.0,0.0,0.0,0.2873879969120025,4.0,0.0,1.0
400620,293.12359619140625,297.1499938964844,293.1499938964844,0.0176784936338663,-819.07958984375,304.14794921875,0.5973719954490662,0.0572952404618263,0.052078153938055,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.567366898059845,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881648510694503,-1610.8736572265625,304.14337158203125,0.8150832056999207,0.1463929563760757,0.1024578362703323,293.1670227050781,297.1499938964844,293.1499938964844,0.1796025484800338,-3855.350341796875,304.1512451171875,0.9881736040115356,0.2583390474319458,0.2450658231973648,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259606393054,-655.3334350585938,293.5262756347656,0.567366898059845,0.050000000745058,0.2282799184322357,291.14483642578125,291.1499938964844,269.6231384277344,267.6626281738281,284.076904296875,293.3168640136719,291.1446228027344,1.0,0.1819080263376236,0.8299546837806702,0.8299546837806702,1.0,1.0,-0.811262845993042,0.3164869248867035,0.4947759211063385,0.1998598277568817,0.0,0.0,0.2867849469184875,24.696006774902344,25.0,-1.908026099205017,-5775.70361328125,64.38567352294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1283053159713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031858563423156,0.203190267086029,-4.402595550345723e-06,0.0,0.0001302135788137,0.0,0.0,8.413264274597168,0.0,0.0,0.0,0.2874940633773803,4.0,0.0,1.0
400680,293.12359619140625,297.1499938964844,293.1499938964844,0.0176784936338663,-819.07958984375,304.14794921875,0.5973719954490662,0.0572952404618263,0.052078153938055,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.567366898059845,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881648510694503,-1610.8736572265625,304.14337158203125,0.8150832056999207,0.1463929563760757,0.1024578362703323,293.1670227050781,297.1499938964844,293.1499938964844,0.1796025484800338,-3855.350341796875,304.1512451171875,0.9881736040115356,0.2583390474319458,0.2450658231973648,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259606393054,-655.3334350585938,293.5262756347656,0.567366898059845,0.050000000745058,0.2282799184322357,291.14483642578125,291.1499938964844,269.6231384277344,267.6626281738281,284.076904296875,293.3168640136719,291.1446228027344,1.0,0.1819080263376236,0.8299546837806702,0.8299546837806702,1.0,1.0,-0.811262845993042,0.3164869248867035,0.4947759211063385,0.1998598277568817,0.0,0.0,0.2867849469184875,24.696006774902344,25.0,-1.908026099205017,-5775.70361328125,64.38567352294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,304.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1283053159713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031858563423156,0.203190267086029,-4.402595550345723e-06,0.0,0.0001302135788137,0.0,0.0,8.413264274597168,0.0,0.0,0.0,0.2874940633773803,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181407481431961,-830.1107177734375,304.1478576660156,0.6009218692779541,0.0580745786428451,0.0527737811207771,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5679621696472168,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900719240307807,-1638.620361328125,304.1424255371094,0.8201662302017212,0.1489635109901428,0.1042182594537735,293.166015625,297.1499938964844,293.1499938964844,0.1794217526912689,-3852.30615234375,304.151123046875,0.988641321659088,0.2581154406070709,0.2448462098836898,293.3032531738281,297.1499938964844,293.1499938964844,0.0016911079874262,-642.1353759765625,293.4770812988281,0.5679621696472168,0.050000000745058,0.2282624691724777,291.1434020996094,291.1499938964844,269.6570129394531,267.6888427734375,284.0830383300781,293.3074035644531,291.1431884765625,1.0,0.1820860654115677,0.8300721645355225,0.8300721645355225,1.0,1.0,-0.8139216303825378,0.3175746202468872,0.4963470101356506,0.2006522715091705,0.0,0.0,0.2877677083015442,24.636249542236328,25.0,-1.9209067821502688,-5788.76318359375,64.71342468261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.1285844594240188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039116621017456,0.2039160728454589,-4.404063929541735e-06,0.0,0.0001304968900512,0.0,0.0,8.448219299316406,0.0,0.0,0.0,0.2876327335834503,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181407481431961,-830.1107177734375,304.1478576660156,0.6009218692779541,0.0580745786428451,0.0527737811207771,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5679621696472168,0.050000000745058,0.0481204017996788,293.1136169433594,297.1499938964844,293.1499938964844,0.0900719240307807,-1638.620361328125,304.1424255371094,0.8201662302017212,0.1489635109901428,0.1042182594537735,293.166015625,297.1499938964844,293.1499938964844,0.1794217526912689,-3852.30615234375,304.151123046875,0.988641321659088,0.2581154406070709,0.2448462098836898,293.3032531738281,297.1499938964844,293.1499938964844,0.0016911079874262,-642.1353759765625,293.4770812988281,0.5679621696472168,0.050000000745058,0.2282624691724777,291.1434020996094,291.1499938964844,269.6570129394531,267.6888427734375,284.0830383300781,293.3074035644531,291.1431884765625,1.0,0.1820860654115677,0.8300721645355225,0.8300721645355225,1.0,1.0,-0.8139216303825378,0.3175746202468872,0.4963470101356506,0.2006522715091705,0.0,0.0,0.2877677083015442,24.636249542236328,25.0,-1.9209067821502688,-5788.76318359375,64.71342468261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,304.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.564453125,18000.0,0.0,0.0,0.1285844594240188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039116621017456,0.2039160728454589,-4.404063929541735e-06,0.0,0.0001304968900512,0.0,0.0,8.448219299316406,0.0,0.0,0.0,0.2876327335834503,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186147764325141,-841.1919555664062,304.1477966308594,0.6043925285339355,0.0588599741458892,0.0534737445414066,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5685314536094666,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0921009927988052,-1668.1312255859375,304.1415710449219,0.8253864645957947,0.15169058740139,0.1060923933982849,293.1650085449219,297.1499938964844,293.1499938964844,0.1792531907558441,-3849.46044921875,304.1510314941406,0.9890955686569214,0.2579110264778137,0.2446449846029281,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567687271162,-629.1232299804688,293.4288024902344,0.5685314536094666,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1421203613281,1.0,0.1822912693023681,0.8301746249198914,0.8301746249198914,1.0,1.0,-0.8167453408241272,0.3187728524208069,0.4979724586009979,0.201387420296669,0.0,0.0,0.2888883650302887,24.581058502197266,25.0,-1.4679385423660278,-5803.87158203125,65.07456970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.1289218664169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047645449638366,0.20476895570755,-4.405869276524754e-06,0.0,0.0001308393111685,0.0,0.0,8.489498138427734,0.0,0.0,0.0,0.2877972424030304,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186147764325141,-841.1919555664062,304.1477966308594,0.6043925285339355,0.0588599741458892,0.0534737445414066,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5685314536094666,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0921009927988052,-1668.1312255859375,304.1415710449219,0.8253864645957947,0.15169058740139,0.1060923933982849,293.1650085449219,297.1499938964844,293.1499938964844,0.1792531907558441,-3849.46044921875,304.1510314941406,0.9890955686569214,0.2579110264778137,0.2446449846029281,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567687271162,-629.1232299804688,293.4288024902344,0.5685314536094666,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.0892028808594,293.30126953125,291.1421203613281,1.0,0.1822912693023681,0.8301746249198914,0.8301746249198914,1.0,1.0,-0.8167453408241272,0.3187728524208069,0.4979724586009979,0.201387420296669,0.0,0.0,0.2888883650302887,24.581058502197266,25.0,-1.4679385423660278,-5803.87158203125,65.07456970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939636230469,304.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.1289218664169311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047645449638366,0.20476895570755,-4.405869276524754e-06,0.0,0.0001308393111685,0.0,0.0,8.489498138427734,0.0,0.0,0.0,0.2877972424030304,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191106405109167,-852.5431518554688,304.147705078125,0.6078546643257141,0.0596691779792308,0.0541934147477149,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5690850019454956,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942396968603134,-1699.1990966796875,304.14080810546875,0.8307681679725647,0.1545620411634445,0.108069933950901,293.1640319824219,297.1499938964844,293.1499938964844,0.17909537255764,-3846.7841796875,304.1509704589844,0.9895532727241516,0.2577309906482696,0.2444662153720855,293.2991027832031,297.1499938964844,293.1499938964844,0.0016227434389293,-616.2146606445312,293.381591796875,0.5690850019454956,0.050000000745058,0.2282298058271408,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992858886719,291.14166259765625,1.0,0.1825217008590698,0.8302770853042603,0.8302770853042603,1.0,1.0,-0.8197445869445801,0.320090651512146,0.4996539056301117,0.2020597755908966,0.0,0.0,0.2900361120700836,24.528715133666992,25.0,-0.7930392026901245,-5820.14404296875,65.4687728881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,304.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.1293130666017532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056670039892196,0.205671414732933,-4.407875167089514e-06,0.0,0.0001312363310717,0.0,0.0,8.53342056274414,0.0,0.0,0.0,0.2879731953144073,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191106405109167,-852.5431518554688,304.147705078125,0.6078546643257141,0.0596691779792308,0.0541934147477149,294.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5690850019454956,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942396968603134,-1699.1990966796875,304.14080810546875,0.8307681679725647,0.1545620411634445,0.108069933950901,293.1640319824219,297.1499938964844,293.1499938964844,0.17909537255764,-3846.7841796875,304.1509704589844,0.9895532727241516,0.2577309906482696,0.2444662153720855,293.2991027832031,297.1499938964844,293.1499938964844,0.0016227434389293,-616.2146606445312,293.381591796875,0.5690850019454956,0.050000000745058,0.2282298058271408,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.0957336425781,293.2992858886719,291.14166259765625,1.0,0.1825217008590698,0.8302770853042603,0.8302770853042603,1.0,1.0,-0.8197445869445801,0.320090651512146,0.4996539056301117,0.2020597755908966,0.0,0.0,0.2900361120700836,24.528715133666992,25.0,-0.7930392026901245,-5820.14404296875,65.4687728881836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,304.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.1293130666017532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056670039892196,0.205671414732933,-4.407875167089514e-06,0.0,0.0001312363310717,0.0,0.0,8.53342056274414,0.0,0.0,0.0,0.2879731953144073,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193634275346994,-858.2435913085938,304.14764404296875,0.6095507144927979,0.0600707568228244,0.054554745554924,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5693488717079163,0.050000000745058,0.0481119081377983,293.0922241210937,297.1499938964844,293.1499938964844,0.0953461602330207,-1715.2503662109375,304.1404724121094,0.8335070610046387,0.1560389846563339,0.1090912520885467,293.16357421875,297.1499938964844,293.1499938964844,0.1790225505828857,-3845.55029296875,304.1509094238281,0.9897729754447936,0.2576459050178528,0.2443832606077194,293.2981262207031,297.1499938964844,293.1499938964844,0.0016058759065344,-609.8154907226562,293.3581848144531,0.5693488717079163,0.050000000745058,0.2282221764326095,291.1414489746094,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.1413879394531,1.0,0.1826460808515548,0.8303283452987671,0.8303283452987671,1.0,1.0,-0.8212933540344238,0.3207884132862091,0.5005049109458923,0.2023655176162719,0.0,0.0,0.2906306684017181,24.504432678222656,25.0,-0.8179110288619995,-5828.74951171875,65.67694854736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07342529296875,304.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.68359375,18000.0,0.0,0.0,0.129527747631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20612733066082,0.2061317265033722,-4.408906534081325e-06,0.0,0.0001314542023465,0.0,0.0,8.555866241455078,0.0,0.0,0.0,0.2880634665489197,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196157786995172,-863.8796997070312,304.1476135253906,0.6111968159675598,0.0604661330580711,0.0549115315079689,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14117431640625,0.5695990324020386,0.050000000745058,0.0481103844940662,293.0883483886719,297.1499938964844,293.1499938964844,0.0964715778827667,-1731.556640625,304.1401672363281,0.8362612128257751,0.1575354039669037,0.110127717256546,293.1631164550781,297.1499938964844,293.1499938964844,0.1789529621601104,-3844.37255859375,304.15087890625,0.9899779558181764,0.2575619518756866,0.2443019896745681,293.2971496582031,297.1499938964844,293.1499938964844,0.0015890831127762,-603.44677734375,293.3348083496094,0.5695990324020386,0.050000000745058,0.2282149642705917,291.14111328125,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1410217285156,1.0,0.1827756613492965,0.8303711414337158,0.8303711414337158,1.0,1.0,-0.8228574395179749,0.3215048015117645,0.5013526082038879,0.2026446610689163,0.0,0.0,0.2912592589855194,24.48194122314453,25.0,-0.9330277442932128,-5837.8505859375,65.89058685302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0669250488281,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.501953125,18000.0,0.0,0.0,0.1297536343336105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066104114055633,0.2066148221492767,-4.40997109762975e-06,0.0,0.000131683438667,0.0,0.0,8.579407691955566,0.0,0.0,0.0,0.288157969713211,4.0,0.0,1.0
401220,293.121337890625,297.1499938964844,293.1499938964844,0.0201145242899656,-874.8626708984375,304.1475830078125,0.6142745614051819,0.0612336732447147,0.0556060038506984,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.570052981376648,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987675115466117,-1764.7386474609375,304.1396179199219,0.8417927622795105,0.160571739077568,0.1122350767254829,293.1623229980469,297.1499938964844,293.1499938964844,0.1788175553083419,-3842.0810546875,304.1508178710937,0.9903339743614196,0.2573941051959991,0.2441409528255462,293.2953186035156,297.1499938964844,293.1499938964844,0.0015557216247543,-590.7965698242188,293.2882080078125,0.570052981376648,0.050000000745058,0.2282018959522247,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.29547119140625,291.1401672363281,1.0,0.1830485314130783,0.8304567933082581,0.8304567933082581,1.0,1.0,-0.8260079026222229,0.3229863345623016,0.5030215382575989,0.2031142115592956,0.0,0.0,0.2926144897937774,24.442699432373047,25.0,-1.1182260513305664,-5857.6591796875,66.33114624023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.130237802863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076583206653595,0.2076627314090728,-4.412266662257025e-06,0.0,0.0001321748131886,0.0,0.0,8.630516052246094,0.0,0.0,0.0,0.2883628010749817,4.0,0.0,1.0
401280,293.121337890625,297.1499938964844,293.1499938964844,0.0201145242899656,-874.8626708984375,304.1475830078125,0.6142745614051819,0.0612336732447147,0.0556060038506984,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.570052981376648,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987675115466117,-1764.7386474609375,304.1396179199219,0.8417927622795105,0.160571739077568,0.1122350767254829,293.1623229980469,297.1499938964844,293.1499938964844,0.1788175553083419,-3842.0810546875,304.1508178710937,0.9903339743614196,0.2573941051959991,0.2441409528255462,293.2953186035156,297.1499938964844,293.1499938964844,0.0015557216247543,-590.7965698242188,293.2882080078125,0.570052981376648,0.050000000745058,0.2282018959522247,291.1402893066406,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.29547119140625,291.1401672363281,1.0,0.1830485314130783,0.8304567933082581,0.8304567933082581,1.0,1.0,-0.8260079026222229,0.3229863345623016,0.5030215382575989,0.2031142115592956,0.0,0.0,0.2926144897937774,24.442699432373047,25.0,-1.1182260513305664,-5857.6591796875,66.33114624023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.054443359375,304.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.01953125,18000.0,0.0,0.0,0.130237802863121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076583206653595,0.2076627314090728,-4.412266662257025e-06,0.0,0.0001321748131886,0.0,0.0,8.630516052246094,0.0,0.0,0.0,0.2883628010749817,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0206014364957809,-885.3929443359375,304.1475830078125,0.6170649528503418,0.0619669333100318,0.0562712959945201,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5704424381256104,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011073440313339,-1798.40380859375,304.1391906738281,0.8473227024078369,0.1636427342891693,0.1143717840313911,293.16162109375,297.1499938964844,293.1499938964844,0.1786818951368332,-3839.780517578125,304.1507568359375,0.9906116724014282,0.2572227716445923,0.2439781427383422,293.2936096191406,297.1499938964844,293.1499938964844,0.0015225540846586,-578.2200927734375,293.2418518066406,0.5704424381256104,0.050000000745058,0.2281907349824905,291.139404296875,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1392822265625,1.0,0.1833362430334091,0.8305424451828003,0.8305424451828003,1.0,1.0,-0.829159140586853,0.3245226144790649,0.5046365261077881,0.2034531533718109,0.0,0.0,0.2940883934497833,24.410993576049805,25.0,-1.2076365947723389,-5879.416015625,66.78484344482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426330566406,304.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1307623237371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088079154491424,0.2088123261928558,-4.414801878738217e-06,0.0,0.0001327071367995,0.0,0.0,8.686724662780762,0.0,0.0,0.0,0.2885881960391998,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0206014364957809,-885.3929443359375,304.1475830078125,0.6170649528503418,0.0619669333100318,0.0562712959945201,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5704424381256104,0.050000000745058,0.048105277121067,293.0745849609375,297.1499938964844,293.1499938964844,0.1011073440313339,-1798.40380859375,304.1391906738281,0.8473227024078369,0.1636427342891693,0.1143717840313911,293.16162109375,297.1499938964844,293.1499938964844,0.1786818951368332,-3839.780517578125,304.1507568359375,0.9906116724014282,0.2572227716445923,0.2439781427383422,293.2936096191406,297.1499938964844,293.1499938964844,0.0015225540846586,-578.2200927734375,293.2418518066406,0.5704424381256104,0.050000000745058,0.2281907349824905,291.139404296875,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1392822265625,1.0,0.1833362430334091,0.8305424451828003,0.8305424451828003,1.0,1.0,-0.829159140586853,0.3245226144790649,0.5046365261077881,0.2034531533718109,0.0,0.0,0.2940883934497833,24.410993576049805,25.0,-1.2076365947723389,-5879.416015625,66.78484344482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426330566406,304.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.51171875,18000.0,0.0,0.0,0.1307623237371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088079154491424,0.2088123261928558,-4.414801878738217e-06,0.0,0.0001327071367995,0.0,0.0,8.686724662780762,0.0,0.0,0.0,0.2885881960391998,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210708249360322,-895.3739624023438,304.1476135253906,0.6195856928825378,0.0626597627997398,0.0569015927612781,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.570761501789093,0.050000000745058,0.048103354871273,293.0688171386719,297.1499938964844,293.1499938964844,0.1034739986062049,-1832.2774658203125,304.13885498046875,0.852807879447937,0.1667252779006958,0.116520956158638,293.1610412597656,297.1499938964844,293.1499938964844,0.1785411983728408,-3837.38720703125,304.1507568359375,0.9908007979393004,0.2570440769195556,0.2438096553087234,293.29205322265625,297.1499938964844,293.1499938964844,0.0014895144850015,-565.6907958984375,293.1956481933594,0.570761501789093,0.050000000745058,0.2281816005706787,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,284.0997619628906,293.2921447753906,291.138427734375,1.0,0.183635801076889,0.8306142091751099,0.8306142091751099,1.0,1.0,-0.8322795033454895,0.3261012434959411,0.5061782598495483,0.2036475092172622,0.0,0.0,0.295678436756134,24.38711166381836,25.0,-1.1716200113296509,-5903.03076171875,67.2471694946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,304.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1313271522521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100596129894256,0.2100640386343002,-4.417589479999151e-06,0.0,0.0001332803658442,0.0,0.0,8.7481050491333,0.0,0.0,0.0,0.2888346016407013,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210708249360322,-895.3739624023438,304.1476135253906,0.6195856928825378,0.0626597627997398,0.0569015927612781,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.570761501789093,0.050000000745058,0.048103354871273,293.0688171386719,297.1499938964844,293.1499938964844,0.1034739986062049,-1832.2774658203125,304.13885498046875,0.852807879447937,0.1667252779006958,0.116520956158638,293.1610412597656,297.1499938964844,293.1499938964844,0.1785411983728408,-3837.38720703125,304.1507568359375,0.9908007979393004,0.2570440769195556,0.2438096553087234,293.29205322265625,297.1499938964844,293.1499938964844,0.0014895144850015,-565.6907958984375,293.1956481933594,0.570761501789093,0.050000000745058,0.2281816005706787,291.1385498046875,291.1499938964844,269.819580078125,267.811767578125,284.0997619628906,293.2921447753906,291.138427734375,1.0,0.183635801076889,0.8306142091751099,0.8306142091751099,1.0,1.0,-0.8322795033454895,0.3261012434959411,0.5061782598495483,0.2036475092172622,0.0,0.0,0.295678436756134,24.38711166381836,25.0,-1.1716200113296509,-5903.03076171875,67.2471694946289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,304.31396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1313271522521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100596129894256,0.2100640386343002,-4.417589479999151e-06,0.0,0.0001332803658442,0.0,0.0,8.7481050491333,0.0,0.0,0.0,0.2888346016407013,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215196013450622,-904.7681274414062,304.14764404296875,0.6218618750572205,0.0633102506399154,0.0574947744607925,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5710113644599915,0.050000000745058,0.0481018498539924,293.0638122558594,297.1499938964844,293.1499938964844,0.1058505177497863,-1866.116455078125,304.1386108398437,0.8582114577293396,0.1697995662689209,0.1186676546931266,293.1606140136719,297.1499938964844,293.1499938964844,0.1783921122550964,-3834.84375,304.1507568359375,0.990900456905365,0.2568554878234863,0.243632823228836,293.2906494140625,297.1499938964844,293.1499938964844,0.00145652028732,-553.1761474609375,293.1495666503906,0.5710113644599915,0.050000000745058,0.228174477815628,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0951843261719,293.2907409667969,291.1376647949219,1.0,0.1839433163404464,0.8306859135627747,0.8306859135627747,1.0,1.0,-0.8353452086448669,0.327714204788208,0.5076310038566589,0.2036880254745483,0.0,0.0,0.2973659634590149,24.370407104492188,25.0,-1.0793167352676392,-5928.26708984375,67.71346282958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,304.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.131928950548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114007472991943,0.2114051729440689,-4.420609457156388e-06,0.0,0.0001338911097263,0.0,0.0,8.814085006713867,0.0,0.0,0.0,0.2890998423099518,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215196013450622,-904.7681274414062,304.14764404296875,0.6218618750572205,0.0633102506399154,0.0574947744607925,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5710113644599915,0.050000000745058,0.0481018498539924,293.0638122558594,297.1499938964844,293.1499938964844,0.1058505177497863,-1866.116455078125,304.1386108398437,0.8582114577293396,0.1697995662689209,0.1186676546931266,293.1606140136719,297.1499938964844,293.1499938964844,0.1783921122550964,-3834.84375,304.1507568359375,0.990900456905365,0.2568554878234863,0.243632823228836,293.2906494140625,297.1499938964844,293.1499938964844,0.00145652028732,-553.1761474609375,293.1495666503906,0.5710113644599915,0.050000000745058,0.228174477815628,291.13775634765625,291.1499938964844,269.8391418457031,267.825927734375,284.0951843261719,293.2907409667969,291.1376647949219,1.0,0.1839433163404464,0.8306859135627747,0.8306859135627747,1.0,1.0,-0.8353452086448669,0.327714204788208,0.5076310038566589,0.2036880254745483,0.0,0.0,0.2973659634590149,24.370407104492188,25.0,-1.0793167352676392,-5928.26708984375,67.71346282958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209350585937,304.31744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5703125,18000.0,0.0,0.0,0.131928950548172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114007472991943,0.2114051729440689,-4.420609457156388e-06,0.0,0.0001338911097263,0.0,0.0,8.814085006713867,0.0,0.0,0.0,0.2890998423099518,4.0,0.0,1.0
401700,293.1220703125,297.1499938964844,293.1499938964844,0.0217356439679861,-909.2410278320312,304.1476745605469,0.6229151487350464,0.0636208355426788,0.0577772073447704,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5711111426353455,0.050000000745058,0.0481012500822544,293.06158447265625,297.1499938964844,293.1499938964844,0.1070388853549957,-1882.972900390625,304.1385192871094,0.8608741760253906,0.1713305413722992,0.1197369471192359,293.1604309082031,297.1499938964844,293.1499938964844,0.1783139258623123,-3833.50732421875,304.1507568359375,0.9909172058105468,0.2567575573921203,0.2435408383607864,293.2900085449219,297.1499938964844,293.1499938964844,0.0014400305226445,-546.920654296875,293.1265563964844,0.5711111426353455,0.050000000745058,0.22817163169384,291.13739013671875,291.1499938964844,269.8480529785156,267.832275390625,284.0924377441406,293.2907409667969,291.1372985839844,1.0,0.1840991079807281,0.8307217955589294,0.8307217955589294,1.0,1.0,-0.8368529677391052,0.3285319209098816,0.5083210468292236,0.2036485224962234,0.0,0.0,0.2982432842254638,24.3645248413086,25.0,-0.9792308807373048,-5941.32373046875,67.94703674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015869140625,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1322430074214935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121027261018753,0.2121071368455886,-4.422202437126543e-06,0.0,0.0001342098403256,0.0,0.0,8.848705291748047,0.0,0.0,0.0,0.2892391383647918,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219501312822103,-913.649169921875,304.147705078125,0.6239408850669861,0.0639322102069854,0.0580562688410282,294.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5712007284164429,0.050000000745058,0.0481007136404514,293.0595092773437,297.1499938964844,293.1499938964844,0.1082284227013588,-1899.802734375,304.1384582519531,0.8635234236717224,0.17286416888237,0.1208058893680572,293.1602478027344,297.1499938964844,293.1499938964844,0.1782330572605133,-3832.121337890625,304.1507568359375,0.9909220337867736,0.2566612362861633,0.2434487044811248,293.2894287109375,297.1499938964844,293.1499938964844,0.0014235377311706,-540.6605834960938,293.1036682128906,0.5712007284164429,0.050000000745058,0.2281690686941146,291.1371765136719,291.1499938964844,269.8563537597656,267.8381042480469,284.0901794433594,293.2925109863281,291.1371459960937,1.0,0.1842560768127441,0.830748438835144,0.830748438835144,1.0,1.0,-0.8383564949035645,0.3293619751930237,0.5089945197105408,0.2035716772079467,0.0,0.0,0.2991224229335785,24.35943031311035,25.0,-0.6058509349822998,-5954.52197265625,68.18167114257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,304.3226623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1325652152299881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128183394670486,0.2128227651119232,-4.423845894052647e-06,0.0,0.0001345368509646,0.0,0.0,8.88408088684082,0.0,0.0,0.0,0.2893815636634826,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223783943802118,-922.3592529296876,304.14776611328125,0.625935435295105,0.0645438507199287,0.0586091056466102,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5713551044464111,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106123775243759,-1933.40576171875,304.1383361816406,0.8687853217124939,0.1759243309497833,0.1229429021477699,293.159912109375,297.1499938964844,293.1499938964844,0.1780681908130645,-3829.2900390625,304.1507873535156,0.9909052848815918,0.2564692795276642,0.2432667016983032,293.28839111328125,297.1499938964844,293.1499938964844,0.0013904342195019,-528.0891723632812,293.05810546875,0.5713551044464111,0.050000000745058,0.2281646728515625,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.08404541015625,293.2965087890625,291.1371154785156,1.0,0.1845729649066925,0.830801784992218,0.830801784992218,1.0,1.0,-0.8413598537445068,0.331064224243164,0.5102956295013428,0.203309565782547,0.0,0.0,0.3008477687835693,24.35082626342773,25.0,-0.235368862748146,-5981.2080078125,68.65449523925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,304.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.1332293301820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142362743616104,0.2142407000064849,-4.427177373145241e-06,0.0,0.0001352108374703,0.0,0.0,8.954453468322754,0.0,0.0,0.0,0.2896657586097717,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223783943802118,-922.3592529296876,304.14776611328125,0.625935435295105,0.0645438507199287,0.0586091056466102,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5713551044464111,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106123775243759,-1933.40576171875,304.1383361816406,0.8687853217124939,0.1759243309497833,0.1229429021477699,293.159912109375,297.1499938964844,293.1499938964844,0.1780681908130645,-3829.2900390625,304.1507873535156,0.9909052848815918,0.2564692795276642,0.2432667016983032,293.28839111328125,297.1499938964844,293.1499938964844,0.0013904342195019,-528.0891723632812,293.05810546875,0.5713551044464111,0.050000000745058,0.2281646728515625,291.1371154785156,291.1499938964844,269.8711242675781,267.8482666015625,284.08404541015625,293.2965087890625,291.1371154785156,1.0,0.1845729649066925,0.830801784992218,0.830801784992218,1.0,1.0,-0.8413598537445068,0.331064224243164,0.5102956295013428,0.203309565782547,0.0,0.0,0.3008477687835693,24.35082626342773,25.0,-0.235368862748146,-5981.2080078125,68.65449523925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00213623046875,304.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.181640625,18000.0,0.0,0.0,0.1332293301820755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2142362743616104,0.2142407000064849,-4.427177373145241e-06,0.0,0.0001352108374703,0.0,0.0,8.954453468322754,0.0,0.0,0.0,0.2896657586097717,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227955970913171,-930.7401123046876,304.1478271484375,0.6277942061424255,0.0651272758841514,0.0591400451958179,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5714576244354248,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129918098449707,-1966.7877197265625,304.13824462890625,0.8739312291145325,0.1789550632238388,0.1250634044408798,293.1596374511719,297.1499938964844,293.1499938964844,0.177904412150383,-3826.482666015625,304.1507873535156,0.9908260703086852,0.2562733292579651,0.2430825233459472,293.2875366210937,297.1499938964844,293.1499938964844,0.0013572961324825,-515.5084228515625,293.0122985839844,0.5714576244354248,0.050000000745058,0.2281617522239685,291.1368408203125,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.30133056640625,291.1368103027344,1.0,0.1848921924829483,0.8308550715446472,0.8308550715446472,1.0,1.0,-0.8443166613578796,0.3328177034854889,0.5114989280700684,0.2028607428073883,0.0,0.0,0.3026149570941925,24.345996856689453,25.0,-0.4230005145072937,-6008.7880859375,69.12767028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,304.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1339145898818969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215676873922348,0.2156813144683838,-4.430546141520608e-06,0.0,0.000135906288051,0.0,0.0,9.026104927062988,0.0,0.0,0.0,0.2899553477764129,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227955970913171,-930.7401123046876,304.1478271484375,0.6277942061424255,0.0651272758841514,0.0591400451958179,294.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5714576244354248,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129918098449707,-1966.7877197265625,304.13824462890625,0.8739312291145325,0.1789550632238388,0.1250634044408798,293.1596374511719,297.1499938964844,293.1499938964844,0.177904412150383,-3826.482666015625,304.1507873535156,0.9908260703086852,0.2562733292579651,0.2430825233459472,293.2875366210937,297.1499938964844,293.1499938964844,0.0013572961324825,-515.5084228515625,293.0122985839844,0.5714576244354248,0.050000000745058,0.2281617522239685,291.1368408203125,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.30133056640625,291.1368103027344,1.0,0.1848921924829483,0.8308550715446472,0.8308550715446472,1.0,1.0,-0.8443166613578796,0.3328177034854889,0.5114989280700684,0.2028607428073883,0.0,0.0,0.3026149570941925,24.345996856689453,25.0,-0.4230005145072937,-6008.7880859375,69.12767028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994384765625,304.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.1339145898818969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.215676873922348,0.2156813144683838,-4.430546141520608e-06,0.0,0.000135906288051,0.0,0.0,9.026104927062988,0.0,0.0,0.0,0.2899553477764129,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231944695115089,-938.6636352539062,304.1478881835937,0.6294733881950378,0.0656739622354507,0.0596401952207088,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5714850425720215,0.050000000745058,0.0480990037322044,293.0500183105469,297.1499938964844,293.1499938964844,0.1153547689318656,-1999.787841796875,304.13824462890625,0.8788936734199524,0.181941732764244,0.1271555572748184,293.1594543457031,297.1499938964844,293.1499938964844,0.1777407079935073,-3823.683349609375,304.1508178710937,0.990652859210968,0.2560693919658661,0.2428922653198242,293.2868347167969,297.1499938964844,293.1499938964844,0.0013240048428997,-502.87603759765625,292.96600341796875,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1362609863281,291.1499938964844,269.8930358886719,267.8621826171875,284.0638122558594,293.3071594238281,291.1361389160156,1.0,0.1852116137742996,0.8308982253074646,0.8308982253074646,1.0,1.0,-0.8471981883049011,0.3346612751483917,0.5125369429588318,0.2020892947912216,0.0,0.0,0.3044871389865875,24.34551429748535,25.0,-0.90861839056015,-6038.2294921875,69.5973129272461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.1346182972192764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172001004219055,0.2172045409679412,-4.434074526216136e-06,0.0,0.0001366204669466,0.0,0.0,9.10200023651123,0.0,0.0,0.0,0.2902617454528808,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231944695115089,-938.6636352539062,304.1478881835937,0.6294733881950378,0.0656739622354507,0.0596401952207088,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5714850425720215,0.050000000745058,0.0480990037322044,293.0500183105469,297.1499938964844,293.1499938964844,0.1153547689318656,-1999.787841796875,304.13824462890625,0.8788936734199524,0.181941732764244,0.1271555572748184,293.1594543457031,297.1499938964844,293.1499938964844,0.1777407079935073,-3823.683349609375,304.1508178710937,0.990652859210968,0.2560693919658661,0.2428922653198242,293.2868347167969,297.1499938964844,293.1499938964844,0.0013240048428997,-502.87603759765625,292.96600341796875,0.5714850425720215,0.050000000745058,0.2281609773635864,291.1362609863281,291.1499938964844,269.8930358886719,267.8621826171875,284.0638122558594,293.3071594238281,291.1361389160156,1.0,0.1852116137742996,0.8308982253074646,0.8308982253074646,1.0,1.0,-0.8471981883049011,0.3346612751483917,0.5125369429588318,0.2020892947912216,0.0,0.0,0.3044871389865875,24.34551429748535,25.0,-0.90861839056015,-6038.2294921875,69.5973129272461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877014160156,304.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.56640625,18000.0,0.0,0.0,0.1346182972192764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172001004219055,0.2172045409679412,-4.434074526216136e-06,0.0,0.0001366204669466,0.0,0.0,9.10200023651123,0.0,0.0,0.0,0.2902617454528808,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.023568557575345,-946.0220336914062,304.14794921875,0.6309390068054199,0.0661744177341461,0.0601020194590091,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5714219808578491,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.117692120373249,-2032.28759765625,304.1382751464844,0.8836226463317871,0.1848697215318679,0.1292103081941604,293.1593322753906,297.1499938964844,293.1499938964844,0.1775754392147064,-3820.865478515625,304.1508178710937,0.9903627634048462,0.2558523714542389,0.242691695690155,293.28631591796875,297.1499938964844,293.1499938964844,0.0012905427720397,-490.1871337890625,292.91900634765625,0.5714219808578491,0.050000000745058,0.2281627655029297,291.1351623535156,291.1499938964844,269.8999938964844,267.8658142089844,284.047607421875,293.31427001953125,291.1349792480469,1.0,0.1855290085077285,0.830941379070282,0.830941379070282,1.0,1.0,-0.8499802350997925,0.3366190493106842,0.5133611559867859,0.2009043842554092,0.0,0.0,0.3065360784530639,24.34967803955078,25.0,-1.573248028755188,-6070.24462890625,70.05974578857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,304.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1353420913219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188627570867538,0.2188671976327896,-4.437890311237425e-06,0.0,0.0001373550185235,0.0,0.0,9.185009002685549,0.0,0.0,0.0,0.290596604347229,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.023568557575345,-946.0220336914062,304.14794921875,0.6309390068054199,0.0661744177341461,0.0601020194590091,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5714219808578491,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.117692120373249,-2032.28759765625,304.1382751464844,0.8836226463317871,0.1848697215318679,0.1292103081941604,293.1593322753906,297.1499938964844,293.1499938964844,0.1775754392147064,-3820.865478515625,304.1508178710937,0.9903627634048462,0.2558523714542389,0.242691695690155,293.28631591796875,297.1499938964844,293.1499938964844,0.0012905427720397,-490.1871337890625,292.91900634765625,0.5714219808578491,0.050000000745058,0.2281627655029297,291.1351623535156,291.1499938964844,269.8999938964844,267.8658142089844,284.047607421875,293.31427001953125,291.1349792480469,1.0,0.1855290085077285,0.830941379070282,0.830941379070282,1.0,1.0,-0.8499802350997925,0.3366190493106842,0.5133611559867859,0.2009043842554092,0.0,0.0,0.3065360784530639,24.34967803955078,25.0,-1.573248028755188,-6070.24462890625,70.05974578857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,304.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1353420913219452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188627570867538,0.2188671976327896,-4.437890311237425e-06,0.0,0.0001373550185235,0.0,0.0,9.185009002685549,0.0,0.0,0.0,0.290596604347229,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237423311918973,-949.4172973632812,304.14801025390625,0.6315744519233704,0.0664022415876388,0.0603140853345394,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5713526010513306,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.1188450530171394,-2048.26611328125,304.1383056640625,0.8858799338340759,0.1863043308258056,0.1302185207605362,293.1593322753906,297.1499938964844,293.1499938964844,0.177489772439003,-3819.406005859375,304.1508178710937,0.990166425704956,0.2557363510131836,0.2425852417945861,293.2861633300781,297.1499938964844,293.1499938964844,0.0012736869975924,-483.7977294921875,292.8951721191406,0.5713526010513306,0.050000000745058,0.2281647324562072,291.1344299316406,291.1499938964844,269.9024658203125,267.8667907714844,284.03790283203125,293.3184509277344,291.1342468261719,1.0,0.1856860220432281,0.8309629559516907,0.8309629559516907,1.0,1.0,-0.8513197302818298,0.3376356065273285,0.5136841535568237,0.2001503854990005,0.0,0.0,0.3076481521129608,24.353878021240234,25.0,-1.8193305730819704,-6087.3994140625,70.28641510009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,304.3568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.345703125,18000.0,0.0,0.0,0.1357140839099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197688519954681,0.2197732925415039,-4.439964413904818e-06,0.0,0.0001377325388602,0.0,0.0,9.230340003967283,0.0,0.0,0.0,0.2907793521881103,4.0,0.0,1.0
