time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239060241729021,-952.601806640625,304.1480712890625,0.6321428418159485,0.0666144043207168,0.0605126097798347,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5712588429450989,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199850142002105,-2064.0302734375,304.13836669921875,0.8880629539489746,0.1877175569534301,0.1312126070261001,293.1593322753906,297.1499938964844,293.1499938964844,0.1773999780416488,-3817.874755859375,304.1508483886719,0.9899356365203856,0.2556144893169403,0.242473766207695,293.2860412597656,297.1499938964844,293.1499938964844,0.0012567434459924,-477.3749694824219,292.8711853027344,0.5712588429450989,0.050000000745058,0.2281673997640609,291.1336975097656,291.1499938964844,269.9042358398437,267.8671875,284.0272521972656,293.3230285644531,291.1335144042969,1.0,0.1858414709568023,0.8309745192527771,0.8309745192527771,1.0,1.0,-0.8526210188865662,0.3386715650558471,0.513949453830719,0.1992955207824707,0.0,0.0,0.3088122904300689,24.359498977661133,25.0,-1.9516335725784304,-6105.24853515625,70.50938415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97509765625,304.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84765625,18000.0,0.0,0.0,0.1360938996076584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207243740558624,0.2207288146018982,-4.442161753104301e-06,0.0,0.0001381180190946,0.0,0.0,9.278242111206056,0.0,0.0,0.0,0.290972501039505,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242005437612533,-958.2971801757812,304.1482238769531,0.633077085018158,0.0669899806380271,0.0608670115470886,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.571003258228302,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.122217945754528,-2094.807861328125,304.1385192871094,0.8921982645988464,0.1904714405536651,0.133152887225151,293.15948486328125,297.1499938964844,293.1499938964844,0.1772041618824005,-3814.52734375,304.15087890625,0.98937326669693,0.2553513348102569,0.2422336935997009,293.2860412597656,297.1499938964844,293.1499938964844,0.0012225193204358,-464.3992309570313,292.8227844238281,0.571003258228302,0.050000000745058,0.2281746715307235,291.1322937011719,291.1499938964844,269.9056091308594,267.8661804199219,284.0035095214844,293.3333435058594,291.1321105957031,1.0,0.1861463785171508,0.83099764585495,0.83099764585495,1.0,1.0,-0.8550971746444702,0.3407804369926452,0.514316737651825,0.1973244994878769,0.0,0.0,0.3112750351428985,24.3750228881836,25.0,-1.936920046806336,-6142.64111328125,70.94214630126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1368805319070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227686494588852,0.2227730900049209,-4.446917955647223e-06,0.0,0.0001389163371641,0.0,0.0,9.38111400604248,0.0,0.0,0.0,0.2913878262042999,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242005437612533,-958.2971801757812,304.1482238769531,0.633077085018158,0.0669899806380271,0.0608670115470886,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.571003258228302,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.122217945754528,-2094.807861328125,304.1385192871094,0.8921982645988464,0.1904714405536651,0.133152887225151,293.15948486328125,297.1499938964844,293.1499938964844,0.1772041618824005,-3814.52734375,304.15087890625,0.98937326669693,0.2553513348102569,0.2422336935997009,293.2860412597656,297.1499938964844,293.1499938964844,0.0012225193204358,-464.3992309570313,292.8227844238281,0.571003258228302,0.050000000745058,0.2281746715307235,291.1322937011719,291.1499938964844,269.9056091308594,267.8661804199219,284.0035095214844,293.3333435058594,291.1321105957031,1.0,0.1861463785171508,0.83099764585495,0.83099764585495,1.0,1.0,-0.8550971746444702,0.3407804369926452,0.514316737651825,0.1973244994878769,0.0,0.0,0.3112750351428985,24.3750228881836,25.0,-1.936920046806336,-6142.64111328125,70.94214630126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,304.3759460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.900390625,18000.0,0.0,0.0,0.1368805319070816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2227686494588852,0.2227730900049209,-4.446917955647223e-06,0.0,0.0001389163371641,0.0,0.0,9.38111400604248,0.0,0.0,0.0,0.2913878262042999,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244479123502969,-963.0452270507812,304.1484069824219,0.6337462067604065,0.0672995075583458,0.0611623562872409,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5706695914268494,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243746578693389,-2124.406005859375,304.1387634277344,0.896020233631134,0.1931174844503402,0.1350198984146118,293.15972900390625,297.1499938964844,293.1499938964844,0.1769811958074569,-3810.70166015625,304.1509704589844,0.9886862635612488,0.255060076713562,0.2419680207967758,293.2862854003906,297.1499938964844,293.1499938964844,0.00118774024304,-451.2066650390625,292.7738647460937,0.5706695914268494,0.050000000745058,0.2281842082738876,291.131103515625,291.1499938964844,269.9040832519531,267.8627624511719,283.9773864746094,293.3450927734375,291.1309814453125,1.0,0.1864409893751144,0.8310208320617676,0.8310208320617676,1.0,1.0,-0.8573870062828064,0.342892438173294,0.5144945979118347,0.1950952708721161,0.0,0.0,0.313875138759613,24.396148681640625,25.0,-1.5417641401290894,-6181.6328125,71.3539810180664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1377077251672744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249636352062225,0.2249680906534195,-4.452120720088715e-06,0.0,0.0001397558371536,0.0,0.0,9.4921875,0.0,0.0,0.0,0.2918371260166168,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244479123502969,-963.0452270507812,304.1484069824219,0.6337462067604065,0.0672995075583458,0.0611623562872409,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5706695914268494,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243746578693389,-2124.406005859375,304.1387634277344,0.896020233631134,0.1931174844503402,0.1350198984146118,293.15972900390625,297.1499938964844,293.1499938964844,0.1769811958074569,-3810.70166015625,304.1509704589844,0.9886862635612488,0.255060076713562,0.2419680207967758,293.2862854003906,297.1499938964844,293.1499938964844,0.00118774024304,-451.2066650390625,292.7738647460937,0.5706695914268494,0.050000000745058,0.2281842082738876,291.131103515625,291.1499938964844,269.9040832519531,267.8627624511719,283.9773864746094,293.3450927734375,291.1309814453125,1.0,0.1864409893751144,0.8310208320617676,0.8310208320617676,1.0,1.0,-0.8573870062828064,0.342892438173294,0.5144945979118347,0.1950952708721161,0.0,0.0,0.313875138759613,24.396148681640625,25.0,-1.5417641401290894,-6181.6328125,71.3539810180664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,304.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.107421875,18000.0,0.0,0.0,0.1377077251672744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249636352062225,0.2249680906534195,-4.452120720088715e-06,0.0,0.0001397558371536,0.0,0.0,9.4921875,0.0,0.0,0.0,0.2918371260166168,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246483217924833,-966.8641357421876,304.1485900878906,0.6341824531555176,0.0675479546189308,0.0614010281860828,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264494508504867,-2152.760009765625,304.1390380859375,0.8995625376701355,0.1956595331430435,0.1368123590946197,293.1600646972656,297.1499938964844,293.1499938964844,0.1767268478870391,-3806.32177734375,304.15106201171875,0.9879029989242554,0.2547418177127838,0.2416764199733734,293.2867736816406,297.1499938964844,293.1499938964844,0.0011523681459948,-437.77923583984375,292.7245788574219,0.5702841877937317,0.050000000745058,0.2281952500343322,291.1304626464844,291.1499938964844,269.8995666503906,267.8568725585937,283.9499206542969,293.3576354980469,291.13043212890625,1.0,0.186722919344902,0.8310282230377197,0.8310282230377197,1.0,1.0,-0.8594903945922852,0.3449531495571136,0.5145372748374939,0.1927386075258255,0.0,0.0,0.316531091928482,24.4216365814209,25.0,-0.850581705570221,-6221.2392578125,71.74271392822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,304.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1385776549577713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272499352693557,0.2272543907165527,-4.457667728274828e-06,0.0,0.0001406387018505,0.0,0.0,9.60861587524414,0.0,0.0,0.0,0.2923092246055603,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246483217924833,-966.8641357421876,304.1485900878906,0.6341824531555176,0.0675479546189308,0.0614010281860828,294.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264494508504867,-2152.760009765625,304.1390380859375,0.8995625376701355,0.1956595331430435,0.1368123590946197,293.1600646972656,297.1499938964844,293.1499938964844,0.1767268478870391,-3806.32177734375,304.15106201171875,0.9879029989242554,0.2547418177127838,0.2416764199733734,293.2867736816406,297.1499938964844,293.1499938964844,0.0011523681459948,-437.77923583984375,292.7245788574219,0.5702841877937317,0.050000000745058,0.2281952500343322,291.1304626464844,291.1499938964844,269.8995666503906,267.8568725585937,283.9499206542969,293.3576354980469,291.13043212890625,1.0,0.186722919344902,0.8310282230377197,0.8310282230377197,1.0,1.0,-0.8594903945922852,0.3449531495571136,0.5145372748374939,0.1927386075258255,0.0,0.0,0.316531091928482,24.4216365814209,25.0,-0.850581705570221,-6221.2392578125,71.74271392822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95068359375,304.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1385776549577713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272499352693557,0.2272543907165527,-4.457667728274828e-06,0.0,0.0001406387018505,0.0,0.0,9.60861587524414,0.0,0.0,0.0,0.2923092246055603,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102732002735,-969.92919921875,304.1488037109375,0.6344545483589172,0.0677494257688522,0.0615943744778633,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5698820948600769,0.050000000745058,0.0481086671352386,293.0473327636719,297.1499938964844,293.1499938964844,0.1284507513046264,-2180.00244140625,304.13934326171875,0.9028958678245544,0.1981096714735031,0.1385394185781479,293.1604919433594,297.1499938964844,293.1499938964844,0.176445186138153,-3801.4599609375,304.15118408203125,0.9870691299438475,0.2544032633304596,0.2413640916347503,293.2875061035156,297.1499938964844,293.1499938964844,0.0011164036113768,-424.1177062988281,292.67498779296875,0.5698820948600769,0.050000000745058,0.2282067984342575,291.1303405761719,291.1499938964844,269.8919982910156,267.84844970703125,283.9220886230469,293.3702392578125,291.13037109375,1.0,0.1869913339614868,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8614367842674255,0.3469219803810119,0.5145148038864136,0.1903971284627914,0.0,0.0,0.3191627860069275,24.44926643371582,25.0,-0.1153077036142349,-6260.54345703125,72.10968780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,304.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.1394849270582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295548617839813,0.2295593321323394,-4.463386176212225e-06,0.0,0.0001415594597347,0.0,0.0,9.726752281188965,0.0,0.0,0.0,0.2927894294261932,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102732002735,-969.92919921875,304.1488037109375,0.6344545483589172,0.0677494257688522,0.0615943744778633,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5698820948600769,0.050000000745058,0.0481086671352386,293.0473327636719,297.1499938964844,293.1499938964844,0.1284507513046264,-2180.00244140625,304.13934326171875,0.9028958678245544,0.1981096714735031,0.1385394185781479,293.1604919433594,297.1499938964844,293.1499938964844,0.176445186138153,-3801.4599609375,304.15118408203125,0.9870691299438475,0.2544032633304596,0.2413640916347503,293.2875061035156,297.1499938964844,293.1499938964844,0.0011164036113768,-424.1177062988281,292.67498779296875,0.5698820948600769,0.050000000745058,0.2282067984342575,291.1303405761719,291.1499938964844,269.8919982910156,267.84844970703125,283.9220886230469,293.3702392578125,291.13037109375,1.0,0.1869913339614868,0.8310355544090271,0.8310355544090271,1.0,1.0,-0.8614367842674255,0.3469219803810119,0.5145148038864136,0.1903971284627914,0.0,0.0,0.3191627860069275,24.44926643371582,25.0,-0.1153077036142349,-6260.54345703125,72.10968780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94158935546875,304.42156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.1394849270582199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295548617839813,0.2295593321323394,-4.463386176212225e-06,0.0,0.0001415594597347,0.0,0.0,9.726752281188965,0.0,0.0,0.0,0.2927894294261932,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248795021325349,-971.232666015625,304.1488952636719,0.6345484256744385,0.067836657166481,0.0616774670779705,294.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.569683849811554,0.050000000745058,0.048109870404005,293.04791259765625,297.1499938964844,293.1499938964844,0.1294226050376892,-2193.193603515625,304.1395263671875,0.9045154452323914,0.1992983072996139,0.139377623796463,293.16070556640625,297.1499938964844,293.1499938964844,0.1762958168983459,-3798.878662109375,304.1512451171875,0.986646056175232,0.2542286515235901,0.2412020713090896,293.2879333496094,297.1499938964844,293.1499938964844,0.0010982205858454,-417.2075805664063,292.65008544921875,0.569683849811554,0.050000000745058,0.2282125204801559,291.1304931640625,291.1499938964844,269.88702392578125,267.8432312011719,283.9083251953125,293.3763732910156,291.13055419921875,1.0,0.1871200799942016,0.8310392498970032,0.8310392498970032,1.0,1.0,-0.8623561859130859,0.3478578925132751,0.5144982933998108,0.1892740428447723,0.0,0.0,0.3204478621482849,24.46337509155273,25.0,0.2432861924171447,-6279.84619140625,72.2850341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.937255859375,304.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.517578125,18000.0,0.0,0.0,0.139950230717659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306950241327285,0.2306994944810867,-4.466262453206582e-06,0.0,0.0001420316984876,0.0,0.0,9.78547477722168,0.0,0.0,0.0,0.2930285036563873,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249433945864439,-972.431884765625,304.14898681640625,0.6346279382705688,0.0679181963205337,0.0617545433342456,294.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5694916844367981,0.050000000745058,0.0481110401451587,293.0485534667969,297.1499938964844,293.1499938964844,0.1303762942552566,-2206.114990234375,304.1396789550781,0.9061299562454224,0.2004640251398086,0.1401999443769455,293.1609191894531,297.1499938964844,293.1499938964844,0.1761424392461776,-3796.2265625,304.1512756347656,0.9862257838249208,0.2540522813796997,0.2410378009080886,293.28839111328125,297.1499938964844,293.1499938964844,0.0010799409355968,-410.259033203125,292.6251525878906,0.5694916844367981,0.050000000745058,0.22821806371212,291.1307678222656,291.1499938964844,269.8812561035156,267.8373718261719,283.8948059082031,293.38232421875,291.130859375,1.0,0.187245488166809,0.8310343027114868,0.8310343027114868,1.0,1.0,-0.8632463216781616,0.3487570583820343,0.5144892334938049,0.1882009655237198,0.0,0.0,0.3217031955718994,24.47743797302246,25.0,0.594170331954956,-6298.82373046875,72.45568084716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332580566406,304.4375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1404205858707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318180799484253,0.2318225502967834,-4.469121904548956e-06,0.0,0.0001425090449629,0.0,0.0,9.843493461608888,0.0,0.0,0.0,0.2932650446891784,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.02506092377007,-974.6278076171876,304.14910888671875,0.6347759962081909,0.0680722445249557,0.0618976391851902,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322264671325683,-2231.11474609375,304.1400451660156,0.909337282180786,0.202721506357193,0.1417947262525558,293.1612854003906,297.1499938964844,293.1499938964844,0.1758273839950561,-3790.775146484375,304.1513977050781,0.9854122400283812,0.2536987960338592,0.2407066971063614,293.2893371582031,297.1499938964844,293.1499938964844,0.0010430966503918,-396.2488403320313,292.57525634765625,0.569136381149292,0.050000000745058,0.2282283455133438,291.13165283203125,291.1499938964844,269.8672790527344,267.8236694335937,283.8689880371094,293.3935241699219,291.1318054199219,1.0,0.1874867677688598,0.8310244679450989,0.8310244679450989,1.0,1.0,-0.8649492859840393,0.3504266440868377,0.5145226716995239,0.1862703263759613,0.0,0.0,0.3240964114665985,24.505077362060547,25.0,1.3043359518051147,-6335.5009765625,72.78396606445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,304.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1413689404726028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339875698089599,0.2339920401573181,-4.474732577364193e-06,0.0,0.0001434715086361,0.0,0.0,9.956104278564451,0.0,0.0,0.0,0.293724775314331,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.02506092377007,-974.6278076171876,304.14910888671875,0.6347759962081909,0.0680722445249557,0.0618976391851902,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.569136381149292,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322264671325683,-2231.11474609375,304.1400451660156,0.909337282180786,0.202721506357193,0.1417947262525558,293.1612854003906,297.1499938964844,293.1499938964844,0.1758273839950561,-3790.775146484375,304.1513977050781,0.9854122400283812,0.2536987960338592,0.2407066971063614,293.2893371582031,297.1499938964844,293.1499938964844,0.0010430966503918,-396.2488403320313,292.57525634765625,0.569136381149292,0.050000000745058,0.2282283455133438,291.13165283203125,291.1499938964844,269.8672790527344,267.8236694335937,283.8689880371094,293.3935241699219,291.1318054199219,1.0,0.1874867677688598,0.8310244679450989,0.8310244679450989,1.0,1.0,-0.8649492859840393,0.3504266440868377,0.5145226716995239,0.1862703263759613,0.0,0.0,0.3240964114665985,24.505077362060547,25.0,1.3043359518051147,-6335.5009765625,72.78396606445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,304.45367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1413689404726028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339875698089599,0.2339920401573181,-4.474732577364193e-06,0.0,0.0001434715086361,0.0,0.0,9.956104278564451,0.0,0.0,0.0,0.293724775314331,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.025174455717206,-976.73779296875,304.14923095703125,0.6349613666534424,0.0682278349995613,0.0620377361774444,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5688351392745972,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339879482984542,-2254.83154296875,304.1404113769531,0.9124930500984192,0.2048693895339965,0.1433129757642746,293.1615905761719,297.1499938964844,293.1499938964844,0.1755083948373794,-3785.25244140625,304.1514587402344,0.9846634864807128,0.2533533871173858,0.2403801530599594,293.290283203125,297.1499938964844,293.1499938964844,0.0010060248896479,-382.1466064453125,292.52545166015625,0.5688351392745972,0.050000000745058,0.2282370775938034,291.13299560546875,291.1499938964844,269.8500061035156,267.80718994140625,283.8453369140625,293.4033508300781,291.1332092285156,1.0,0.1877149194478988,0.8310145735740662,0.8310145735740662,1.0,1.0,-0.8665601015090942,0.3519013226032257,0.5146588087081909,0.1847014129161834,0.0,0.0,0.3262698352336883,24.53116226196289,25.0,1.911560297012329,-6369.8779296875,73.0953140258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,304.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1423131823539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359934002161026,0.2359978705644607,-4.480044481169898e-06,0.0,0.0001444297813577,0.0,0.0,10.060894966125488,0.0,0.0,0.0,0.2941536009311676,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.025174455717206,-976.73779296875,304.14923095703125,0.6349613666534424,0.0682278349995613,0.0620377361774444,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5688351392745972,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339879482984542,-2254.83154296875,304.1404113769531,0.9124930500984192,0.2048693895339965,0.1433129757642746,293.1615905761719,297.1499938964844,293.1499938964844,0.1755083948373794,-3785.25244140625,304.1514587402344,0.9846634864807128,0.2533533871173858,0.2403801530599594,293.290283203125,297.1499938964844,293.1499938964844,0.0010060248896479,-382.1466064453125,292.52545166015625,0.5688351392745972,0.050000000745058,0.2282370775938034,291.13299560546875,291.1499938964844,269.8500061035156,267.80718994140625,283.8453369140625,293.4033508300781,291.1332092285156,1.0,0.1877149194478988,0.8310145735740662,0.8310145735740662,1.0,1.0,-0.8665601015090942,0.3519013226032257,0.5146588087081909,0.1847014129161834,0.0,0.0,0.3262698352336883,24.53116226196289,25.0,1.911560297012329,-6369.8779296875,73.0953140258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224548339844,304.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1423131823539734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359934002161026,0.2359978705644607,-4.480044481169898e-06,0.0,0.0001444297813577,0.0,0.0,10.060894966125488,0.0,0.0,0.0,0.2941536009311676,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252973791211843,-979.0167236328124,304.1492614746094,0.6352354288101196,0.0684011802077293,0.0621899627149105,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356630176305771,-2277.3115234375,304.14080810546875,0.915583610534668,0.2069071382284164,0.1447552740573883,293.1617431640625,297.1499938964844,293.1499938964844,0.1751983314752578,-3779.885498046875,304.1514892578125,0.983997106552124,0.253026932477951,0.2400684952735901,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687833953648,-367.9780578613281,292.47576904296875,0.5685908794403076,0.050000000745058,0.2282441705465316,291.1346130371094,291.1499938964844,269.829345703125,267.7890014648437,283.8232727050781,293.4115905761719,291.1348571777344,1.0,0.1879316419363021,0.8310050368309021,0.8310050368309021,1.0,1.0,-0.8681098818778992,0.3532106876373291,0.5148991942405701,0.1834629625082016,0.0,0.0,0.3282073140144348,24.55471420288086,25.0,2.184572458267212,-6401.9970703125,73.39339447021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1432338654994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378042489290237,0.2378087341785431,-4.484931196202524e-06,0.0,0.0001453641598345,0.0,0.0,10.156039237976074,0.0,0.0,0.0,0.2945438325405121,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252973791211843,-979.0167236328124,304.1492614746094,0.6352354288101196,0.0684011802077293,0.0621899627149105,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356630176305771,-2277.3115234375,304.14080810546875,0.915583610534668,0.2069071382284164,0.1447552740573883,293.1617431640625,297.1499938964844,293.1499938964844,0.1751983314752578,-3779.885498046875,304.1514892578125,0.983997106552124,0.253026932477951,0.2400684952735901,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687833953648,-367.9780578613281,292.47576904296875,0.5685908794403076,0.050000000745058,0.2282441705465316,291.1346130371094,291.1499938964844,269.829345703125,267.7890014648437,283.8232727050781,293.4115905761719,291.1348571777344,1.0,0.1879316419363021,0.8310050368309021,0.8310050368309021,1.0,1.0,-0.8681098818778992,0.3532106876373291,0.5148991942405701,0.1834629625082016,0.0,0.0,0.3282073140144348,24.55471420288086,25.0,2.184572458267212,-6401.9970703125,73.39339447021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.76171875,18000.0,0.0,0.0,0.1432338654994964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378042489290237,0.2378087341785431,-4.484931196202524e-06,0.0,0.0001453641598345,0.0,0.0,10.156039237976074,0.0,0.0,0.0,0.2945438325405121,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392530769109,-981.6480102539062,304.1492919921875,0.6356191635131836,0.0686001777648925,0.0623638294637203,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372498571872711,-2298.54638671875,304.1412353515625,0.9185646176338196,0.2088264226913452,0.1461161822080612,293.1617431640625,297.1499938964844,293.1499938964844,0.174911543726921,-3774.931884765625,304.1514587402344,0.983410894870758,0.2527269124984741,0.2397800534963607,293.2919311523437,297.1499938964844,293.1499938964844,0.0009316228097304,-353.8446350097656,292.4259338378906,0.5683926343917847,0.050000000745058,0.2282499372959137,291.13604736328125,291.1499938964844,269.8054504394531,267.7702331542969,283.80194091796875,293.4186096191406,291.13623046875,1.0,0.188138335943222,0.8309954404830933,0.8309954404830933,1.0,1.0,-0.8696138858795166,0.3544018566608429,0.5152119994163513,0.1824582517147064,0.0,0.0,0.3299640715122223,24.575544357299805,25.0,1.9611055850982664,-6432.5029296875,73.68045806884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,304.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1441146433353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394453585147857,0.2394498437643051,-4.489377261052141e-06,0.0,0.0001462580403313,0.0,0.0,10.242589950561523,0.0,0.0,0.0,0.2948991358280182,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254392530769109,-981.6480102539062,304.1492919921875,0.6356191635131836,0.0686001777648925,0.0623638294637203,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372498571872711,-2298.54638671875,304.1412353515625,0.9185646176338196,0.2088264226913452,0.1461161822080612,293.1617431640625,297.1499938964844,293.1499938964844,0.174911543726921,-3774.931884765625,304.1514587402344,0.983410894870758,0.2527269124984741,0.2397800534963607,293.2919311523437,297.1499938964844,293.1499938964844,0.0009316228097304,-353.8446350097656,292.4259338378906,0.5683926343917847,0.050000000745058,0.2282499372959137,291.13604736328125,291.1499938964844,269.8054504394531,267.7702331542969,283.80194091796875,293.4186096191406,291.13623046875,1.0,0.188138335943222,0.8309954404830933,0.8309954404830933,1.0,1.0,-0.8696138858795166,0.3544018566608429,0.5152119994163513,0.1824582517147064,0.0,0.0,0.3299640715122223,24.575544357299805,25.0,1.9611055850982664,-6432.5029296875,73.68045806884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244384765625,304.5028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.564453125,18000.0,0.0,0.0,0.1441146433353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394453585147857,0.2394498437643051,-4.489377261052141e-06,0.0,0.0001462580403313,0.0,0.0,10.242589950561523,0.0,0.0,0.0,0.2948991358280182,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255180969834327,-983.1098022460938,304.1492614746094,0.6358537673950195,0.0687098205089569,0.0624596625566482,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5683097243309021,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1380087882280349,-2308.681396484375,304.1414489746094,0.9200059175491332,0.2097403854131698,0.1467648595571518,293.1617126464844,297.1499938964844,293.1499938964844,0.1747784167528152,-3772.63623046875,304.15142822265625,0.9831485152244568,0.2525879144668579,0.2396458238363266,293.292236328125,297.1499938964844,293.1499938964844,0.0009130621328949,-346.7871398925781,292.4009704589844,0.5683097243309021,0.050000000745058,0.2282523512840271,291.1366577148437,291.1499938964844,269.7923583984375,267.7606506347656,283.7915954589844,293.4218139648437,291.1368408203125,1.0,0.188238263130188,0.8309906721115112,0.8309906721115112,1.0,1.0,-0.8703497648239136,0.3549542427062988,0.5153955221176147,0.1820423901081085,0.0,0.0,0.3307893574237823,24.585071563720703,25.0,1.8219748735427856,-6447.32421875,73.8201904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9270935058594,304.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.884765625,18000.0,0.0,0.0,0.144536405801773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402182817459106,0.24022276699543,-4.491468189371517e-06,0.0,0.0001466860849177,0.0,0.0,10.283439636230469,0.0,0.0,0.0,0.2950667142868042,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0256025493144989,-984.6741333007812,304.14923095703125,0.6361177563667297,0.068826712667942,0.0625618696212768,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5682371258735657,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387434154748916,-2318.478515625,304.14166259765625,0.9214105606079102,0.2106232941150665,0.147391602396965,293.16162109375,297.1499938964844,293.1499938964844,0.1746524274349212,-3770.465087890625,304.1513977050781,0.9829071164131165,0.2524569034576416,0.239518940448761,293.29254150390625,297.1499938964844,293.1499938964844,0.0008945364970713,-339.7437438964844,292.37603759765625,0.5682371258735657,0.050000000745058,0.2282544672489166,291.1372375488281,291.1499938964844,269.7785339355469,267.7509155273437,283.7815246582031,293.4248352050781,291.1374206542969,1.0,0.1883360147476196,0.8309870362281799,0.8309870362281799,1.0,1.0,-0.8710753321647644,0.355478972196579,0.5155963897705078,0.1816822737455368,0.0,0.0,0.3315790295600891,24.594032287597656,25.0,1.69845712184906,-6461.8623046875,73.95751190185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,304.5204162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1875,18000.0,0.0,0.0,0.1449438482522964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409605681896209,0.2409650534391403,-4.4934804463991895e-06,0.0,0.0001470995775889,0.0,0.0,10.32273769378662,0.0,0.0,0.0,0.2952279448509216,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257922280579805,-988.1826782226562,304.149169921875,0.6367504596710205,0.0690917372703552,0.0627897605299949,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5681256055831909,0.050000000745058,0.0481193996965885,293.0624694824219,297.1499938964844,293.1499938964844,0.140146717429161,-2337.15869140625,304.14208984375,0.9241250157356262,0.2123071849346161,0.1485851407051086,293.16131591796875,297.1499938964844,293.1499938964844,0.1744247376918792,-3766.549072265625,304.1513061523437,0.9824939370155334,0.2522233724594116,0.2392894923686981,293.2929992675781,297.1499938964844,293.1499938964844,0.0008576046675443,-325.70526123046875,292.326171875,0.5681256055831909,0.050000000745058,0.2282577008008957,291.13824462890625,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4291076660156,291.13836669921875,1.0,0.1885259747505188,0.8309798240661621,0.8309798240661621,1.0,1.0,-0.8725104928016663,0.3564552366733551,0.5160552263259888,0.1811241060495376,0.0,0.0,0.3330724835395813,24.609844207763672,25.0,1.3090606927871704,-6490.41455078125,74.22679138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,304.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.1457146406173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423644810914993,0.2423689663410186,-4.4972935029363725e-06,0.0,0.0001478818303439,0.0,0.0,10.397231101989746,0.0,0.0,0.0,0.295533686876297,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257922280579805,-988.1826782226562,304.149169921875,0.6367504596710205,0.0690917372703552,0.0627897605299949,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5681256055831909,0.050000000745058,0.0481193996965885,293.0624694824219,297.1499938964844,293.1499938964844,0.140146717429161,-2337.15869140625,304.14208984375,0.9241250157356262,0.2123071849346161,0.1485851407051086,293.16131591796875,297.1499938964844,293.1499938964844,0.1744247376918792,-3766.549072265625,304.1513061523437,0.9824939370155334,0.2522233724594116,0.2392894923686981,293.2929992675781,297.1499938964844,293.1499938964844,0.0008576046675443,-325.70526123046875,292.326171875,0.5681256055831909,0.050000000745058,0.2282577008008957,291.13824462890625,291.1499938964844,269.74884033203125,267.7310791015625,283.76123046875,293.4291076660156,291.13836669921875,1.0,0.1885259747505188,0.8309798240661621,0.8309798240661621,1.0,1.0,-0.8725104928016663,0.3564552366733551,0.5160552263259888,0.1811241060495376,0.0,0.0,0.3330724835395813,24.609844207763672,25.0,1.3090606927871704,-6490.41455078125,74.22679138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9394226074219,304.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.72265625,18000.0,0.0,0.0,0.1457146406173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2423644810914993,0.2423689663410186,-4.4972935029363725e-06,0.0,0.0001478818303439,0.0,0.0,10.397231101989746,0.0,0.0,0.0,0.295533686876297,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.026038184762001,-992.727783203125,304.1490478515625,0.6376476287841797,0.0694383531808853,0.0630805268883705,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5680848956108093,0.050000000745058,0.0481196455657482,293.0654602050781,297.1499938964844,293.1499938964844,0.141489639878273,-2355.007568359375,304.1424865722656,0.9267989993095398,0.2139143943786621,0.1497183740139007,293.1607666015625,297.1499938964844,293.1499938964844,0.1742517352104187,-3763.599853515625,304.1511535644531,0.9822279214859008,0.252049446105957,0.2391096949577331,293.2931823730469,297.1499938964844,293.1499938964844,0.0008212347165681,-311.8891906738281,292.2763671875,0.5680848956108093,0.050000000745058,0.22825887799263,291.1385803222656,291.1499938964844,269.7165832519531,267.71075439453125,283.7393493652344,293.42877197265625,291.1385803222656,1.0,0.1887113004922866,0.8309726119041443,0.8309726119041443,1.0,1.0,-0.8740053772926331,0.3573770225048065,0.5166283249855042,0.1807812303304672,0.0,0.0,0.3345614969730377,24.61930084228516,25.0,0.3463566303253174,-6519.5068359375,74.49755096435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8125,18000.0,0.0,0.0,0.1464279145002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437331229448318,0.2437376230955124,-4.500932845985517e-06,0.0,0.000148605715367,0.0,0.0,10.46987533569336,0.0,0.0,0.0,0.295831561088562,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.026038184762001,-992.727783203125,304.1490478515625,0.6376476287841797,0.0694383531808853,0.0630805268883705,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5680848956108093,0.050000000745058,0.0481196455657482,293.0654602050781,297.1499938964844,293.1499938964844,0.141489639878273,-2355.007568359375,304.1424865722656,0.9267989993095398,0.2139143943786621,0.1497183740139007,293.1607666015625,297.1499938964844,293.1499938964844,0.1742517352104187,-3763.599853515625,304.1511535644531,0.9822279214859008,0.252049446105957,0.2391096949577331,293.2931823730469,297.1499938964844,293.1499938964844,0.0008212347165681,-311.8891906738281,292.2763671875,0.5680848956108093,0.050000000745058,0.22825887799263,291.1385803222656,291.1499938964844,269.7165832519531,267.71075439453125,283.7393493652344,293.42877197265625,291.1385803222656,1.0,0.1887113004922866,0.8309726119041443,0.8309726119041443,1.0,1.0,-0.8740053772926331,0.3573770225048065,0.5166283249855042,0.1807812303304672,0.0,0.0,0.3345614969730377,24.61930084228516,25.0,0.3463566303253174,-6519.5068359375,74.49755096435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,304.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8125,18000.0,0.0,0.0,0.1464279145002365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437331229448318,0.2437376230955124,-4.500932845985517e-06,0.0,0.000148605715367,0.0,0.0,10.46987533569336,0.0,0.0,0.0,0.295831561088562,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263523422181606,-998.5099487304688,304.1488342285156,0.6388552784919739,0.0698653534054756,0.0634474232792854,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5681184530258179,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1427799016237259,-2372.131103515625,304.142822265625,0.929454743862152,0.2154444307088852,0.1507993191480636,293.1599426269531,297.1499938964844,293.1499938964844,0.1741434931755066,-3761.786865234375,304.1509704589844,0.9821303486824036,0.2519416511058807,0.2389925569295883,293.2930603027344,297.1499938964844,293.1499938964844,0.0007854988216422,-298.3205261230469,292.226806640625,0.5681184530258179,0.050000000745058,0.2282578945159912,291.1383056640625,291.1499938964844,269.6820068359375,267.69000244140625,283.71759033203125,293.4270324707031,291.1382751464844,1.0,0.1888955384492874,0.8309646844863892,0.8309646844863892,1.0,1.0,-0.8756009340286255,0.358271837234497,0.5173290967941284,0.1806390732526779,0.0,0.0,0.3361362516880035,24.621850967407227,25.0,-0.255662202835083,-6549.86083984375,74.77606964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,304.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1470916718244552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451771646738052,0.2451816797256469,-4.504684966377681e-06,0.0,0.0001492793380748,0.0,0.0,10.54653263092041,0.0,0.0,0.0,0.2961447238922119,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263523422181606,-998.5099487304688,304.1488342285156,0.6388552784919739,0.0698653534054756,0.0634474232792854,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5681184530258179,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1427799016237259,-2372.131103515625,304.142822265625,0.929454743862152,0.2154444307088852,0.1507993191480636,293.1599426269531,297.1499938964844,293.1499938964844,0.1741434931755066,-3761.786865234375,304.1509704589844,0.9821303486824036,0.2519416511058807,0.2389925569295883,293.2930603027344,297.1499938964844,293.1499938964844,0.0007854988216422,-298.3205261230469,292.226806640625,0.5681184530258179,0.050000000745058,0.2282578945159912,291.1383056640625,291.1499938964844,269.6820068359375,267.69000244140625,283.71759033203125,293.4270324707031,291.1382751464844,1.0,0.1888955384492874,0.8309646844863892,0.8309646844863892,1.0,1.0,-0.8756009340286255,0.358271837234497,0.5173290967941284,0.1806390732526779,0.0,0.0,0.3361362516880035,24.621850967407227,25.0,-0.255662202835083,-6549.86083984375,74.77606964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,304.57574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.1470916718244552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451771646738052,0.2451816797256469,-4.504684966377681e-06,0.0,0.0001492793380748,0.0,0.0,10.54653263092041,0.0,0.0,0.0,0.2961447238922119,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267264358699321,-1005.1351318359376,304.1485900878906,0.640280544757843,0.0703487917780876,0.0638695061206817,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5681962966918945,0.050000000745058,0.048118956387043,293.0715637207031,297.1499938964844,293.1499938964844,0.1439987272024154,-2388.270263671875,304.1431884765625,0.9320189356803894,0.2168814092874527,0.1518182158470153,293.1589660644531,297.1499938964844,293.1499938964844,0.1740837842226028,-3760.810546875,304.1507568359375,0.9821540117263794,0.2518892884254455,0.2389298677444458,293.2926330566406,297.1499938964844,293.1499938964844,0.0007503103115595,-284.9587707519531,292.1781005859375,0.5681962966918945,0.050000000745058,0.2282556146383285,291.1380920410156,291.1499938964844,269.64532470703125,267.6688842773437,283.69677734375,293.4256286621094,291.1380615234375,1.0,0.1890802979469299,0.830956757068634,0.830956757068634,1.0,1.0,-0.8772517442703247,0.3591295182704925,0.5181222558021545,0.1806637048721313,0.0,0.0,0.3377428948879242,24.62117576599121,25.0,-0.2615701556205749,-6580.6015625,75.0600814819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,304.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1477196365594864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466753721237182,0.24667988717556,-4.5086285354045685e-06,0.0,0.0001499166537541,0.0,0.0,10.626399993896484,0.0,0.0,0.0,0.2964710891246795,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267264358699321,-1005.1351318359376,304.1485900878906,0.640280544757843,0.0703487917780876,0.0638695061206817,294.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5681962966918945,0.050000000745058,0.048118956387043,293.0715637207031,297.1499938964844,293.1499938964844,0.1439987272024154,-2388.270263671875,304.1431884765625,0.9320189356803894,0.2168814092874527,0.1518182158470153,293.1589660644531,297.1499938964844,293.1499938964844,0.1740837842226028,-3760.810546875,304.1507568359375,0.9821540117263794,0.2518892884254455,0.2389298677444458,293.2926330566406,297.1499938964844,293.1499938964844,0.0007503103115595,-284.9587707519531,292.1781005859375,0.5681962966918945,0.050000000745058,0.2282556146383285,291.1380920410156,291.1499938964844,269.64532470703125,267.6688842773437,283.69677734375,293.4256286621094,291.1380615234375,1.0,0.1890802979469299,0.830956757068634,0.830956757068634,1.0,1.0,-0.8772517442703247,0.3591295182704925,0.5181222558021545,0.1806637048721313,0.0,0.0,0.3377428948879242,24.62117576599121,25.0,-0.2615701556205749,-6580.6015625,75.0600814819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,304.5951232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.1477196365594864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466753721237182,0.24667988717556,-4.5086285354045685e-06,0.0,0.0001499166537541,0.0,0.0,10.626399993896484,0.0,0.0,0.0,0.2964710891246795,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269292648881673,-1008.7283325195312,304.14849853515625,0.6410543322563171,0.0706073492765426,0.0640967935323715,294.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5682446360588074,0.050000000745058,0.0481186583638191,293.0731506347656,297.1499938964844,293.1499938964844,0.1445760577917099,-2395.900146484375,304.14337158203125,0.9332454800605774,0.2175600230693817,0.1523005217313766,293.1584167480469,297.1499938964844,293.1499938964844,0.1740692704916,-3760.58447265625,304.150634765625,0.9821993708610536,0.25188148021698,0.2389166057109832,293.2923583984375,297.1499938964844,293.1499938964844,0.000732897198759,-278.34576416015625,292.154052734375,0.5682446360588074,0.050000000745058,0.2282541841268539,291.1380615234375,291.1499938964844,269.62628173828125,267.6581726074219,283.6867980957031,293.4252014160156,291.1380615234375,1.0,0.1891729682683944,0.8309527635574341,0.8309527635574341,1.0,1.0,-0.8780853748321533,0.3595419824123382,0.5185434222221375,0.1807282119989395,0.0,0.0,0.3385432660579681,24.620466232299805,25.0,-0.1612186282873153,-6595.828125,75.20325469970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9764404296875,304.6045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.095703125,18000.0,0.0,0.0,0.1480233073234558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474291324615478,0.2474336475133896,-4.510641247179592e-06,0.0,0.0001502248342148,0.0,0.0,10.66673183441162,0.0,0.0,0.0,0.2966361045837402,4.0,0.0,1.0
